time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310500,293.1534118652344,297.1499938964844,293.1499938964844,0.0180715452879667,-822.21435546875,304.1517944335937,0.5822261571884155,0.0587513670325279,0.0537076629698276,293.15948486328125,297.1499938964844,293.1499938964844,0.0225396528840065,-968.0621337890624,304.153076171875,0.6073176264762878,0.0657651871442794,0.0632280856370925,293.1634521484375,297.1499938964844,293.1499938964844,0.0295154079794883,-820.3919677734375,304.1552429199219,0.6353787779808044,0.0756698921322822,0.0536440499126911,293.1571350097656,297.1499938964844,293.1499938964844,0.0457394830882549,-1386.4876708984375,304.15484619140625,0.684725284576416,0.0946506634354591,0.0905440524220466,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.5456585884094238,0.050000000745058,0.2289971113204956,291.4798889160156,291.1499938964844,272.454833984375,271.7172546386719,287.3488464355469,293.3132019042969,291.5699157714844,1.0,0.1602286696434021,1.0,0.1500000059604644,0.773547351360321,1.0,-0.5881668329238892,0.019504128023982,0.568662703037262,-0.1489751487970352,0.0,0.0,0.0,25.132709503173828,25.0,613.0242309570312,-3135.942138671875,36.80889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,303.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6484375,18000.0,0.0,0.0,0.0509014800190925,0.0,0.0,0.0,0.0,1.0,0.0043728626333177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743575096130371,0.1042496263980865,-0.0298921186476945,0.0,5.165853144717403e-05,0.0,0.0,4.001472473144531,0.0,0.0,0.0,0.2692437171936035,4.0,0.0,1.0
310560,293.1534423828125,297.1499938964844,293.1499938964844,0.0178521275520324,-815.4934692382812,304.15185546875,0.5821571350097656,0.0587017051875591,0.0536903142929077,293.15936279296875,297.1499938964844,293.1499938964844,0.0222012232989072,-959.32958984375,304.1531066894531,0.607067346572876,0.0656673461198806,0.0631540939211845,293.1634521484375,297.1499938964844,293.1499938964844,0.0292761828750371,-813.4581909179688,304.1547241210937,0.6350109577178955,0.0754984840750694,0.0535443872213363,293.1569519042969,297.1499938964844,293.1499938964844,0.0451468266546726,-1375.0306396484375,304.1549987792969,0.68463134765625,0.0945939868688583,0.0905070602893829,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60430908203125,0.5456637144088745,0.050000000745058,0.2289969325065612,291.61895751953125,291.1499938964844,272.44659423828125,271.7174987792969,287.3497619628906,293.3153686523437,291.61553955078125,1.0,0.1601973921060562,1.0,0.1500000059604644,0.7730740904808044,1.0,-0.5878930687904358,0.0194985829293727,0.5683944821357727,-0.1488560140132904,0.0,0.0,0.0,25.130186080932617,25.0,93.63509368896484,-788.7522583007812,36.77848052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,299.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.998046875,18000.0,0.0,0.0,0.0528173297643661,0.0,0.0,0.0,0.0,1.0,0.0093360245227813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074596740305423,0.0665923878550529,-0.0591327100992202,0.0,5.360287468647584e-05,0.0,0.0,2.509570360183716,0.0,0.0,0.0,0.263391762971878,4.0,0.0,1.0
310620,293.1534729003906,297.1499938964844,293.1499938964844,0.0202068388462066,-886.1661376953125,304.1472473144531,0.5816398859024048,0.058605920523405,0.0535827465355396,293.1592102050781,297.1499938964844,293.1499938964844,0.0253069568425416,-1041.11572265625,304.1468200683594,0.6063037514686584,0.0654616728425026,0.0629487335681915,293.1634521484375,297.1499938964844,293.1499938964844,0.0312184952199459,-861.612548828125,304.1508483886719,0.6340148448944092,0.0751569718122482,0.0532908178865909,293.1565856933594,297.1499938964844,293.1499938964844,0.0511561520397663,-1494.4989013671875,304.1431884765625,0.6842681169509888,0.0944930985569953,0.090393841266632,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937866210937,0.5456116199493408,0.050000000745058,0.2289988547563552,290.6053466796875,291.1499938964844,272.4295959472656,271.7181091308594,287.3480529785156,293.31597900390625,290.43170166015625,1.0,0.1601310223340988,1.0,0.1500000059604644,0.7721275091171265,1.0,-0.5870795845985413,0.0194770563393831,0.5676025748252869,-0.1485607028007507,0.0,0.0,0.074010744690895,25.135326385498047,25.0,-576.9698486328125,-3186.994873046875,36.7007942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,300.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17726.17578125,18000.0,0.0,0.0,0.0479120351374149,0.0,0.0,0.0,0.0,1.0,0.0079239225015044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733637288212776,0.1259196549654007,-0.052555926144123,0.0,4.8624624469084665e-05,0.0,0.0,4.763843536376953,0.0,0.0,0.0,0.2697361707687378,4.0,0.0,1.0
310680,293.1534729003906,297.1499938964844,293.1499938964844,0.0202068388462066,-886.1661376953125,304.1472473144531,0.5816398859024048,0.058605920523405,0.0535827465355396,293.1592102050781,297.1499938964844,293.1499938964844,0.0253069568425416,-1041.11572265625,304.1468200683594,0.6063037514686584,0.0654616728425026,0.0629487335681915,293.1634521484375,297.1499938964844,293.1499938964844,0.0312184952199459,-861.612548828125,304.1508483886719,0.6340148448944092,0.0751569718122482,0.0532908178865909,293.1565856933594,297.1499938964844,293.1499938964844,0.0511561520397663,-1494.4989013671875,304.1431884765625,0.6842681169509888,0.0944930985569953,0.090393841266632,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937866210937,0.5456116199493408,0.050000000745058,0.2289988547563552,290.6053466796875,291.1499938964844,272.4295959472656,271.7181091308594,287.3480529785156,293.31597900390625,290.43170166015625,1.0,0.1601310223340988,1.0,0.1500000059604644,0.7721275091171265,1.0,-0.5870795845985413,0.0194770563393831,0.5676025748252869,-0.1485607028007507,0.0,0.0,0.074010744690895,25.135326385498047,25.0,-576.9698486328125,-3186.994873046875,36.7007942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,300.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17726.17578125,18000.0,0.0,0.0,0.0479120351374149,0.0,0.0,0.0,0.0,1.0,0.0079239225015044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733637288212776,0.1259196549654007,-0.052555926144123,0.0,4.8624624469084665e-05,0.0,0.0,4.763843536376953,0.0,0.0,0.0,0.2697361707687378,4.0,0.0,1.0
310740,293.1523742675781,297.1499938964844,293.1499938964844,0.0184414014220237,-833.731201171875,304.15118408203125,0.5821563601493835,0.058741420507431,0.0536727681756019,293.1582946777344,297.1499938964844,293.1499938964844,0.022222364321351,-968.4642333984376,304.15338134765625,0.6061705946922302,0.0654120445251464,0.0628750845789909,293.1623840332031,297.1499938964844,293.1499938964844,0.0301756970584392,-826.2548828125,304.1532287597656,0.6337205767631531,0.075036883354187,0.0531822890043258,293.155517578125,297.1499938964844,293.1499938964844,0.0466541983187198,-1404.7379150390625,304.15313720703125,0.6844664812088013,0.0945389568805694,0.0904166102409362,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.5457345247268677,0.050000000745058,0.2289943397045135,291.258056640625,291.1499938964844,272.4119567871094,271.7188720703125,287.3456115722656,293.31280517578125,291.4252014160156,1.0,0.1600755602121353,1.0,0.1500000059604644,0.7711809277534485,1.0,-0.5869908332824707,0.0194835923612117,0.5675072073936462,-0.1483908295631408,0.0,0.0,0.036466147750616,25.1120548248291,25.0,722.3927612304688,-3345.7353515625,36.66859817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.685546875,18000.0,0.0,0.0,0.0494844801723957,0.0,0.0,0.0,0.0,1.0,0.0040114820003509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872063934803009,0.1136070862412452,-0.0264006983488798,0.0,5.022045661462471e-05,0.0,0.0,4.379246234893799,0.0,0.0,0.0,0.2705466151237488,4.0,0.0,1.0
310800,293.1523742675781,297.1499938964844,293.1499938964844,0.0184414014220237,-833.731201171875,304.15118408203125,0.5821563601493835,0.058741420507431,0.0536727681756019,293.1582946777344,297.1499938964844,293.1499938964844,0.022222364321351,-968.4642333984376,304.15338134765625,0.6061705946922302,0.0654120445251464,0.0628750845789909,293.1623840332031,297.1499938964844,293.1499938964844,0.0301756970584392,-826.2548828125,304.1532287597656,0.6337205767631531,0.075036883354187,0.0531822890043258,293.155517578125,297.1499938964844,293.1499938964844,0.0466541983187198,-1404.7379150390625,304.15313720703125,0.6844664812088013,0.0945389568805694,0.0904166102409362,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.5457345247268677,0.050000000745058,0.2289943397045135,291.258056640625,291.1499938964844,272.4119567871094,271.7188720703125,287.3456115722656,293.31280517578125,291.4252014160156,1.0,0.1600755602121353,1.0,0.1500000059604644,0.7711809277534485,1.0,-0.5869908332824707,0.0194835923612117,0.5675072073936462,-0.1483908295631408,0.0,0.0,0.036466147750616,25.1120548248291,25.0,722.3927612304688,-3345.7353515625,36.66859817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.685546875,18000.0,0.0,0.0,0.0494844801723957,0.0,0.0,0.0,0.0,1.0,0.0040114820003509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872063934803009,0.1136070862412452,-0.0264006983488798,0.0,5.022045661462471e-05,0.0,0.0,4.379246234893799,0.0,0.0,0.0,0.2705466151237488,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0179507490247488,-818.6411743164062,304.1514892578125,0.5822279453277588,0.0586917139589786,0.0536810308694839,293.15802001953125,297.1499938964844,293.1499938964844,0.0220665205270051,-957.2587280273438,304.1525573730469,0.6058239936828613,0.0652600973844528,0.0627657920122146,293.16229248046875,297.1499938964844,293.1499938964844,0.0269438307732343,-789.9517211914062,304.15838623046875,0.6331310272216797,0.0747442096471786,0.0530166588723659,293.1551513671875,297.1499938964844,293.1499938964844,0.0453176982700824,-1378.7335205078125,304.15399169921875,0.6844385862350464,0.0944794490933418,0.0903921127319336,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6034545898437,0.5457687377929688,0.050000000745058,0.2289930880069732,291.6030578613281,291.1499938964844,272.3937683105469,271.7196655273437,287.34832763671875,293.3166809082031,291.5048522949219,1.0,0.1600260585546493,1.0,0.1500000059604644,0.7702344059944153,1.0,-0.5866400599479675,0.0194796789437532,0.5671603679656982,-0.1481558233499527,0.0,0.0,0.0,25.1042423248291,25.0,-400.2703552246094,-57.43784332275391,36.62517929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86114501953125,299.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.0078125,18000.0,0.0,0.0,0.0532204732298851,0.0,0.0,0.0,0.0,1.0,0.0106717590242624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001000185846351,0.0647882670164108,-0.0637880787253379,0.0,5.40120126970578e-05,0.0,0.0,2.427296161651612,0.0,0.0,0.0,0.2628878653049469,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0179507490247488,-818.6411743164062,304.1514892578125,0.5822279453277588,0.0586917139589786,0.0536810308694839,293.15802001953125,297.1499938964844,293.1499938964844,0.0220665205270051,-957.2587280273438,304.1525573730469,0.6058239936828613,0.0652600973844528,0.0627657920122146,293.16229248046875,297.1499938964844,293.1499938964844,0.0269438307732343,-789.9517211914062,304.15838623046875,0.6331310272216797,0.0747442096471786,0.0530166588723659,293.1551513671875,297.1499938964844,293.1499938964844,0.0453176982700824,-1378.7335205078125,304.15399169921875,0.6844385862350464,0.0944794490933418,0.0903921127319336,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6034545898437,0.5457687377929688,0.050000000745058,0.2289930880069732,291.6030578613281,291.1499938964844,272.3937683105469,271.7196655273437,287.34832763671875,293.3166809082031,291.5048522949219,1.0,0.1600260585546493,1.0,0.1500000059604644,0.7702344059944153,1.0,-0.5866400599479675,0.0194796789437532,0.5671603679656982,-0.1481558233499527,0.0,0.0,0.0,25.1042423248291,25.0,-400.2703552246094,-57.43784332275391,36.62517929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86114501953125,299.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.0078125,18000.0,0.0,0.0,0.0532204732298851,0.0,0.0,0.0,0.0,1.0,0.0106717590242624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001000185846351,0.0647882670164108,-0.0637880787253379,0.0,5.40120126970578e-05,0.0,0.0,2.427296161651612,0.0,0.0,0.0,0.2628878653049469,4.0,0.0,1.0
310980,293.15216064453125,297.1499938964844,293.1499938964844,0.0202826503664255,-888.1192626953125,304.1472473144531,0.5818886160850525,0.0586605668067932,0.0536102689802646,293.15777587890625,297.1499938964844,293.1499938964844,0.0251609850674867,-1037.959716796875,304.146728515625,0.605192244052887,0.0651069059967994,0.0625948011875152,293.162109375,297.1499938964844,293.1499938964844,0.0331167951226234,-874.4724731445312,304.146240234375,0.6322491765022278,0.0744641199707984,0.0527897514402866,293.1546630859375,297.1499938964844,293.1499938964844,0.0512288659811019,-1495.9708251953125,304.1432189941406,0.6842281222343445,0.094444915652275,0.0903279110789299,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591125488281,0.545735239982605,0.050000000745058,0.2289943248033523,290.5022888183594,291.1499938964844,272.3750915527344,271.72039794921875,287.3465881347656,293.3156433105469,290.52764892578125,1.0,0.1599726974964141,1.0,0.1500000059604644,0.7692878246307373,1.0,-0.5860019326210022,0.0194644387811422,0.5665374994277954,-0.1478564143180847,0.0,0.0,0.1007954776287078,25.10751724243164,25.0,-57.33370590209961,-3323.989013671875,36.56366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,302.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.27734375,18000.0,0.0,0.0,0.0470844879746437,0.0,0.0,0.0,0.0,1.0,0.0067635201849043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823370888829231,0.1287750452756881,-0.0464379601180553,0.0,4.7784767957637087e-05,0.0,0.0,4.90228271484375,0.0,0.0,0.0,0.2708144783973694,4.0,0.0,1.0
311040,293.15216064453125,297.1499938964844,293.1499938964844,0.0202826503664255,-888.1192626953125,304.1472473144531,0.5818886160850525,0.0586605668067932,0.0536102689802646,293.15777587890625,297.1499938964844,293.1499938964844,0.0251609850674867,-1037.959716796875,304.146728515625,0.605192244052887,0.0651069059967994,0.0625948011875152,293.162109375,297.1499938964844,293.1499938964844,0.0331167951226234,-874.4724731445312,304.146240234375,0.6322491765022278,0.0744641199707984,0.0527897514402866,293.1546630859375,297.1499938964844,293.1499938964844,0.0512288659811019,-1495.9708251953125,304.1432189941406,0.6842281222343445,0.094444915652275,0.0903279110789299,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591125488281,0.545735239982605,0.050000000745058,0.2289943248033523,290.5022888183594,291.1499938964844,272.3750915527344,271.72039794921875,287.3465881347656,293.3156433105469,290.52764892578125,1.0,0.1599726974964141,1.0,0.1500000059604644,0.7692878246307373,1.0,-0.5860019326210022,0.0194644387811422,0.5665374994277954,-0.1478564143180847,0.0,0.0,0.1007954776287078,25.10751724243164,25.0,-57.33370590209961,-3323.989013671875,36.56366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,302.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.27734375,18000.0,0.0,0.0,0.0470844879746437,0.0,0.0,0.0,0.0,1.0,0.0067635201849043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823370888829231,0.1287750452756881,-0.0464379601180553,0.0,4.7784767957637087e-05,0.0,0.0,4.90228271484375,0.0,0.0,0.0,0.2708144783973694,4.0,0.0,1.0
311100,293.15155029296875,297.1499938964844,293.1499938964844,0.0191373787820339,-854.6451416015625,304.1498413085937,0.5822067856788635,0.0587536357343196,0.0536679737269878,293.15728759765625,297.1499938964844,293.1499938964844,0.0234808698296546,-995.94482421875,304.150390625,0.6051765084266663,0.0651034116744995,0.0625712424516677,293.1614990234375,297.1499938964844,293.1499938964844,0.0309283379465341,-840.0377807617188,304.15093994140625,0.6321417093276978,0.0744280219078064,0.0527450703084468,293.15411376953125,297.1499938964844,293.1499938964844,0.0483800061047077,-1438.9647216796875,304.149658203125,0.6843863725662231,0.0944946929812431,0.090359054505825,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360290527344,0.5458018779754639,0.050000000745058,0.2289918810129165,290.902587890625,291.1499938964844,272.3656005859375,271.720703125,287.34539794921875,293.3133850097656,291.1498718261719,1.0,0.1599506884813308,1.0,0.1500000059604644,0.7688145637512207,1.0,-0.5860236883163452,0.0194700676947832,0.5665535926818848,-0.1477676928043365,0.0,0.0,0.081065148115158,25.095579147338867,25.0,674.2786865234375,-3517.96435546875,36.55401992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,304.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.373046875,18000.0,0.0,0.0,0.0479972139000892,0.0,0.0,0.0,0.0,1.0,0.0041603753343224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975353866815567,0.1253905594348907,-0.0278551802039146,0.0,4.871107012149878e-05,0.0,0.0,4.837725639343262,0.0,0.0,0.0,0.2717741429805755,4.0,0.0,1.0
311160,293.1511535644531,297.1499938964844,293.1499938964844,0.0182627215981483,-827.9440307617188,304.15142822265625,0.5825985074043274,0.058814849704504,0.0537409149110317,293.1568908691406,297.1499938964844,293.1499938964844,0.0222881641238927,-963.96435546875,304.1524658203125,0.6052281856536865,0.0650879442691803,0.0625645667314529,293.1611022949219,297.1499938964844,293.1499938964844,0.0291282720863819,-814.997314453125,304.15399169921875,0.6320874691009521,0.0743637382984161,0.0527125895023345,293.1536865234375,297.1499938964844,293.1499938964844,0.0460547320544719,-1392.9990234375,304.1539001464844,0.684578537940979,0.0945264920592308,0.090399369597435,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.545876681804657,0.050000000745058,0.2289891391992569,291.3818664550781,291.1499938964844,272.35601806640625,271.720947265625,287.3465881347656,293.3138122558594,291.50927734375,1.0,0.1599322259426117,1.0,0.1500000059604644,0.7683413028717041,1.0,-0.5861093401908875,0.0194781254976987,0.5666311979293823,-0.1476867794990539,0.0,0.0,0.0161240734159946,25.082595825195312,25.0,681.608642578125,-3238.937744140625,36.54981231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,303.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.361328125,18000.0,0.0,0.0,0.0503376275300979,0.0,0.0,0.0,0.0,1.0,0.004160729702562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807310119271278,0.1086033061146736,-0.0278722960501909,0.0,5.1086295570712537e-05,0.0,0.0,4.1783552169799805,0.0,0.0,0.0,0.2698859870433807,4.0,0.0,1.0
311220,293.1512756347656,297.1499938964844,293.1499938964844,0.0182946342974901,-829.0291748046875,304.1507263183594,0.5825977921485901,0.0587589517235755,0.0537383370101451,293.15673828125,297.1499938964844,293.1499938964844,0.0222567152231931,-963.6688232421876,304.1514587402344,0.6048811674118042,0.0649459883570671,0.0624629482626915,293.16119384765625,297.1499938964844,293.1499938964844,0.028826929628849,-810.6907348632812,304.1529235839844,0.6314489245414734,0.0740663930773735,0.052540436387062,293.1534118652344,297.1499938964844,293.1499938964844,0.0461174547672271,-1394.580810546875,304.15203857421875,0.6845696568489075,0.0944884270429611,0.0903920158743858,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.536865234375,0.5458865165710449,0.050000000745058,0.2289887815713882,291.50982666015625,291.1499938964844,272.3366394042969,271.7212829589844,287.3504638671875,293.3179016113281,291.2882385253906,1.0,0.1598944365978241,1.0,0.1500000059604644,0.7673947811126709,1.0,-0.5857685804367065,0.0194740891456604,0.5662944912910461,-0.147416666150093,0.0,0.0,0.0,25.08003234863281,25.0,-816.6681518554688,-0.0,36.512725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,299.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.07421875,18000.0,0.0,0.0,0.0531071946024894,0.0,0.0,0.0,0.0,1.0,0.01162342261523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001510483125457,0.0665359571576118,-0.0663849115371704,0.0,5.389704892877489e-05,0.0,0.0,2.484848499298096,0.0,0.0,0.0,0.2627149224281311,4.0,0.0,1.0
311280,293.1512756347656,297.1499938964844,293.1499938964844,0.0182946342974901,-829.0291748046875,304.1507263183594,0.5825977921485901,0.0587589517235755,0.0537383370101451,293.15673828125,297.1499938964844,293.1499938964844,0.0222567152231931,-963.6688232421876,304.1514587402344,0.6048811674118042,0.0649459883570671,0.0624629482626915,293.16119384765625,297.1499938964844,293.1499938964844,0.028826929628849,-810.6907348632812,304.1529235839844,0.6314489245414734,0.0740663930773735,0.052540436387062,293.1534118652344,297.1499938964844,293.1499938964844,0.0461174547672271,-1394.580810546875,304.15203857421875,0.6845696568489075,0.0944884270429611,0.0903920158743858,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.536865234375,0.5458865165710449,0.050000000745058,0.2289887815713882,291.50982666015625,291.1499938964844,272.3366394042969,271.7212829589844,287.3504638671875,293.3179016113281,291.2882385253906,1.0,0.1598944365978241,1.0,0.1500000059604644,0.7673947811126709,1.0,-0.5857685804367065,0.0194740891456604,0.5662944912910461,-0.147416666150093,0.0,0.0,0.0,25.08003234863281,25.0,-816.6681518554688,-0.0,36.512725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001159667969,299.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.07421875,18000.0,0.0,0.0,0.0531071946024894,0.0,0.0,0.0,0.0,1.0,0.01162342261523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001510483125457,0.0665359571576118,-0.0663849115371704,0.0,5.389704892877489e-05,0.0,0.0,2.484848499298096,0.0,0.0,0.0,0.2627149224281311,4.0,0.0,1.0
311340,293.1509094238281,297.1499938964844,293.1499938964844,0.02009267359972,-882.14111328125,304.1478271484375,0.5825064778327942,0.0588018782436847,0.0537171587347984,293.1563415527344,297.1499938964844,293.1499938964844,0.0245464202016592,-1023.7228393554688,304.1476135253906,0.6044437289237976,0.0648561343550682,0.0623389072716236,293.1607666015625,297.1499938964844,293.1499938964844,0.0321325473487377,-860.1190795898438,304.1473999023437,0.6307462453842163,0.0738633573055267,0.0523540191352367,293.1528015136719,297.1499938964844,293.1499938964844,0.0506417863070964,-1483.99072265625,304.1446838378906,0.6845490336418152,0.0945248156785965,0.0903845727443695,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5504150390625,0.5458860397338867,0.050000000745058,0.2289887964725494,290.5427551269531,291.1499938964844,272.3170471191406,271.7212829589844,287.3491516113281,293.3153076171875,290.7254638671875,1.0,0.1598544418811798,1.0,0.1500000059604644,0.7664482593536377,1.0,-0.5853615403175354,0.0194673705846071,0.5658941864967346,-0.1471251249313354,0.0,0.0,0.1088001206517219,25.079057693481445,25.0,296.21844482421875,-3449.9794921875,36.47054290771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,303.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17811.966796875,18000.0,0.0,0.0,0.0469219349324703,0.0,0.0,0.0,0.0,1.0,0.0056265722960233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912700146436691,0.1308007985353469,-0.0395307764410972,0.0,4.76197965326719e-05,0.0,0.0,5.008508682250977,0.0,0.0,0.0,0.2716397643089294,4.0,0.0,1.0
311400,293.1509094238281,297.1499938964844,293.1499938964844,0.02009267359972,-882.14111328125,304.1478271484375,0.5825064778327942,0.0588018782436847,0.0537171587347984,293.1563415527344,297.1499938964844,293.1499938964844,0.0245464202016592,-1023.7228393554688,304.1476135253906,0.6044437289237976,0.0648561343550682,0.0623389072716236,293.1607666015625,297.1499938964844,293.1499938964844,0.0321325473487377,-860.1190795898438,304.1473999023437,0.6307462453842163,0.0738633573055267,0.0523540191352367,293.1528015136719,297.1499938964844,293.1499938964844,0.0506417863070964,-1483.99072265625,304.1446838378906,0.6845490336418152,0.0945248156785965,0.0903845727443695,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5504150390625,0.5458860397338867,0.050000000745058,0.2289887964725494,290.5427551269531,291.1499938964844,272.3170471191406,271.7212829589844,287.3491516113281,293.3153076171875,290.7254638671875,1.0,0.1598544418811798,1.0,0.1500000059604644,0.7664482593536377,1.0,-0.5853615403175354,0.0194673705846071,0.5658941864967346,-0.1471251249313354,0.0,0.0,0.1088001206517219,25.079057693481445,25.0,296.21844482421875,-3449.9794921875,36.47054290771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,303.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17811.966796875,18000.0,0.0,0.0,0.0469219349324703,0.0,0.0,0.0,0.0,1.0,0.0056265722960233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912700146436691,0.1308007985353469,-0.0395307764410972,0.0,4.76197965326719e-05,0.0,0.0,5.008508682250977,0.0,0.0,0.0,0.2716397643089294,4.0,0.0,1.0
311460,293.1500244140625,297.1499938964844,293.1499938964844,0.0181861333549022,-824.962646484375,304.1515808105469,0.5833352208137512,0.0589597448706626,0.0538740940392017,293.155517578125,297.1499938964844,293.1499938964844,0.0219170022755861,-954.7905883789062,304.152587890625,0.6046237945556641,0.0648625791072845,0.0623474046587944,293.1598815917969,297.1499938964844,293.1499938964844,0.0283661764115095,-800.3181762695312,304.1542358398437,0.6306756734848022,0.0737714692950248,0.0522995963692665,293.15191650390625,297.1499938964844,293.1499938964844,0.0457104481756687,-1386.0491943359375,304.154296875,0.6850149631500244,0.0946334600448608,0.0904956236481666,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.5460353493690491,0.050000000745058,0.2289833277463913,291.4753112792969,291.1499938964844,272.2972717285156,271.7208557128906,287.3517150878906,293.31494140625,291.5690002441406,1.0,0.1598284095525741,1.0,0.1500000059604644,0.765501856803894,1.0,-0.5856214761734009,0.0194865800440311,0.5661349296569824,-0.1469489336013794,0.0,0.0,0.0,25.05424118041992,25.0,622.3365478515625,-3138.712158203125,36.472259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,303.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.384765625,18000.0,0.0,0.0,0.0510065294802188,0.0,0.0,0.0,0.0,1.0,0.0043693212792277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746967121958732,0.104557491838932,-0.0298607815057039,0.0,5.176514241611585e-05,0.0,0.0,4.013922214508057,0.0,0.0,0.0,0.2692864835262298,4.0,0.0,1.0
311520,293.1500244140625,297.1499938964844,293.1499938964844,0.0181861333549022,-824.962646484375,304.1515808105469,0.5833352208137512,0.0589597448706626,0.0538740940392017,293.155517578125,297.1499938964844,293.1499938964844,0.0219170022755861,-954.7905883789062,304.152587890625,0.6046237945556641,0.0648625791072845,0.0623474046587944,293.1598815917969,297.1499938964844,293.1499938964844,0.0283661764115095,-800.3181762695312,304.1542358398437,0.6306756734848022,0.0737714692950248,0.0522995963692665,293.15191650390625,297.1499938964844,293.1499938964844,0.0457104481756687,-1386.0491943359375,304.154296875,0.6850149631500244,0.0946334600448608,0.0904956236481666,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.5460353493690491,0.050000000745058,0.2289833277463913,291.4753112792969,291.1499938964844,272.2972717285156,271.7208557128906,287.3517150878906,293.31494140625,291.5690002441406,1.0,0.1598284095525741,1.0,0.1500000059604644,0.765501856803894,1.0,-0.5856214761734009,0.0194865800440311,0.5661349296569824,-0.1469489336013794,0.0,0.0,0.0,25.05424118041992,25.0,622.3365478515625,-3138.712158203125,36.472259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,303.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.384765625,18000.0,0.0,0.0,0.0510065294802188,0.0,0.0,0.0,0.0,1.0,0.0043693212792277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746967121958732,0.104557491838932,-0.0298607815057039,0.0,5.176514241611585e-05,0.0,0.0,4.013922214508057,0.0,0.0,0.0,0.2692864835262298,4.0,0.0,1.0
311580,293.1502685546875,297.1499938964844,293.1499938964844,0.0188609026372432,-845.5905151367188,304.1496887207031,0.5832886099815369,0.0589081794023513,0.0538651384413242,293.1554260253906,297.1499938964844,293.1499938964844,0.0227366257458925,-977.389892578125,304.1500549316406,0.6043073534965515,0.0647419467568397,0.0622600354254245,293.1600952148437,297.1499938964844,293.1499938964844,0.02753178589046,-801.5838623046875,304.1544494628906,0.6300145983695984,0.0734821408987045,0.0521264746785163,293.1517333984375,297.1499938964844,293.1499938964844,0.047451913356781,-1420.7265625,304.1493835449219,0.685039758682251,0.0946235358715057,0.0905081331729888,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.5460273623466492,0.050000000745058,0.2289836257696151,291.3301696777344,291.1499938964844,272.2774658203125,271.7199401855469,287.356689453125,293.31890869140625,291.0256042480469,1.0,0.1598022133111953,1.0,0.1500000059604644,0.7645555138587952,1.0,-0.585313618183136,0.0194833669811487,0.5658302903175354,-0.1466496735811233,0.0,0.0,0.0,25.055797576904297,25.0,-1066.5224609375,-0.0,36.442657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,299.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.36328125,18000.0,0.0,0.0,0.0524168312549591,0.0,0.0,0.0,0.0,1.0,0.0125065445899963,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4481399779906496e-05,0.0683142393827438,-0.0682797580957412,0.0,5.319642150425352e-05,0.0,0.0,2.546154022216797,0.0,0.0,0.0,0.2626358270645141,4.0,0.0,1.0
311640,293.1502685546875,297.1499938964844,293.1499938964844,0.0188609026372432,-845.5905151367188,304.1496887207031,0.5832886099815369,0.0589081794023513,0.0538651384413242,293.1554260253906,297.1499938964844,293.1499938964844,0.0227366257458925,-977.389892578125,304.1500549316406,0.6043073534965515,0.0647419467568397,0.0622600354254245,293.1600952148437,297.1499938964844,293.1499938964844,0.02753178589046,-801.5838623046875,304.1544494628906,0.6300145983695984,0.0734821408987045,0.0521264746785163,293.1517333984375,297.1499938964844,293.1499938964844,0.047451913356781,-1420.7265625,304.1493835449219,0.685039758682251,0.0946235358715057,0.0905081331729888,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.5460273623466492,0.050000000745058,0.2289836257696151,291.3301696777344,291.1499938964844,272.2774658203125,271.7199401855469,287.356689453125,293.31890869140625,291.0256042480469,1.0,0.1598022133111953,1.0,0.1500000059604644,0.7645555138587952,1.0,-0.585313618183136,0.0194833669811487,0.5658302903175354,-0.1466496735811233,0.0,0.0,0.0,25.055797576904297,25.0,-1066.5224609375,-0.0,36.442657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,299.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.36328125,18000.0,0.0,0.0,0.0524168312549591,0.0,0.0,0.0,0.0,1.0,0.0125065445899963,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4481399779906496e-05,0.0683142393827438,-0.0682797580957412,0.0,5.319642150425352e-05,0.0,0.0,2.546154022216797,0.0,0.0,0.0,0.2626358270645141,4.0,0.0,1.0
311700,293.1501770019531,297.1499938964844,293.1499938964844,0.0203809309750795,-889.724365234375,304.14703369140625,0.5832042694091797,0.0589225888252258,0.0538483262062072,293.1552734375,297.1499938964844,293.1499938964844,0.0246775448322296,-1027.747314453125,304.14654541015625,0.6040976643562317,0.0647030472755432,0.0622041225433349,293.15997314453125,297.1499938964844,293.1499938964844,0.0319966450333595,-859.6051635742188,304.1459350585937,0.6296395063400269,0.0733777806162834,0.0520301200449466,293.1514892578125,297.1499938964844,293.1499938964844,0.0511933527886867,-1495.01220703125,304.14276123046875,0.6850348114967346,0.0946497023105621,0.0905111953616142,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71392822265625,0.5460155010223389,0.050000000745058,0.2289840579032898,290.62457275390625,291.1499938964844,272.2675476074219,271.7192687988281,287.3568115234375,293.3179016113281,290.4324035644531,1.0,0.1597877144813537,1.0,0.1500000059604644,0.7640823125839233,1.0,-0.5851148366928101,0.0194799769669771,0.5656348466873169,-0.1464884728193283,0.0,0.0,0.0694635659456253,25.05778694152832,25.0,-647.8919677734375,-3170.286865234375,36.42453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,300.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17725.01171875,18000.0,0.0,0.0,0.0480340383946895,0.0,0.0,0.0,0.0,1.0,0.0080984029918909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724288523197174,0.1258361935615539,-0.0534073375165462,0.0,4.8748439439805225e-05,0.0,0.0,4.758756160736084,0.0,0.0,0.0,0.269522488117218,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0198051258921623,-872.9490356445312,304.148681640625,0.5835016369819641,0.0590287782251834,0.0539044365286827,293.1548156738281,297.1499938964844,293.1499938964844,0.0238770190626382,-1007.2666015625,304.14874267578125,0.6041293740272522,0.0647265911102294,0.0621974915266037,293.1593933105469,297.1499938964844,293.1499938964844,0.0308882854878902,-841.952392578125,304.1488037109375,0.6295318007469177,0.0733608305454254,0.0519886240363121,293.1509704589844,297.1499938964844,293.1499938964844,0.0497868955135345,-1466.4755859375,304.14678955078125,0.6852390766143799,0.0947324559092521,0.0905642583966255,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.546070396900177,0.050000000745058,0.2289820462465286,290.68780517578125,291.1499938964844,272.25762939453125,271.7184143066406,287.3562927246094,293.31512451171875,290.9382629394531,1.0,0.1597766280174255,1.0,0.1500000059604644,0.7636091709136963,1.0,-0.5851855874061584,0.0194871481508016,0.5656984448432922,-0.1463776379823684,0.0,0.0,0.1006275787949562,25.04890251159668,25.0,528.1737060546875,-3520.9951171875,36.42289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,304.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17864.806640625,18000.0,0.0,0.0,0.0470953285694122,0.0,0.0,0.0,0.0,1.0,0.0047491304576396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968532189726829,0.1300595998764038,-0.0332063697278499,0.0,4.779577284352854e-05,0.0,0.0,5.003392219543457,0.0,0.0,0.0,0.2719820141792297,4.0,0.0,1.0
311820,293.14892578125,297.1499938964844,293.1499938964844,0.0181984566152095,-824.4019165039062,304.1516418457031,0.5843879580497742,0.0591813214123249,0.0540754795074462,293.154052734375,297.1499938964844,293.1499938964844,0.0216915104538202,-949.0353393554688,304.152587890625,0.6044518351554871,0.0647625103592872,0.0622459277510643,293.1586303710937,297.1499938964844,293.1499938964844,0.0333393067121505,-836.2662963867188,304.1432189941406,0.6295386552810669,0.07328462600708,0.0519547313451767,293.15020751953125,297.1499938964844,293.1499938964844,0.0455871261656284,-1383.19921875,304.1544494628906,0.6857950091362,0.0948642417788505,0.0907083302736282,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50958251953125,0.5462207794189453,0.050000000745058,0.2289765477180481,291.54443359375,291.1499938964844,272.2379150390625,271.7162170410156,287.3614501953125,293.3161926269531,291.61090087890625,1.0,0.1597651690244674,1.0,0.1500000059604644,0.7626630067825317,1.0,-0.5855746865272522,0.0195110645145177,0.566063642501831,-0.1461926847696304,0.0,0.0,0.0,25.02532386779785,25.0,554.8558349609375,-3029.753173828125,36.43891143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,303.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4140625,18000.0,0.0,0.0,0.0515404492616653,0.0,0.0,0.0,0.0,1.0,0.0046682050451636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682378560304641,0.1007943004369735,-0.0325564406812191,0.0,5.2307001169538125e-05,0.0,0.0,3.862935066223145,0.0,0.0,0.0,0.2685005962848663,4.0,0.0,1.0
311880,293.14892578125,297.1499938964844,293.1499938964844,0.0181984566152095,-824.4019165039062,304.1516418457031,0.5843879580497742,0.0591813214123249,0.0540754795074462,293.154052734375,297.1499938964844,293.1499938964844,0.0216915104538202,-949.0353393554688,304.152587890625,0.6044518351554871,0.0647625103592872,0.0622459277510643,293.1586303710937,297.1499938964844,293.1499938964844,0.0333393067121505,-836.2662963867188,304.1432189941406,0.6295386552810669,0.07328462600708,0.0519547313451767,293.15020751953125,297.1499938964844,293.1499938964844,0.0455871261656284,-1383.19921875,304.1544494628906,0.6857950091362,0.0948642417788505,0.0907083302736282,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50958251953125,0.5462207794189453,0.050000000745058,0.2289765477180481,291.54443359375,291.1499938964844,272.2379150390625,271.7162170410156,287.3614501953125,293.3161926269531,291.61090087890625,1.0,0.1597651690244674,1.0,0.1500000059604644,0.7626630067825317,1.0,-0.5855746865272522,0.0195110645145177,0.566063642501831,-0.1461926847696304,0.0,0.0,0.0,25.02532386779785,25.0,554.8558349609375,-3029.753173828125,36.43891143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,303.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4140625,18000.0,0.0,0.0,0.0515404492616653,0.0,0.0,0.0,0.0,1.0,0.0046682050451636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682378560304641,0.1007943004369735,-0.0325564406812191,0.0,5.2307001169538125e-05,0.0,0.0,3.862935066223145,0.0,0.0,0.0,0.2685005962848663,4.0,0.0,1.0
311940,293.14923095703125,297.1499938964844,293.1499938964844,0.0195612274110317,-865.2302856445312,304.1485595703125,0.5843480825424194,0.0591501183807849,0.0540694519877433,293.1539001464844,297.1499938964844,293.1499938964844,0.0233998317271471,-995.158447265625,304.1485595703125,0.604239284992218,0.0646857023239135,0.0621896684169769,293.1588134765625,297.1499938964844,293.1499938964844,0.0300245191901922,-828.8484497070312,304.1487121582031,0.6289138197898865,0.0730245858430862,0.051793199032545,293.1500244140625,297.1499938964844,293.1499938964844,0.0490515194833278,-1451.894287109375,304.14654541015625,0.6858866214752197,0.0948940441012382,0.0907479673624038,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5462071895599365,0.050000000745058,0.2289770394563675,291.0951538085937,291.1499938964844,272.2183532714844,271.7132873535156,287.3674011230469,293.31951904296875,290.7753601074219,1.0,0.1597517132759094,1.0,0.1500000059604644,0.7617167830467224,1.0,-0.5853543281555176,0.0195108912885189,0.5658434629440308,-0.1458769738674163,0.0,0.0,0.0,25.029008865356445,25.0,-1194.09619140625,-0.0,36.42031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,299.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.626953125,18000.0,0.0,0.0,0.0512454695999622,0.0,0.0,0.0,0.0,1.0,0.0133907282724976,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4130627278063912e-05,0.0696936845779419,-0.0696795582771301,0.0,5.200763553148136e-05,0.0,0.0,2.59417462348938,0.0,0.0,0.0,0.2625957429409027,4.0,0.0,1.0
312000,293.14923095703125,297.1499938964844,293.1499938964844,0.0195612274110317,-865.2302856445312,304.1485595703125,0.5843480825424194,0.0591501183807849,0.0540694519877433,293.1539001464844,297.1499938964844,293.1499938964844,0.0233998317271471,-995.158447265625,304.1485595703125,0.604239284992218,0.0646857023239135,0.0621896684169769,293.1588134765625,297.1499938964844,293.1499938964844,0.0300245191901922,-828.8484497070312,304.1487121582031,0.6289138197898865,0.0730245858430862,0.051793199032545,293.1500244140625,297.1499938964844,293.1499938964844,0.0490515194833278,-1451.894287109375,304.14654541015625,0.6858866214752197,0.0948940441012382,0.0907479673624038,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.5462071895599365,0.050000000745058,0.2289770394563675,291.0951538085937,291.1499938964844,272.2183532714844,271.7132873535156,287.3674011230469,293.31951904296875,290.7753601074219,1.0,0.1597517132759094,1.0,0.1500000059604644,0.7617167830467224,1.0,-0.5853543281555176,0.0195108912885189,0.5658434629440308,-0.1458769738674163,0.0,0.0,0.0,25.029008865356445,25.0,-1194.09619140625,-0.0,36.42031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,299.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.626953125,18000.0,0.0,0.0,0.0512454695999622,0.0,0.0,0.0,0.0,1.0,0.0133907282724976,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4130627278063912e-05,0.0696936845779419,-0.0696795582771301,0.0,5.200763553148136e-05,0.0,0.0,2.59417462348938,0.0,0.0,0.0,0.2625957429409027,4.0,0.0,1.0
312060,293.1483459472656,297.1499938964844,293.1499938964844,0.0195511616766452,-864.2588500976562,304.1495056152344,0.5849093198776245,0.0593466460704803,0.0541777163743972,293.1530456542969,297.1499938964844,293.1499938964844,0.0233050901442766,-992.39794921875,304.1497497558594,0.604403555393219,0.0647593215107917,0.0622085556387901,293.1578674316406,297.1499938964844,293.1499938964844,0.0297874640673398,-825.0913696289062,304.1502685546875,0.6287161707878113,0.0729924514889717,0.0517182350158691,293.14910888671875,297.1499938964844,293.1499938964844,0.0489752180874347,-1449.626708984375,304.1488952636719,0.6863340139389038,0.0950753614306449,0.0908739268779754,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141174316406,0.5463041663169861,0.050000000745058,0.2289734929800033,290.8788146972656,291.1499938964844,272.19903564453125,271.70947265625,287.36865234375,293.3151550292969,291.1305236816406,1.0,0.1597428172826767,1.0,0.1500000059604644,0.760770857334137,1.0,-0.5855637192726135,0.0195276010781526,0.5660361051559448,-0.1456384658813476,0.0,0.0,0.0826897621154785,25.014631271362305,25.0,668.29248046875,-3517.754150390625,36.42728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,304.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.578125,18000.0,0.0,0.0,0.0474639423191547,0.0,0.0,0.0,0.0,1.0,0.0042504966259002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974618196487426,0.12619049847126,-0.0287286732345819,0.0,4.816986620426178e-05,0.0,0.0,4.8673095703125,0.0,0.0,0.0,0.2718217372894287,4.0,0.0,1.0
312120,293.1483459472656,297.1499938964844,293.1499938964844,0.0195511616766452,-864.2588500976562,304.1495056152344,0.5849093198776245,0.0593466460704803,0.0541777163743972,293.1530456542969,297.1499938964844,293.1499938964844,0.0233050901442766,-992.39794921875,304.1497497558594,0.604403555393219,0.0647593215107917,0.0622085556387901,293.1578674316406,297.1499938964844,293.1499938964844,0.0297874640673398,-825.0913696289062,304.1502685546875,0.6287161707878113,0.0729924514889717,0.0517182350158691,293.14910888671875,297.1499938964844,293.1499938964844,0.0489752180874347,-1449.626708984375,304.1488952636719,0.6863340139389038,0.0950753614306449,0.0908739268779754,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141174316406,0.5463041663169861,0.050000000745058,0.2289734929800033,290.8788146972656,291.1499938964844,272.19903564453125,271.70947265625,287.36865234375,293.3151550292969,291.1305236816406,1.0,0.1597428172826767,1.0,0.1500000059604644,0.760770857334137,1.0,-0.5855637192726135,0.0195276010781526,0.5660361051559448,-0.1456384658813476,0.0,0.0,0.0826897621154785,25.014631271362305,25.0,668.29248046875,-3517.754150390625,36.42728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,304.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.578125,18000.0,0.0,0.0,0.0474639423191547,0.0,0.0,0.0,0.0,1.0,0.0042504966259002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974618196487426,0.12619049847126,-0.0287286732345819,0.0,4.816986620426178e-05,0.0,0.0,4.8673095703125,0.0,0.0,0.0,0.2718217372894287,4.0,0.0,1.0
312180,293.1478576660156,297.1499938964844,293.1499938964844,0.0182941313832998,-826.048828125,304.151611328125,0.5858051776885986,0.0594898499548435,0.0543535724282264,293.1523132324219,297.1499938964844,293.1499938964844,0.0216227788478136,-946.9295043945312,304.1524353027344,0.6048842072486877,0.0648343861103057,0.0623033642768859,293.1572265625,297.1499938964844,293.1499938964844,0.0274217016994953,-785.9025268554688,304.1538391113281,0.6287879347801208,0.0729240700602531,0.0517028011381626,293.1484680175781,297.1499938964844,293.1499938964844,0.0456636920571327,-1384.013671875,304.1544189453125,0.6869621276855469,0.0952295362949371,0.0910470634698867,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.5464494824409485,0.050000000745058,0.2289681881666183,291.5947265625,291.1499938964844,272.1800842285156,271.70477294921875,287.37628173828125,293.31744384765625,291.6385192871094,1.0,0.1597472578287124,1.0,0.1500000059604644,0.7598248720169067,1.0,-0.5860715508460999,0.0195559207350015,0.5665156245231628,-0.1454447954893112,0.0,0.0,0.0,24.993391036987305,25.0,438.8148193359375,-2281.593017578125,36.45766067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,301.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18236.73828125,18000.0,0.0,0.0,0.0519665852189064,0.0,0.0,0.0,0.0,1.0,0.0069820582866668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0328831523656845,0.0807773619890213,-0.0478942058980464,0.0,5.273947681416757e-05,0.0,0.0,3.0742733478546143,0.0,0.0,0.0,0.2652698159217834,4.0,0.0,1.0
