time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312240,293.1478576660156,297.1499938964844,293.1499938964844,0.0182941313832998,-826.048828125,304.151611328125,0.5858051776885986,0.0594898499548435,0.0543535724282264,293.1523132324219,297.1499938964844,293.1499938964844,0.0216227788478136,-946.9295043945312,304.1524353027344,0.6048842072486877,0.0648343861103057,0.0623033642768859,293.1572265625,297.1499938964844,293.1499938964844,0.0274217016994953,-785.9025268554688,304.1538391113281,0.6287879347801208,0.0729240700602531,0.0517028011381626,293.1484680175781,297.1499938964844,293.1499938964844,0.0456636920571327,-1384.013671875,304.1544189453125,0.6869621276855469,0.0952295362949371,0.0910470634698867,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.5464494824409485,0.050000000745058,0.2289681881666183,291.5947265625,291.1499938964844,272.1800842285156,271.70477294921875,287.37628173828125,293.31744384765625,291.6385192871094,1.0,0.1597472578287124,1.0,0.1500000059604644,0.7598248720169067,1.0,-0.5860715508460999,0.0195559207350015,0.5665156245231628,-0.1454447954893112,0.0,0.0,0.0,24.993391036987305,25.0,438.8148193359375,-2281.593017578125,36.45766067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,301.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18236.73828125,18000.0,0.0,0.0,0.0519665852189064,0.0,0.0,0.0,0.0,1.0,0.0069820582866668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0328831523656845,0.0807773619890213,-0.0478942058980464,0.0,5.273947681416757e-05,0.0,0.0,3.0742733478546143,0.0,0.0,0.0,0.2652698159217834,4.0,0.0,1.0
312300,293.1480407714844,297.1499938964844,293.1499938964844,0.0186772104352712,-837.6777954101562,304.15057373046875,0.585854172706604,0.059481918811798,0.0543647781014442,293.1522216796875,297.1499938964844,293.1499938964844,0.0220993924885988,-960.0613403320312,304.1510925292969,0.6048938035964966,0.064823068678379,0.0623056106269359,293.1573181152344,297.1499938964844,293.1499938964844,0.0279943775385618,-795.7316284179688,304.15203857421875,0.6285524964332581,0.0728152766823768,0.051640510559082,293.1484069824219,297.1499938964844,293.1499938964844,0.0466515198349952,-1403.5980224609375,304.1517028808594,0.687073826789856,0.0952610298991203,0.0910879150032997,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5475769042969,0.546451210975647,0.050000000745058,0.2289681285619735,291.5224609375,291.1499938964844,272.1707458496094,271.7020263671875,287.3804931640625,293.319580078125,291.30743408203125,1.0,0.1597485840320587,1.0,0.1500000059604644,0.759351909160614,1.0,-0.586061954498291,0.0195596441626548,0.5665022730827332,-0.1452917754650116,0.0,0.0,0.0,24.99453353881836,25.0,-791.5567626953125,-0.0,36.457855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91900634765625,299.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.869140625,18000.0,0.0,0.0,0.052572064101696,0.0,0.0,0.0,0.0,1.0,0.0116081638261675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001640488917473,0.066515602171421,-0.0663515478372573,0.0,5.335396053851582e-05,0.0,0.0,2.484473705291748,0.0,0.0,0.0,0.2627299427986145,4.0,0.0,1.0
312360,293.1480712890625,297.1499938964844,293.1499938964844,0.0203222762793302,-885.5155639648438,304.1474914550781,0.5858354568481445,0.0594973415136337,0.0543624088168144,293.1520690917969,297.1499938964844,293.1499938964844,0.0241769347339868,-1014.7261352539062,304.1471252441406,0.6048552989959717,0.0648247599601745,0.06229704990983,293.15728759765625,297.1499938964844,293.1499938964844,0.0306907035410404,-840.1951293945312,304.146728515625,0.6282687783241272,0.0727292895317077,0.0515679530799388,293.14825439453125,297.1499938964844,293.1499938964844,0.0507028773427009,-1483.8941650390625,304.14404296875,0.6871589422225952,0.0953119918704032,0.0911230370402336,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441223144531,0.5464428663253784,0.050000000745058,0.2289684265851974,290.8490905761719,291.1499938964844,272.1615295410156,271.6990661621094,287.383056640625,293.3197021484375,290.5612487792969,1.0,0.159748837351799,1.0,0.1500000059604644,0.7588791251182556,1.0,-0.5860042572021484,0.0195614621043205,0.5664427876472473,-0.1451276093721389,0.0,0.0,0.029124254360795,24.997264862060547,25.0,-1212.7069091796875,-1804.0633544921875,36.45475769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283020019531,299.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.328125,18000.0,0.0,0.0,0.0496793165802955,0.0,0.0,0.0,0.0,1.0,0.0124626820906996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0202486347407102,0.0881196931004524,-0.067871056497097,0.0,5.0418191676726565e-05,0.0,0.0,3.262467861175537,0.0,0.0,0.0,0.2662762999534607,4.0,0.0,1.0
312420,293.14703369140625,297.1499938964844,293.1499938964844,0.0193956922739744,-857.9905395507812,304.1501770019531,0.5867465734481812,0.059759434312582,0.0545410960912704,293.1509704589844,297.1499938964844,293.1499938964844,0.0229336135089397,-981.8102416992188,304.1505432128906,0.6054050922393799,0.0649926140904426,0.0624099187552928,293.15606689453125,297.1499938964844,293.1499938964844,0.0287080779671669,-812.3951416015625,304.15167236328125,0.6283901929855347,0.0727875009179115,0.0515640079975128,293.1472473144531,297.1499938964844,293.1499938964844,0.0483703166246414,-1436.6539306640625,304.1506652832031,0.6878582835197449,0.0955599695444107,0.0913200452923774,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.54659503698349,0.050000000745058,0.2289628833532333,291.0726623535156,291.1499938964844,272.1434631347656,271.6922607421875,287.3865966796875,293.3154602050781,291.2916564941406,1.0,0.1597593277692794,1.0,0.1500000059604644,0.7579334378242493,1.0,-0.5865790247917175,0.0195923652499914,0.566986620426178,-0.1449303030967712,0.0,0.0,0.0602141581475734,24.97544860839844,25.0,731.6724243164062,-3450.58984375,36.49137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,304.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.466796875,18000.0,0.0,0.0,0.0479791276156902,0.0,0.0,0.0,0.0,1.0,0.0040648118592798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936725065112114,0.1206020638346672,-0.0269295610487461,0.0,4.8692716518417e-05,0.0,0.0,4.653810977935791,0.0,0.0,0.0,0.2713236212730407,4.0,0.0,1.0
312480,293.14703369140625,297.1499938964844,293.1499938964844,0.0193956922739744,-857.9905395507812,304.1501770019531,0.5867465734481812,0.059759434312582,0.0545410960912704,293.1509704589844,297.1499938964844,293.1499938964844,0.0229336135089397,-981.8102416992188,304.1505432128906,0.6054050922393799,0.0649926140904426,0.0624099187552928,293.15606689453125,297.1499938964844,293.1499938964844,0.0287080779671669,-812.3951416015625,304.15167236328125,0.6283901929855347,0.0727875009179115,0.0515640079975128,293.1472473144531,297.1499938964844,293.1499938964844,0.0483703166246414,-1436.6539306640625,304.1506652832031,0.6878582835197449,0.0955599695444107,0.0913200452923774,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.54659503698349,0.050000000745058,0.2289628833532333,291.0726623535156,291.1499938964844,272.1434631347656,271.6922607421875,287.3865966796875,293.3154602050781,291.2916564941406,1.0,0.1597593277692794,1.0,0.1500000059604644,0.7579334378242493,1.0,-0.5865790247917175,0.0195923652499914,0.566986620426178,-0.1449303030967712,0.0,0.0,0.0602141581475734,24.97544860839844,25.0,731.6724243164062,-3450.58984375,36.49137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,304.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.466796875,18000.0,0.0,0.0,0.0479791276156902,0.0,0.0,0.0,0.0,1.0,0.0040648118592798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936725065112114,0.1206020638346672,-0.0269295610487461,0.0,4.8692716518417e-05,0.0,0.0,4.653810977935791,0.0,0.0,0.0,0.2713236212730407,4.0,0.0,1.0
312540,293.1467590332031,297.1499938964844,293.1499938964844,0.0184947662055492,-830.5052490234375,304.1514892578125,0.5876098275184631,0.0598916932940483,0.0547139346599578,293.1502685546875,297.1499938964844,293.1499938964844,0.0217533279210329,-949.5498046875,304.15216064453125,0.6060417890548706,0.0651126950979232,0.0625534430146217,293.1555480957031,297.1499938964844,293.1499938964844,0.0309035573154687,-813.686279296875,304.1461486816406,0.6285226941108704,0.0727415606379509,0.0515673793852329,293.146728515625,297.1499938964844,293.1499938964844,0.0459880530834198,-1389.4366455078125,304.1540832519531,0.6885390877723694,0.0957358703017234,0.0915181264281272,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60894775390625,0.5467284917831421,0.050000000745058,0.2289580255746841,291.625244140625,291.1499938964844,272.1259765625,271.6842956542969,287.3965759277344,293.3186340332031,291.6275939941406,1.0,0.1597813069820404,1.0,0.1500000059604644,0.7569878101348877,1.0,-0.5871947407722473,0.0196247659623622,0.5675699710845947,-0.144727274775505,0.0,0.0,0.0,24.957788467407227,25.0,130.3551025390625,-851.8223266601562,36.536319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,300.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18241.021484375,18000.0,0.0,0.0,0.0522451512515544,0.0,0.0,0.0,0.0,1.0,0.0093017639592289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080966316163539,0.0671004354953765,-0.0590038076043129,0.0,5.302218414726667e-05,0.0,0.0,2.529796838760376,0.0,0.0,0.0,0.2634607255458832,4.0,0.0,1.0
312600,293.1467590332031,297.1499938964844,293.1499938964844,0.0184947662055492,-830.5052490234375,304.1514892578125,0.5876098275184631,0.0598916932940483,0.0547139346599578,293.1502685546875,297.1499938964844,293.1499938964844,0.0217533279210329,-949.5498046875,304.15216064453125,0.6060417890548706,0.0651126950979232,0.0625534430146217,293.1555480957031,297.1499938964844,293.1499938964844,0.0309035573154687,-813.686279296875,304.1461486816406,0.6285226941108704,0.0727415606379509,0.0515673793852329,293.146728515625,297.1499938964844,293.1499938964844,0.0459880530834198,-1389.4366455078125,304.1540832519531,0.6885390877723694,0.0957358703017234,0.0915181264281272,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60894775390625,0.5467284917831421,0.050000000745058,0.2289580255746841,291.625244140625,291.1499938964844,272.1259765625,271.6842956542969,287.3965759277344,293.3186340332031,291.6275939941406,1.0,0.1597813069820404,1.0,0.1500000059604644,0.7569878101348877,1.0,-0.5871947407722473,0.0196247659623622,0.5675699710845947,-0.144727274775505,0.0,0.0,0.0,24.957788467407227,25.0,130.3551025390625,-851.8223266601562,36.536319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,300.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18241.021484375,18000.0,0.0,0.0,0.0522451512515544,0.0,0.0,0.0,0.0,1.0,0.0093017639592289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080966316163539,0.0671004354953765,-0.0590038076043129,0.0,5.302218414726667e-05,0.0,0.0,2.529796838760376,0.0,0.0,0.0,0.2634607255458832,4.0,0.0,1.0
312660,293.1468200683594,297.1499938964844,293.1499938964844,0.0210747513920068,-904.39794921875,304.1466064453125,0.5877789258956909,0.0599568746984005,0.0547514446079731,293.1498413085937,297.1499938964844,293.1499938964844,0.0250249728560447,-1034.2275390625,304.1458740234375,0.6062610149383545,0.0651895701885223,0.0626127272844314,293.1554260253906,297.1499938964844,293.1499938964844,0.0312790870666503,-850.1790771484375,304.1454467773437,0.6281771063804626,0.0726282745599746,0.0514739602804183,293.1463928222656,297.1499938964844,293.1499938964844,0.0522313825786113,-1513.220458984375,304.14215087890625,0.6888789534568787,0.0958832800388336,0.0916399732232093,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177734375,0.5467404127120972,0.050000000745058,0.2289575785398483,290.62823486328125,291.1499938964844,272.109130859375,271.67510986328125,287.40411376953125,293.3193664550781,290.4348449707031,1.0,0.1598004549741745,1.0,0.1500000059604644,0.7560424208641052,1.0,-0.5873444676399231,0.0196386575698852,0.5677058100700378,-0.1444227546453476,0.0,0.0,0.0676847472786903,24.96009635925293,25.0,-662.0955810546875,-3163.850341796875,36.553897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,300.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17725.345703125,18000.0,0.0,0.0,0.0474257692694664,0.0,0.0,0.0,0.0,1.0,0.0081984782591462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721228644251823,0.1260128915309906,-0.0538900196552276,0.0,4.813112536794506e-05,0.0,0.0,4.7652130126953125,0.0,0.0,0.0,0.2694508731365204,4.0,0.0,1.0
312720,293.1468200683594,297.1499938964844,293.1499938964844,0.0210747513920068,-904.39794921875,304.1466064453125,0.5877789258956909,0.0599568746984005,0.0547514446079731,293.1498413085937,297.1499938964844,293.1499938964844,0.0250249728560447,-1034.2275390625,304.1458740234375,0.6062610149383545,0.0651895701885223,0.0626127272844314,293.1554260253906,297.1499938964844,293.1499938964844,0.0312790870666503,-850.1790771484375,304.1454467773437,0.6281771063804626,0.0726282745599746,0.0514739602804183,293.1463928222656,297.1499938964844,293.1499938964844,0.0522313825786113,-1513.220458984375,304.14215087890625,0.6888789534568787,0.0958832800388336,0.0916399732232093,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177734375,0.5467404127120972,0.050000000745058,0.2289575785398483,290.62823486328125,291.1499938964844,272.109130859375,271.67510986328125,287.40411376953125,293.3193664550781,290.4348449707031,1.0,0.1598004549741745,1.0,0.1500000059604644,0.7560424208641052,1.0,-0.5873444676399231,0.0196386575698852,0.5677058100700378,-0.1444227546453476,0.0,0.0,0.0676847472786903,24.96009635925293,25.0,-662.0955810546875,-3163.850341796875,36.553897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,300.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17725.345703125,18000.0,0.0,0.0,0.0474257692694664,0.0,0.0,0.0,0.0,1.0,0.0081984782591462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721228644251823,0.1260128915309906,-0.0538900196552276,0.0,4.813112536794506e-05,0.0,0.0,4.7652130126953125,0.0,0.0,0.0,0.2694508731365204,4.0,0.0,1.0
312780,293.14569091796875,297.1499938964844,293.1499938964844,0.0193587001413106,-854.7952880859375,304.15069580078125,0.5889925360679626,0.0602658912539482,0.0549933053553104,293.1485900878906,297.1499938964844,293.1499938964844,0.0227960851043462,-976.510498046875,304.1510925292969,0.6071868538856506,0.0654463022947311,0.0628216788172721,293.154052734375,297.1499938964844,293.1499938964844,0.0289829056710004,-807.8611450195312,304.1507263183594,0.628606379032135,0.0727660581469535,0.0515397787094116,293.1453552246094,297.1499938964844,293.1499938964844,0.0480302907526493,-1428.67724609375,304.1520080566406,0.6898054480552673,0.0961862951517105,0.0919028297066688,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5469391942024231,0.050000000745058,0.2289503514766693,291.2470092773437,291.1499938964844,272.0930480957031,271.6645812988281,287.4105529785156,293.3159484863281,291.4214172363281,1.0,0.1598324626684188,1.0,0.1500000059604644,0.7550970911979675,1.0,-0.5882712006568909,0.0196833945810794,0.5685877799987793,-0.144265130162239,0.0,0.0,0.0360999293625354,24.93248176574707,25.0,735.7617797851562,-3343.607177734375,36.62057876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.0486159734427928,0.0,0.0,0.0,0.0,1.0,0.0041031539440155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087177038192749,0.1144932880997657,-0.0273162554949522,0.0,4.93390325573273e-05,0.0,0.0,4.413229465484619,0.0,0.0,0.0,0.2706133723258972,4.0,0.0,1.0
312840,293.14569091796875,297.1499938964844,293.1499938964844,0.0193587001413106,-854.7952880859375,304.15069580078125,0.5889925360679626,0.0602658912539482,0.0549933053553104,293.1485900878906,297.1499938964844,293.1499938964844,0.0227960851043462,-976.510498046875,304.1510925292969,0.6071868538856506,0.0654463022947311,0.0628216788172721,293.154052734375,297.1499938964844,293.1499938964844,0.0289829056710004,-807.8611450195312,304.1507263183594,0.628606379032135,0.0727660581469535,0.0515397787094116,293.1453552246094,297.1499938964844,293.1499938964844,0.0480302907526493,-1428.67724609375,304.1520080566406,0.6898054480552673,0.0961862951517105,0.0919028297066688,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5469391942024231,0.050000000745058,0.2289503514766693,291.2470092773437,291.1499938964844,272.0930480957031,271.6645812988281,287.4105529785156,293.3159484863281,291.4214172363281,1.0,0.1598324626684188,1.0,0.1500000059604644,0.7550970911979675,1.0,-0.5882712006568909,0.0196833945810794,0.5685877799987793,-0.144265130162239,0.0,0.0,0.0360999293625354,24.93248176574707,25.0,735.7617797851562,-3343.607177734375,36.62057876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.0486159734427928,0.0,0.0,0.0,0.0,1.0,0.0041031539440155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087177038192749,0.1144932880997657,-0.0273162554949522,0.0,4.93390325573273e-05,0.0,0.0,4.413229465484619,0.0,0.0,0.0,0.2706133723258972,4.0,0.0,1.0
312900,293.1455078125,297.1499938964844,293.1499938964844,0.0188603214919567,-839.66357421875,304.1514587402344,0.5895378589630127,0.0603553690016269,0.0551038533449173,293.1481628417969,297.1499938964844,293.1499938964844,0.0221575032919645,-959.0213623046876,304.1520080566406,0.6076598763465881,0.065547727048397,0.0629340261220932,293.1537170410156,297.1499938964844,293.1499938964844,0.0274621304124593,-786.5088500976562,304.1531982421875,0.6287983655929565,0.0727793797850608,0.0515703521668911,293.14508056640625,297.1499938964844,293.1499938964844,0.0467174127697944,-1402.614990234375,304.15399169921875,0.6902378797531128,0.0963015332818031,0.092029295861721,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5157470703125,0.547023355960846,0.050000000745058,0.2289472967386245,291.5510559082031,291.1499938964844,272.0852966308594,271.6588134765625,287.4165344238281,293.3175354003906,291.6173400878906,1.0,0.1598530858755111,1.0,0.1500000059604644,0.7546244263648987,1.0,-0.5887235403060913,0.0197052918374538,0.5690182447433472,-0.1441786438226699,0.0,0.0,0.0,24.921630859375,25.0,558.1900024414062,-2979.881591796875,36.6557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,303.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.53125,18000.0,0.0,0.0,0.0509570427238941,0.0,0.0,0.0,0.0,1.0,0.0048722396604716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653111860156059,0.0995883867144584,-0.0342771969735622,0.0,5.171492011868395e-05,0.0,0.0,3.8170862197875977,0.0,0.0,0.0,0.268122524023056,4.0,0.0,1.0
312960,293.1456604003906,297.1499938964844,293.1499938964844,0.0189049001783132,-840.7976684570312,304.1510925292969,0.5897883772850037,0.0603873543441295,0.0551568679511547,293.14794921875,297.1499938964844,293.1499938964844,0.022223500534892,-960.568603515625,304.1514892578125,0.6079604029655457,0.0656134188175201,0.0630122795701026,293.1536865234375,297.1499938964844,293.1499938964844,0.0273986402899026,-786.05712890625,304.1526794433594,0.6287862658500671,0.0727391615509986,0.051560066640377,293.1449890136719,297.1499938964844,293.1499938964844,0.0468123666942119,-1404.462890625,304.15301513671875,0.6905179619789124,0.096383161842823,0.092121422290802,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105651855469,0.5470535755157471,0.050000000745058,0.2289461940526962,291.6101379394531,291.1499938964844,272.0777587890625,271.6526794433594,287.4227600097656,293.3197631835937,291.50830078125,1.0,0.1598730832338333,1.0,0.1500000059604644,0.7541519403457642,1.0,-0.5889780521392822,0.0197192970663309,0.5692587494850159,-0.144049733877182,0.0,0.0,0.0,24.919652938842773,25.0,-404.6031188964844,-38.154483795166016,36.67975234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,299.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.078125,18000.0,0.0,0.0,0.052309300750494,0.0,0.0,0.0,0.0,1.0,0.0107841677963733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000910319504328,0.0650456547737121,-0.0641353353857994,0.0,5.308729305397719e-05,0.0,0.0,2.436685562133789,0.0,0.0,0.0,0.2629009485244751,4.0,0.0,1.0
313020,293.1454772949219,297.1499938964844,293.1499938964844,0.0215626880526542,-915.1129760742188,304.1464538574219,0.590170681476593,0.0605285130441188,0.0552385970950126,293.1473083496094,297.1499938964844,293.1499938964844,0.0256744883954525,-1050.822998046875,304.1454162597656,0.6084789633750916,0.0657919272780418,0.0631502568721771,293.1532287597656,297.1499938964844,293.1499938964844,0.0315015651285648,-853.4876708984375,304.1451721191406,0.6286840438842773,0.0727362930774688,0.0515230633318424,293.1445007324219,297.1499938964844,293.1499938964844,0.0530798137187957,-1528.59228515625,304.1419677734375,0.6910404562950134,0.096605971455574,0.0922988876700401,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622253417969,0.5470970869064331,0.050000000745058,0.2289446145296096,290.50439453125,291.1499938964844,272.0633850097656,271.6393127441406,287.4310607910156,293.318603515625,290.5243530273437,1.0,0.1599119007587433,1.0,0.1500000059604644,0.7532069683074951,1.0,-0.5894083380699158,0.0197441894561052,0.5696641206741333,-0.1437710672616958,0.0,0.0,0.0980370938777923,24.91843032836914,25.0,-65.39421081542969,-3309.77978515625,36.72243881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,302.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.59765625,18000.0,0.0,0.0,0.0461011119186878,0.0,0.0,0.0,0.0,1.0,0.006951495539397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815120264887809,0.129014566540718,-0.0475025363266468,0.0,4.678676850744523e-05,0.0,0.0,4.909276962280273,0.0,0.0,0.0,0.2707796394824981,4.0,0.0,1.0
313080,293.1454772949219,297.1499938964844,293.1499938964844,0.0215626880526542,-915.1129760742188,304.1464538574219,0.590170681476593,0.0605285130441188,0.0552385970950126,293.1473083496094,297.1499938964844,293.1499938964844,0.0256744883954525,-1050.822998046875,304.1454162597656,0.6084789633750916,0.0657919272780418,0.0631502568721771,293.1532287597656,297.1499938964844,293.1499938964844,0.0315015651285648,-853.4876708984375,304.1451721191406,0.6286840438842773,0.0727362930774688,0.0515230633318424,293.1445007324219,297.1499938964844,293.1499938964844,0.0530798137187957,-1528.59228515625,304.1419677734375,0.6910404562950134,0.096605971455574,0.0922988876700401,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622253417969,0.5470970869064331,0.050000000745058,0.2289446145296096,290.50439453125,291.1499938964844,272.0633850097656,271.6393127441406,287.4310607910156,293.318603515625,290.5243530273437,1.0,0.1599119007587433,1.0,0.1500000059604644,0.7532069683074951,1.0,-0.5894083380699158,0.0197441894561052,0.5696641206741333,-0.1437710672616958,0.0,0.0,0.0980370938777923,24.91843032836914,25.0,-65.39421081542969,-3309.77978515625,36.72243881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,302.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.59765625,18000.0,0.0,0.0,0.0461011119186878,0.0,0.0,0.0,0.0,1.0,0.006951495539397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815120264887809,0.129014566540718,-0.0475025363266468,0.0,4.678676850744523e-05,0.0,0.0,4.909276962280273,0.0,0.0,0.0,0.2707796394824981,4.0,0.0,1.0
313140,293.1444091796875,297.1499938964844,293.1499938964844,0.0194417014718055,-854.76318359375,304.15106201171875,0.5915980935096741,0.0608602352440357,0.0555283538997173,293.1460266113281,297.1499938964844,293.1499938964844,0.022896746173501,-976.6986083984376,304.1513977050781,0.6097251772880554,0.066123828291893,0.0634478703141212,293.15185546875,297.1499938964844,293.1499938964844,0.0279755964875221,-795.1600341796875,304.1524658203125,0.6293768882751465,0.072933480143547,0.0516507625579834,293.1434936523437,297.1499938964844,293.1499938964844,0.0479659959673881,-1425.903076171875,304.1529541015625,0.6921451091766357,0.0969484820961952,0.0926165953278541,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.547326922416687,0.050000000745058,0.2289362996816635,291.3927001953125,291.1499938964844,272.04998779296875,271.6243896484375,287.4408874511719,293.316650390625,291.52099609375,1.0,0.1599664688110351,1.0,0.1500000059604644,0.7522619962692261,1.0,-0.590637743473053,0.0198009703308343,0.5708367824554443,-0.1436429321765899,0.0,0.0,0.0117317074909806,24.88775062561035,25.0,692.0671997070312,-3219.41845703125,36.81717300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.916015625,18000.0,0.0,0.0,0.0493359975516796,0.0,0.0,0.0,0.0,1.0,0.0042945407330989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796025246381759,0.1087724193930625,-0.0291698910295963,0.0,5.006976425647736e-05,0.0,0.0,4.183484077453613,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
313200,293.1444091796875,297.1499938964844,293.1499938964844,0.0194417014718055,-854.76318359375,304.15106201171875,0.5915980935096741,0.0608602352440357,0.0555283538997173,293.1460266113281,297.1499938964844,293.1499938964844,0.022896746173501,-976.6986083984376,304.1513977050781,0.6097251772880554,0.066123828291893,0.0634478703141212,293.15185546875,297.1499938964844,293.1499938964844,0.0279755964875221,-795.1600341796875,304.1524658203125,0.6293768882751465,0.072933480143547,0.0516507625579834,293.1434936523437,297.1499938964844,293.1499938964844,0.0479659959673881,-1425.903076171875,304.1529541015625,0.6921451091766357,0.0969484820961952,0.0926165953278541,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.547326922416687,0.050000000745058,0.2289362996816635,291.3927001953125,291.1499938964844,272.04998779296875,271.6243896484375,287.4408874511719,293.316650390625,291.52099609375,1.0,0.1599664688110351,1.0,0.1500000059604644,0.7522619962692261,1.0,-0.590637743473053,0.0198009703308343,0.5708367824554443,-0.1436429321765899,0.0,0.0,0.0117317074909806,24.88775062561035,25.0,692.0671997070312,-3219.41845703125,36.81717300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.916015625,18000.0,0.0,0.0,0.0493359975516796,0.0,0.0,0.0,0.0,1.0,0.0042945407330989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796025246381759,0.1087724193930625,-0.0291698910295963,0.0,5.006976425647736e-05,0.0,0.0,4.183484077453613,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
313260,293.1445617675781,297.1499938964844,293.1499938964844,0.019689705222845,-861.3281860351562,304.15008544921875,0.5923071503639221,0.0609747059643268,0.055679153650999,293.1454772949219,297.1499938964844,293.1499938964844,0.0232469290494918,-985.110107421875,304.15008544921875,0.6106088161468506,0.0663384720683097,0.0636816173791885,293.151611328125,297.1499938964844,293.1499938964844,0.0281527042388916,-799.4702758789062,304.1510314941406,0.629597008228302,0.07293601334095,0.0516871660947799,293.14324951171875,297.1499938964844,293.1499938964844,0.0485038757324218,-1436.377197265625,304.15057373046875,0.6928734183311462,0.0971673280000686,0.0928520858287811,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.52056884765625,0.5474177598953247,0.050000000745058,0.2289330065250396,291.48614501953125,291.1499938964844,272.0387878417969,271.61016845703125,287.4554443359375,293.3206481933594,291.2427978515625,1.0,0.1600260585546493,1.0,0.1500000059604644,0.7513173818588257,1.0,-0.5914217233657837,0.0198398847132921,0.5715818405151367,-0.1434116959571838,0.0,0.0,0.0,24.88050651550293,25.0,-864.529541015625,-0.0,36.89008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,299.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.248046875,18000.0,0.0,0.0,0.0519077703356742,0.0,0.0,0.0,0.0,1.0,0.0118969716131687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001046623874572,0.0671388134360313,-0.0670341476798057,0.0,5.267978485790081e-05,0.0,0.0,2.5062925815582275,0.0,0.0,0.0,0.2627170383930206,4.0,0.0,1.0
313320,293.1445617675781,297.1499938964844,293.1499938964844,0.019689705222845,-861.3281860351562,304.15008544921875,0.5923071503639221,0.0609747059643268,0.055679153650999,293.1454772949219,297.1499938964844,293.1499938964844,0.0232469290494918,-985.110107421875,304.15008544921875,0.6106088161468506,0.0663384720683097,0.0636816173791885,293.151611328125,297.1499938964844,293.1499938964844,0.0281527042388916,-799.4702758789062,304.1510314941406,0.629597008228302,0.07293601334095,0.0516871660947799,293.14324951171875,297.1499938964844,293.1499938964844,0.0485038757324218,-1436.377197265625,304.15057373046875,0.6928734183311462,0.0971673280000686,0.0928520858287811,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.52056884765625,0.5474177598953247,0.050000000745058,0.2289330065250396,291.48614501953125,291.1499938964844,272.0387878417969,271.61016845703125,287.4554443359375,293.3206481933594,291.2427978515625,1.0,0.1600260585546493,1.0,0.1500000059604644,0.7513173818588257,1.0,-0.5914217233657837,0.0198398847132921,0.5715818405151367,-0.1434116959571838,0.0,0.0,0.0,24.88050651550293,25.0,-864.529541015625,-0.0,36.89008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,299.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.248046875,18000.0,0.0,0.0,0.0519077703356742,0.0,0.0,0.0,0.0,1.0,0.0118969716131687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001046623874572,0.0671388134360313,-0.0670341476798057,0.0,5.267978485790081e-05,0.0,0.0,2.5062925815582275,0.0,0.0,0.0,0.2627170383930206,4.0,0.0,1.0
313380,293.1440734863281,297.1499938964844,293.1499938964844,0.021642243489623,-914.3687744140624,304.147216796875,0.592974841594696,0.0612040385603904,0.0558210313320159,293.14459228515625,297.1499938964844,293.1499938964844,0.0256981961429119,-1046.766845703125,304.1464538574219,0.6114608645439148,0.0666263401508331,0.0639085173606872,293.1507873535156,297.1499938964844,293.1499938964844,0.0350930765271186,-877.2642211914062,304.1386413574219,0.6298045516014099,0.0730588436126709,0.0517208650708198,293.142578125,297.1499938964844,293.1499938964844,0.0529768243432045,-1524.5758056640625,304.1438903808594,0.6936147212982178,0.0974701419472694,0.0930939018726348,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.5475060939788818,0.050000000745058,0.2289298176765442,290.5664367675781,291.1499938964844,272.03076171875,271.598876953125,287.4655456542969,293.317626953125,290.7684936523437,1.0,0.1600861251354217,1.0,0.1500000059604644,0.7503728270530701,1.0,-0.5921909809112549,0.019878277555108,0.5723127126693726,-0.1431708931922912,0.0,0.0,0.1051842048764228,24.87372398376465,25.0,353.4965209960937,-3451.192626953125,36.96206665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,303.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17818.7109375,18000.0,0.0,0.0,0.0458425506949424,0.0,0.0,0.0,0.0,1.0,0.0056301630102097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915538892149925,0.1311175525188446,-0.039563663303852,0.0,4.6524361096089706e-05,0.0,0.0,5.0233354568481445,0.0,0.0,0.0,0.2717038989067077,4.0,0.0,1.0
313440,293.1440734863281,297.1499938964844,293.1499938964844,0.021642243489623,-914.3687744140624,304.147216796875,0.592974841594696,0.0612040385603904,0.0558210313320159,293.14459228515625,297.1499938964844,293.1499938964844,0.0256981961429119,-1046.766845703125,304.1464538574219,0.6114608645439148,0.0666263401508331,0.0639085173606872,293.1507873535156,297.1499938964844,293.1499938964844,0.0350930765271186,-877.2642211914062,304.1386413574219,0.6298045516014099,0.0730588436126709,0.0517208650708198,293.142578125,297.1499938964844,293.1499938964844,0.0529768243432045,-1524.5758056640625,304.1438903808594,0.6936147212982178,0.0974701419472694,0.0930939018726348,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.5475060939788818,0.050000000745058,0.2289298176765442,290.5664367675781,291.1499938964844,272.03076171875,271.598876953125,287.4655456542969,293.317626953125,290.7684936523437,1.0,0.1600861251354217,1.0,0.1500000059604644,0.7503728270530701,1.0,-0.5921909809112549,0.019878277555108,0.5723127126693726,-0.1431708931922912,0.0,0.0,0.1051842048764228,24.87372398376465,25.0,353.4965209960937,-3451.192626953125,36.96206665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,303.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17818.7109375,18000.0,0.0,0.0,0.0458425506949424,0.0,0.0,0.0,0.0,1.0,0.0056301630102097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915538892149925,0.1311175525188446,-0.039563663303852,0.0,4.6524361096089706e-05,0.0,0.0,5.0233354568481445,0.0,0.0,0.0,0.2717038989067077,4.0,0.0,1.0
313500,293.1434936523437,297.1499938964844,293.1499938964844,0.0203057397156953,-877.2055053710938,304.150146484375,0.5937787294387817,0.0613969899713993,0.0559868291020393,293.1438903808594,297.1499938964844,293.1499938964844,0.0240867286920547,-1004.5733642578124,304.1499938964844,0.6122037172317505,0.0668336749076843,0.0640937238931655,293.1500549316406,297.1499938964844,293.1499938964844,0.02874606102705,-813.1613159179688,304.1515197753906,0.6302681565284729,0.0731968283653259,0.0518121905624866,293.1420593261719,297.1499938964844,293.1499938964844,0.0498426407575607,-1461.5595703125,304.1506652832031,0.694244921207428,0.0976684242486953,0.0932768434286117,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.5476353168487549,0.050000000745058,0.2289251536130905,291.1294860839844,291.1499938964844,272.0278625488281,271.59423828125,287.4718322753906,293.3163146972656,291.3373718261719,1.0,0.1601230204105377,1.0,0.1500000059604644,0.7499005198478699,1.0,-0.5929357409477234,0.0199119374155998,0.573023796081543,-0.1431195586919784,0.0,0.0,0.050818283110857,24.856916427612305,25.0,744.943115234375,-3411.8818359375,37.0214958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,304.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.0477043986320495,0.0,0.0,0.0,0.0,1.0,0.0041550328023731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912711471319198,0.1190972104668617,-0.0278260670602321,0.0,4.841390182264149e-05,0.0,0.0,4.593850612640381,0.0,0.0,0.0,0.2711088955402374,4.0,0.0,1.0
313560,293.1432189941406,297.1499938964844,293.1499938964844,0.0196381192654371,-857.7166137695312,304.1513061523437,0.5944863557815552,0.0615304298698902,0.0561349019408226,293.14337158203125,297.1499938964844,293.1499938964844,0.0232267491519451,-982.1474609375,304.1515197753906,0.612912654876709,0.0670122280716896,0.0642772912979126,293.14959716796875,297.1499938964844,293.1499938964844,0.0278783962130546,-793.01171875,304.1528015136719,0.6306756734848022,0.0732866376638412,0.0518938153982162,293.1417236328125,297.1499938964844,293.1499938964844,0.0481659434735775,-1428.1202392578125,304.1535339355469,0.6948221921920776,0.0978330969810485,0.0934489965438842,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.5477433800697327,0.050000000745058,0.2289212644100189,291.50665283203125,291.1499938964844,272.0256652832031,271.5902709960937,287.4802551269531,293.3175048828125,291.5934753417969,1.0,0.16016286611557,1.0,0.1500000059604644,0.7494284510612488,1.0,-0.5936337113380432,0.0199437104165554,0.5736899971961975,-0.1430549025535583,0.0,0.0,0.0,24.8438720703125,25.0,616.6760864257812,-3095.964111328125,37.07998275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,303.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.12109375,18000.0,0.0,0.0,0.0500902086496353,0.0,0.0,0.0,0.0,1.0,0.0045773861929774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722596421837806,0.1040187031030654,-0.0317590646445751,0.0,5.083519499748945e-05,0.0,0.0,3.9894731044769287,0.0,0.0,0.0,0.2691472768783569,4.0,0.0,1.0
313620,293.14337158203125,297.1499938964844,293.1499938964844,0.019620731472969,-856.8378295898438,304.1510009765625,0.594947338104248,0.061606865376234,0.0562354959547519,293.14306640625,297.1499938964844,293.1499938964844,0.0232445299625396,-982.0328369140624,304.151123046875,0.6135360598564148,0.0671745613217353,0.0644521415233612,293.14947509765625,297.1499938964844,293.1499938964844,0.0277878511697053,-791.4285888671875,304.1523132324219,0.6308934688568115,0.0733163207769393,0.0519379079341888,293.1416015625,297.1499938964844,293.1499938964844,0.0480887591838836,-1426.461181640625,304.1528015136719,0.6953083276748657,0.0979815796017646,0.0936091765761375,293.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143493652344,0.5477991700172424,0.050000000745058,0.2289192527532577,291.6148376464844,291.1499938964844,272.0238952636719,271.58624267578125,287.4911499023437,293.32012939453125,291.5164489746094,1.0,0.1602102369070053,1.0,0.1500000059604644,0.7488620281219482,1.0,-0.5942071080207825,0.019971216097474,0.5742359161376953,-0.1429199576377868,0.0,0.0,0.0,24.84034538269043,25.0,-382.9880981445313,-48.60402297973633,37.13536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,299.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.46484375,18000.0,0.0,0.0,0.0519343763589859,0.0,0.0,0.0,0.0,1.0,0.0108081297948956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009615086019039,0.0651754438877105,-0.0642139315605163,0.0,5.2706789574585855e-05,0.0,0.0,2.441943407058716,0.0,0.0,0.0,0.2629251480102539,4.0,0.0,1.0
313680,293.1435241699219,297.1499938964844,293.1499938964844,0.0208526253700256,-891.1557006835938,304.1485595703125,0.5950995087623596,0.0616452023386955,0.0562713183462619,293.1429138183594,297.1499938964844,293.1499938964844,0.0248363073915243,-1022.1529541015624,304.1479797363281,0.6138503551483154,0.0672724246978759,0.0645467564463615,293.1494445800781,297.1499938964844,293.1499938964844,0.0294189024716615,-820.38623046875,304.14892578125,0.6309248805046082,0.0733237490057945,0.0519441924989223,293.1415710449219,297.1499938964844,293.1499938964844,0.0509752333164215,-1483.6307373046875,304.1470031738281,0.6955498456954956,0.0980751141905784,0.0936970338225364,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.547807514667511,0.050000000745058,0.2289189398288726,291.2257080078125,291.1499938964844,272.0232238769531,271.58404541015625,287.49786376953125,293.3211364746094,290.9110412597656,1.0,0.1602406352758407,1.0,0.1500000059604644,0.7484843730926514,1.0,-0.5944762825965881,0.0199850089848041,0.5744912624359131,-0.1428054422140121,0.0,0.0,0.0,24.84262657165528,25.0,-1116.85400390625,-0.0,37.16536331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03399658203125,299.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.236328125,18000.0,0.0,0.0,0.0508319325745105,0.0,0.0,0.0,0.0,1.0,0.0130286598578095,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0730294636450708e-05,0.0691952481865882,-0.0691745206713676,0.0,5.1587947382358834e-05,0.0,0.0,2.577397108078003,0.0,0.0,0.0,0.2626351118087768,4.0,0.0,1.0
313740,293.14276123046875,297.1499938964844,293.1499938964844,0.0214992091059684,-907.4487915039062,304.1484680175781,0.5960880517959595,0.0619591809809207,0.056482970714569,293.1418762207031,297.1499938964844,293.1499938964844,0.0252327062189579,-1036.107421875,304.1487731933594,0.6150016784667969,0.0676631405949592,0.0648649483919143,293.1483459472656,297.1499938964844,293.1499938964844,0.0305478051304817,-836.3099975585938,304.1482849121094,0.6314712166786194,0.073561280965805,0.0520548038184642,293.1407775878906,297.1499938964844,293.1499938964844,0.0523601844906806,-1510.11865234375,304.1468505859375,0.6965177059173584,0.0984493717551231,0.094004288315773,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.5479476451873779,0.050000000745058,0.2289139032363891,290.7855834960937,291.1499938964844,272.0231628417969,271.5799865722656,287.5106811523437,293.3168640136719,291.0447692871094,1.0,0.1603221297264099,1.0,0.1500000059604644,0.747540295124054,1.0,-0.5956073999404907,0.0200380589812994,0.5755693316459656,-0.142608642578125,0.0,0.0,0.0882814452052116,24.8292293548584,25.0,617.924072265625,-3506.810302734375,37.26832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,304.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.109375,18000.0,0.0,0.0,0.0462068878114223,0.0,0.0,0.0,0.0,1.0,0.0046690716408193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962987169623375,0.1288440376520156,-0.0325453132390975,0.0,4.6894114348106086e-05,0.0,0.0,4.961452960968018,0.0,0.0,0.0,0.271915078163147,4.0,0.0,1.0
313800,293.14276123046875,297.1499938964844,293.1499938964844,0.0214992091059684,-907.4487915039062,304.1484680175781,0.5960880517959595,0.0619591809809207,0.056482970714569,293.1418762207031,297.1499938964844,293.1499938964844,0.0252327062189579,-1036.107421875,304.1487731933594,0.6150016784667969,0.0676631405949592,0.0648649483919143,293.1483459472656,297.1499938964844,293.1499938964844,0.0305478051304817,-836.3099975585938,304.1482849121094,0.6314712166786194,0.073561280965805,0.0520548038184642,293.1407775878906,297.1499938964844,293.1499938964844,0.0523601844906806,-1510.11865234375,304.1468505859375,0.6965177059173584,0.0984493717551231,0.094004288315773,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.5479476451873779,0.050000000745058,0.2289139032363891,290.7855834960937,291.1499938964844,272.0231628417969,271.5799865722656,287.5106811523437,293.3168640136719,291.0447692871094,1.0,0.1603221297264099,1.0,0.1500000059604644,0.747540295124054,1.0,-0.5956073999404907,0.0200380589812994,0.5755693316459656,-0.142608642578125,0.0,0.0,0.0882814452052116,24.8292293548584,25.0,617.924072265625,-3506.810302734375,37.26832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,304.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.109375,18000.0,0.0,0.0,0.0462068878114223,0.0,0.0,0.0,0.0,1.0,0.0046690716408193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962987169623375,0.1288440376520156,-0.0325453132390975,0.0,4.6894114348106086e-05,0.0,0.0,4.961452960968018,0.0,0.0,0.0,0.271915078163147,4.0,0.0,1.0
313860,293.1422424316406,297.1499938964844,293.1499938964844,0.0199286993592977,-863.1216430664062,304.15142822265625,0.5975297093391418,0.0622528009116649,0.0567909739911556,293.1408386230469,297.1499938964844,293.1499938964844,0.0263128168880939,-1025.3511962890625,304.146728515625,0.6165013909339905,0.0680784359574318,0.0652776062488555,293.1473999023437,297.1499938964844,293.1499938964844,0.0280156601220369,-794.196044921875,304.1527709960937,0.6324083805084229,0.0737984552979469,0.0522502698004245,293.14013671875,297.1499938964844,293.1499938964844,0.0485891662538051,-1434.5726318359375,304.1537475585937,0.6977311372756958,0.0988112762570381,0.0943730995059013,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596618652344,0.5481641292572021,0.050000000745058,0.2289061397314071,291.5904541015625,291.1499938964844,272.0252685546875,271.5778503417969,287.5296630859375,293.31854248046875,291.6434020996094,1.0,0.1604185998439788,1.0,0.1500000059604644,0.7465966939926147,1.0,-0.5971402525901794,0.0201073493808507,0.5770329236984253,-0.1424807161092758,0.0,0.0,0.0,24.80467414855957,25.0,498.4950866699219,-2456.143798828125,37.401649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,302.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18223.263671875,18000.0,0.0,0.0,0.0507717616856098,0.0,0.0,0.0,0.0,1.0,0.0066373292356729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392347536981105,0.0851657465100288,-0.0459309890866279,0.0,5.15268839080818e-05,0.0,0.0,3.247589588165283,0.0,0.0,0.0,0.2658311724662781,4.0,0.0,1.0
313920,293.1422424316406,297.1499938964844,293.1499938964844,0.0199286993592977,-863.1216430664062,304.15142822265625,0.5975297093391418,0.0622528009116649,0.0567909739911556,293.1408386230469,297.1499938964844,293.1499938964844,0.0263128168880939,-1025.3511962890625,304.146728515625,0.6165013909339905,0.0680784359574318,0.0652776062488555,293.1473999023437,297.1499938964844,293.1499938964844,0.0280156601220369,-794.196044921875,304.1527709960937,0.6324083805084229,0.0737984552979469,0.0522502698004245,293.14013671875,297.1499938964844,293.1499938964844,0.0485891662538051,-1434.5726318359375,304.1537475585937,0.6977311372756958,0.0988112762570381,0.0943730995059013,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596618652344,0.5481641292572021,0.050000000745058,0.2289061397314071,291.5904541015625,291.1499938964844,272.0252685546875,271.5778503417969,287.5296630859375,293.31854248046875,291.6434020996094,1.0,0.1604185998439788,1.0,0.1500000059604644,0.7465966939926147,1.0,-0.5971402525901794,0.0201073493808507,0.5770329236984253,-0.1424807161092758,0.0,0.0,0.0,24.80467414855957,25.0,498.4950866699219,-2456.143798828125,37.401649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,302.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18223.263671875,18000.0,0.0,0.0,0.0507717616856098,0.0,0.0,0.0,0.0,1.0,0.0066373292356729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392347536981105,0.0851657465100288,-0.0459309890866279,0.0,5.15268839080818e-05,0.0,0.0,3.247589588165283,0.0,0.0,0.0,0.2658311724662781,4.0,0.0,1.0
