time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313980,293.1425476074219,297.1499938964844,293.1499938964844,0.0221928339451551,-923.860595703125,304.1469116210937,0.5980720520019531,0.062384333461523,0.0569178275763988,293.1405029296875,297.1499938964844,293.1499938964844,0.0266340337693691,-1066.310791015625,304.1461486816406,0.6174623370170593,0.0683819353580474,0.0655753463506698,293.14727783203125,297.1499938964844,293.1499938964844,0.0313887372612953,-849.091064453125,304.14581298828125,0.6326966285705566,0.0738837942481041,0.0523162521421909,293.1400451660156,297.1499938964844,293.1499938964844,0.0536760315299034,-1535.592529296875,304.1434631347656,0.6984578967094421,0.0990821123123169,0.0946322306990623,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.991943359375,0.5482060313224792,0.050000000745058,0.2289046198129654,290.8949584960937,291.1499938964844,272.0292663574219,271.577392578125,287.5489807128906,293.3209533691406,290.6099853515625,1.0,0.1605124622583389,1.0,0.1500000059604644,0.7456530928611755,1.0,-0.5980382561683655,0.0201510079205036,0.577887237071991,-0.142213299870491,0.0,0.0,0.0187975000590086,24.808494567871094,25.0,-1206.4730224609375,-414.7638854980469,37.49846267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,299.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.0489969067275524,0.0,0.0,0.0,0.0,1.0,0.0139116616919636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038386869709938,0.0740329474210739,-0.0701942592859268,0.0,4.972563328919932e-05,0.0,0.0,2.749694347381592,0.0,0.0,0.0,0.2634351253509521,4.0,0.0,1.0
314040,293.1425476074219,297.1499938964844,293.1499938964844,0.0221928339451551,-923.860595703125,304.1469116210937,0.5980720520019531,0.062384333461523,0.0569178275763988,293.1405029296875,297.1499938964844,293.1499938964844,0.0266340337693691,-1066.310791015625,304.1461486816406,0.6174623370170593,0.0683819353580474,0.0655753463506698,293.14727783203125,297.1499938964844,293.1499938964844,0.0313887372612953,-849.091064453125,304.14581298828125,0.6326966285705566,0.0738837942481041,0.0523162521421909,293.1400451660156,297.1499938964844,293.1499938964844,0.0536760315299034,-1535.592529296875,304.1434631347656,0.6984578967094421,0.0990821123123169,0.0946322306990623,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.991943359375,0.5482060313224792,0.050000000745058,0.2289046198129654,290.8949584960937,291.1499938964844,272.0292663574219,271.577392578125,287.5489807128906,293.3209533691406,290.6099853515625,1.0,0.1605124622583389,1.0,0.1500000059604644,0.7456530928611755,1.0,-0.5980382561683655,0.0201510079205036,0.577887237071991,-0.142213299870491,0.0,0.0,0.0187975000590086,24.808494567871094,25.0,-1206.4730224609375,-414.7638854980469,37.49846267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,299.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.0489969067275524,0.0,0.0,0.0,0.0,1.0,0.0139116616919636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038386869709938,0.0740329474210739,-0.0701942592859268,0.0,4.972563328919932e-05,0.0,0.0,2.749694347381592,0.0,0.0,0.0,0.2634351253509521,4.0,0.0,1.0
314100,293.1421813964844,297.1499938964844,293.1499938964844,0.0228010527789592,-938.8661499023438,304.146484375,0.5985535979270935,0.0625509694218635,0.0570236705243587,293.1399841308594,297.1499938964844,293.1499938964844,0.0275153908878564,-1081.7977294921875,304.1458740234375,0.618065357208252,0.0686025843024253,0.0657524392008781,293.146728515625,297.1499938964844,293.1499938964844,0.0322528257966041,-862.3739013671875,304.1451721191406,0.6330050230026245,0.0740267112851142,0.0523820780217647,293.1396484375,297.1499938964844,293.1499938964844,0.0549380406737327,-1560.3145751953125,304.142578125,0.6989536881446838,0.0992835015058517,0.0947936922311782,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484313964844,0.5482710599899292,0.050000000745058,0.2289022803306579,290.5263977050781,291.1499938964844,272.0318908691406,271.5777282714844,287.5561218261719,293.3182983398437,290.6747741699219,1.0,0.1605607867240905,1.0,0.1500000059604644,0.7451812624931335,1.0,-0.5986476540565491,0.0201794058084487,0.5784682631492615,-0.1421106308698654,0.0,0.0,0.1027258411049842,24.80333137512207,25.0,223.27301025390625,-3392.184814453125,37.55636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147705078125,302.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.93359375,18000.0,0.0,0.0,0.0452960692346096,0.0,0.0,0.0,0.0,1.0,0.0062534818425774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087268553674221,0.1307357102632522,-0.0434671603143215,0.0,4.5969751226948574e-05,0.0,0.0,4.994774341583252,0.0,0.0,0.0,0.2713772058486938,4.0,0.0,1.0
314160,293.1416015625,297.1499938964844,293.1499938964844,0.0213512107729911,-900.2880249023438,304.1497497558594,0.5993687510490417,0.0627619102597236,0.0571992099285125,293.13934326171875,297.1499938964844,293.1499938964844,0.0257481634616851,-1038.6148681640625,304.1498107910156,0.6188719868659973,0.0688565149903297,0.0659792944788932,293.1459655761719,297.1499938964844,293.1499938964844,0.0300262365490198,-826.407470703125,304.1500549316406,0.6335776448249817,0.0742170512676239,0.0525027923285961,293.13916015625,297.1499938964844,293.1499938964844,0.0517254211008548,-1495.2705078125,304.1497497558594,0.6996325850486755,0.0995087549090385,0.0949987545609474,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9854431152344,0.5483980178833008,0.050000000745058,0.228897750377655,291.0632629394531,291.1499938964844,272.0348815917969,271.578369140625,287.5645751953125,293.3166198730469,291.2889404296875,1.0,0.1606141030788421,1.0,0.1500000059604644,0.7447097301483154,1.0,-0.5995160341262817,0.0202183350920677,0.5792977213859558,-0.1420580297708511,0.0,0.0,0.0565281882882118,24.788488388061523,25.0,741.75341796875,-3433.2509765625,37.6313362121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,304.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.810546875,18000.0,0.0,0.0,0.0468678660690784,0.0,0.0,0.0,0.0,1.0,0.0043172459118068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923603624105453,0.1217494085431099,-0.0293890461325645,0.0,4.756492489832453e-05,0.0,0.0,4.695120334625244,0.0,0.0,0.0,0.271326869726181,4.0,0.0,1.0
314220,293.1414794921875,297.1499938964844,293.1499938964844,0.0203475523740053,-871.9259643554688,304.1513366699219,0.6006103157997131,0.0630050599575042,0.0574745535850524,293.1386413574219,297.1499938964844,293.1499938964844,0.0245283413678407,-1007.4088134765624,304.1517028808594,0.6203038096427917,0.0692690312862396,0.0664035677909851,293.1454162597656,297.1499938964844,293.1499938964844,0.0284560769796371,-799.706787109375,304.15240478515625,0.6344675421714783,0.0744366124272346,0.0526968650519847,293.1388244628906,297.1499938964844,293.1499938964844,0.049314722418785,-1446.913818359375,304.1534729003906,0.7007666826248169,0.0998542606830596,0.0953603163361549,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219787597656,0.5485681295394897,0.050000000745058,0.2288916707038879,291.6379089355469,291.1499938964844,272.0419006347656,271.5805053710937,287.586669921875,293.3197631835937,291.6240539550781,1.0,0.160726323723793,1.0,0.1500000059604644,0.743766725063324,1.0,-0.6010153889656067,0.0202865768224,0.5807287693023682,-0.1418936103582382,0.0,0.0,0.0,24.773033142089844,25.0,39.64290237426758,-518.3912963867188,37.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,299.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.4609375,18000.0,0.0,0.0,0.0510948039591312,0.0,0.0,0.0,0.0,1.0,0.0099027631804347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049007614143192,0.0661905482411384,-0.0612897872924804,0.0,5.185473128221929e-05,0.0,0.0,2.4909884929656982,0.0,0.0,0.0,0.2633045613765716,4.0,0.0,1.0
314280,293.1414794921875,297.1499938964844,293.1499938964844,0.0203475523740053,-871.9259643554688,304.1513366699219,0.6006103157997131,0.0630050599575042,0.0574745535850524,293.1386413574219,297.1499938964844,293.1499938964844,0.0245283413678407,-1007.4088134765624,304.1517028808594,0.6203038096427917,0.0692690312862396,0.0664035677909851,293.1454162597656,297.1499938964844,293.1499938964844,0.0284560769796371,-799.706787109375,304.15240478515625,0.6344675421714783,0.0744366124272346,0.0526968650519847,293.1388244628906,297.1499938964844,293.1499938964844,0.049314722418785,-1446.913818359375,304.1534729003906,0.7007666826248169,0.0998542606830596,0.0953603163361549,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6219787597656,0.5485681295394897,0.050000000745058,0.2288916707038879,291.6379089355469,291.1499938964844,272.0419006347656,271.5805053710937,287.586669921875,293.3197631835937,291.6240539550781,1.0,0.160726323723793,1.0,0.1500000059604644,0.743766725063324,1.0,-0.6010153889656067,0.0202865768224,0.5807287693023682,-0.1418936103582382,0.0,0.0,0.0,24.773033142089844,25.0,39.64290237426758,-518.3912963867188,37.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,299.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.4609375,18000.0,0.0,0.0,0.0510948039591312,0.0,0.0,0.0,0.0,1.0,0.0099027631804347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049007614143192,0.0661905482411384,-0.0612897872924804,0.0,5.185473128221929e-05,0.0,0.0,2.4909884929656982,0.0,0.0,0.0,0.2633045613765716,4.0,0.0,1.0
314340,293.1416320800781,297.1499938964844,293.1499938964844,0.0234588328748941,-952.8106689453124,304.1456604003906,0.6011747121810913,0.0631834343075752,0.0576103888452053,293.1382751464844,297.1499938964844,293.1499938964844,0.0286351311951875,-1103.5574951171875,304.14422607421875,0.6213186979293823,0.0696315765380859,0.0667323917150497,293.14520263671875,297.1499938964844,293.1499938964844,0.0330083556473255,-872.9464111328125,304.1439514160156,0.6348505020141602,0.074594147503376,0.0527883991599082,293.138671875,297.1499938964844,293.1499938964844,0.0560522712767124,-1581.22607421875,304.1410522460937,0.7015365958213806,0.1001692786812782,0.0956394001841545,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.5486077666282654,0.050000000745058,0.2288902252912521,290.5937805175781,291.1499938964844,272.04998779296875,271.5835876464844,287.6063232421875,293.32000732421875,290.4437255859375,1.0,0.1608339548110962,1.0,0.1500000059604644,0.7428236603736877,1.0,-0.602016031742096,0.0203346293419599,0.5816814303398132,-0.1416191309690475,0.0,0.0,0.0711075514554977,24.77849197387696,25.0,-529.8836059570312,-3178.38134765625,37.88131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,300.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.95703125,18000.0,0.0,0.0,0.0459098070859909,0.0,0.0,0.0,0.0,1.0,0.0082311946898698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730474740266799,0.1270983517169952,-0.0540508776903152,0.0,4.659262049244717e-05,0.0,0.0,4.808107376098633,0.0,0.0,0.0,0.2697928547859192,4.0,0.0,1.0
314400,293.1416320800781,297.1499938964844,293.1499938964844,0.0234588328748941,-952.8106689453124,304.1456604003906,0.6011747121810913,0.0631834343075752,0.0576103888452053,293.1382751464844,297.1499938964844,293.1499938964844,0.0286351311951875,-1103.5574951171875,304.14422607421875,0.6213186979293823,0.0696315765380859,0.0667323917150497,293.14520263671875,297.1499938964844,293.1499938964844,0.0330083556473255,-872.9464111328125,304.1439514160156,0.6348505020141602,0.074594147503376,0.0527883991599082,293.138671875,297.1499938964844,293.1499938964844,0.0560522712767124,-1581.22607421875,304.1410522460937,0.7015365958213806,0.1001692786812782,0.0956394001841545,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.5486077666282654,0.050000000745058,0.2288902252912521,290.5937805175781,291.1499938964844,272.04998779296875,271.5835876464844,287.6063232421875,293.32000732421875,290.4437255859375,1.0,0.1608339548110962,1.0,0.1500000059604644,0.7428236603736877,1.0,-0.602016031742096,0.0203346293419599,0.5816814303398132,-0.1416191309690475,0.0,0.0,0.0711075514554977,24.77849197387696,25.0,-529.8836059570312,-3178.38134765625,37.88131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,300.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.95703125,18000.0,0.0,0.0,0.0459098070859909,0.0,0.0,0.0,0.0,1.0,0.0082311946898698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730474740266799,0.1270983517169952,-0.0540508776903152,0.0,4.659262049244717e-05,0.0,0.0,4.808107376098633,0.0,0.0,0.0,0.2697928547859192,4.0,0.0,1.0
314460,293.1407165527344,297.1499938964844,293.1499938964844,0.021328555420041,-896.4707641601562,304.1507263183594,0.6026928424835205,0.0635865032672882,0.0579462125897407,293.1371459960937,297.1499938964844,293.1499938964844,0.0259946081787347,-1039.9581298828125,304.1506652832031,0.6229102611541748,0.0701555088162422,0.0672028809785842,293.1438903808594,297.1499938964844,293.1499938964844,0.0294455550611019,-821.1900634765625,304.152099609375,0.6359975934028625,0.0749808996915817,0.0530360266566276,293.1378479003906,297.1499938964844,293.1499938964844,0.0513776578009128,-1486.1400146484375,304.1519775390625,0.7028598189353943,0.1006208658218383,0.0960505679249763,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.548836886882782,0.050000000745058,0.2288820743560791,291.3139038085937,291.1499938964844,272.0589599609375,271.5873718261719,287.6249084472656,293.3170166015625,291.4747314453125,1.0,0.1609531641006469,1.0,0.1500000059604644,0.7418811917304993,1.0,-0.6037644743919373,0.0204133670777082,0.5833510756492615,-0.1414901912212371,0.0,0.0,0.0201607812196016,24.75414657592773,25.0,743.2572021484375,-3272.879150390625,38.03903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,304.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6484375,18000.0,0.0,0.0,0.047596089541912,0.0,0.0,0.0,0.0,1.0,0.0044305976480245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826612338423729,0.113120824098587,-0.0304595902562141,0.0,4.8303980292985216e-05,0.0,0.0,4.354532718658447,0.0,0.0,0.0,0.2703174650669098,4.0,0.0,1.0
314520,293.1407165527344,297.1499938964844,293.1499938964844,0.021328555420041,-896.4707641601562,304.1507263183594,0.6026928424835205,0.0635865032672882,0.0579462125897407,293.1371459960937,297.1499938964844,293.1499938964844,0.0259946081787347,-1039.9581298828125,304.1506652832031,0.6229102611541748,0.0701555088162422,0.0672028809785842,293.1438903808594,297.1499938964844,293.1499938964844,0.0294455550611019,-821.1900634765625,304.152099609375,0.6359975934028625,0.0749808996915817,0.0530360266566276,293.1378479003906,297.1499938964844,293.1499938964844,0.0513776578009128,-1486.1400146484375,304.1519775390625,0.7028598189353943,0.1006208658218383,0.0960505679249763,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.548836886882782,0.050000000745058,0.2288820743560791,291.3139038085937,291.1499938964844,272.0589599609375,271.5873718261719,287.6249084472656,293.3170166015625,291.4747314453125,1.0,0.1609531641006469,1.0,0.1500000059604644,0.7418811917304993,1.0,-0.6037644743919373,0.0204133670777082,0.5833510756492615,-0.1414901912212371,0.0,0.0,0.0201607812196016,24.75414657592773,25.0,743.2572021484375,-3272.879150390625,38.03903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,304.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6484375,18000.0,0.0,0.0,0.047596089541912,0.0,0.0,0.0,0.0,1.0,0.0044305976480245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826612338423729,0.113120824098587,-0.0304595902562141,0.0,4.8303980292985216e-05,0.0,0.0,4.354532718658447,0.0,0.0,0.0,0.2703174650669098,4.0,0.0,1.0
314580,293.14093017578125,297.1499938964844,293.1499938964844,0.0212490186095237,-893.5230102539062,304.150390625,0.6036642789840698,0.0637762770056724,0.0581724904477596,293.13677978515625,297.1499938964844,293.1499938964844,0.0259805899113416,-1038.588134765625,304.1501770019531,0.6242227554321289,0.070555031299591,0.0676189213991165,293.14373779296875,297.1499938964844,293.1499938964844,0.0292894821614027,-817.3836059570312,304.1514587402344,0.6367588043212891,0.0751706659793853,0.0532101653516292,293.1377868652344,297.1499938964844,293.1499938964844,0.0511177256703376,-1480.6207275390625,304.1512451171875,0.7038642764091492,0.1009448319673538,0.096391387283802,293.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5489476919174194,0.050000000745058,0.2288781106472015,291.5552978515625,291.1499938964844,272.06854248046875,271.591552734375,287.6488952636719,293.32098388671875,291.3585205078125,1.0,0.1610768586397171,1.0,0.1500000059604644,0.7409387230873108,1.0,-0.6051487922668457,0.0204772800207138,0.5846714973449707,-0.1412734985351562,0.0,0.0,0.0,24.7495059967041,25.0,-700.4266357421875,-0.0,38.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,299.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.6875,18000.0,0.0,0.0,0.0506755821406841,0.0,0.0,0.0,0.0,1.0,0.0116982161998748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000213034581975,0.0668088495731353,-0.0665958151221275,0.0,5.142927329870872e-05,0.0,0.0,2.496898412704468,0.0,0.0,0.0,0.2628163397312164,4.0,0.0,1.0
314640,293.14093017578125,297.1499938964844,293.1499938964844,0.0212490186095237,-893.5230102539062,304.150390625,0.6036642789840698,0.0637762770056724,0.0581724904477596,293.13677978515625,297.1499938964844,293.1499938964844,0.0259805899113416,-1038.588134765625,304.1501770019531,0.6242227554321289,0.070555031299591,0.0676189213991165,293.14373779296875,297.1499938964844,293.1499938964844,0.0292894821614027,-817.3836059570312,304.1514587402344,0.6367588043212891,0.0751706659793853,0.0532101653516292,293.1377868652344,297.1499938964844,293.1499938964844,0.0511177256703376,-1480.6207275390625,304.1512451171875,0.7038642764091492,0.1009448319673538,0.096391387283802,293.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5489476919174194,0.050000000745058,0.2288781106472015,291.5552978515625,291.1499938964844,272.06854248046875,271.591552734375,287.6488952636719,293.32098388671875,291.3585205078125,1.0,0.1610768586397171,1.0,0.1500000059604644,0.7409387230873108,1.0,-0.6051487922668457,0.0204772800207138,0.5846714973449707,-0.1412734985351562,0.0,0.0,0.0,24.7495059967041,25.0,-700.4266357421875,-0.0,38.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,299.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.6875,18000.0,0.0,0.0,0.0506755821406841,0.0,0.0,0.0,0.0,1.0,0.0116982161998748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000213034581975,0.0668088495731353,-0.0665958151221275,0.0,5.142927329870872e-05,0.0,0.0,2.496898412704468,0.0,0.0,0.0,0.2628163397312164,4.0,0.0,1.0
314700,293.14111328125,297.1499938964844,293.1499938964844,0.0232606902718544,-945.1322631835938,304.14666748046875,0.6039023399353027,0.0638585090637207,0.0582334771752357,293.1366882324219,297.1499938964844,293.1499938964844,0.0286554433405399,-1100.1041259765625,304.145263671875,0.6247183680534363,0.0707404091954231,0.0677876025438308,293.1437072753906,297.1499938964844,293.1499938964844,0.030849777162075,-850.4265747070312,304.14874267578125,0.6369451284408569,0.075251318514347,0.0532575920224189,293.13775634765625,297.1499938964844,293.1499938964844,0.0554055497050285,-1566.270263671875,304.14324951171875,0.704231321811676,0.1011031568050384,0.096530832350254,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.5489548444747925,0.050000000745058,0.2288778424263,290.8927001953125,291.1499938964844,272.073486328125,271.59375,287.65936279296875,293.3212280273437,290.6159362792969,1.0,0.1611359566450119,1.0,0.1500000059604644,0.7404674887657166,1.0,-0.6056483387947083,0.0205013956874609,0.5851469039916992,-0.1411230415105819,0.0,0.0,0.0165732204914093,24.754796981811523,25.0,-1186.555419921875,-203.4475860595703,38.23720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,299.7610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.0480943769216537,0.0,0.0,0.0,0.0,1.0,0.0142270093783736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018899121787399,0.0724006220698356,-0.0705107152462005,0.0,4.8809677537065e-05,0.0,0.0,2.6910958290100098,0.0,0.0,0.0,0.2630292475223541,4.0,0.0,1.0
314760,293.1407775878906,297.1499938964844,293.1499938964844,0.0239099711179733,-960.5233154296876,304.1462097167969,0.6043910980224609,0.0640332326292991,0.0583469159901142,293.13629150390625,297.1499938964844,293.1499938964844,0.0295447278767824,-1119.1458740234375,304.1446533203125,0.6253557801246643,0.0709858685731887,0.0679895132780075,293.14324951171875,297.1499938964844,293.1499938964844,0.0334661230444908,-878.0894165039062,304.1446838378906,0.6373305916786194,0.0754248276352882,0.0533447042107582,293.137451171875,297.1499938964844,293.1499938964844,0.056692250072956,-1591.5953369140625,304.142333984375,0.7047523856163025,0.1013196781277656,0.096707098186016,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.550537109375,0.5490151643753052,0.050000000745058,0.2288756966590881,290.5283203125,291.1499938964844,272.0784606933594,271.595947265625,287.6678771972656,293.3186340332031,290.676513671875,1.0,0.1611966788768768,1.0,0.1500000059604644,0.7399965524673462,1.0,-0.6063401699066162,0.0205334648489952,0.5858067274093628,-0.1410112529993057,0.0,0.0,0.0998713076114654,24.751604080200195,25.0,228.73538208007807,-3379.72265625,38.30664443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,302.91326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.640625,18000.0,0.0,0.0,0.0443629138171672,0.0,0.0,0.0,0.0,1.0,0.0064499475993216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863925814628601,0.1310433000326156,-0.0446507297456264,0.0,4.502271622186527e-05,0.0,0.0,5.004717350006104,0.0,0.0,0.0,0.2713499069213867,4.0,0.0,1.0
314820,293.1400756835937,297.1499938964844,293.1499938964844,0.0214659217745065,-896.9841918945312,304.1513366699219,0.6059497594833374,0.0644110664725303,0.0587010346353054,293.1354064941406,297.1499938964844,293.1499938964844,0.0264438334852457,-1046.5059814453125,304.1513671875,0.6270085573196411,0.0715139433741569,0.0684926733374595,293.1422119140625,297.1499938964844,293.1499938964844,0.0297915656119585,-822.5501098632812,304.1522827148437,0.6385887861251831,0.0758069232106208,0.0536203645169734,293.1368408203125,297.1499938964844,293.1499938964844,0.0514083169400692,-1484.536865234375,304.1533203125,0.7061131596565247,0.1017629504203796,0.09713626652956,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5492469072341919,0.050000000745058,0.2288674861192703,291.50128173828125,291.1499938964844,272.0884704589844,271.6003112792969,287.6893920898437,293.31805419921875,291.5987854003906,1.0,0.1613296270370483,1.0,0.1500000059604644,0.7390546202659607,1.0,-0.6082050800323486,0.0206174850463867,0.5875875949859619,-0.1408774107694625,0.0,0.0,0.0,24.728296279907227,25.0,656.8388061523438,-3093.255859375,38.4790153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,303.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.96875,18000.0,0.0,0.0,0.0483439601957798,0.0,0.0,0.0,0.0,1.0,0.0047978330403566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720471292734146,0.1057052835822105,-0.0336581543087959,0.0,4.906297544948757e-05,0.0,0.0,4.054425239562988,0.0,0.0,0.0,0.2692935764789581,4.0,0.0,1.0
314880,293.1400756835937,297.1499938964844,293.1499938964844,0.0214659217745065,-896.9841918945312,304.1513366699219,0.6059497594833374,0.0644110664725303,0.0587010346353054,293.1354064941406,297.1499938964844,293.1499938964844,0.0264438334852457,-1046.5059814453125,304.1513671875,0.6270085573196411,0.0715139433741569,0.0684926733374595,293.1422119140625,297.1499938964844,293.1499938964844,0.0297915656119585,-822.5501098632812,304.1522827148437,0.6385887861251831,0.0758069232106208,0.0536203645169734,293.1368408203125,297.1499938964844,293.1499938964844,0.0514083169400692,-1484.536865234375,304.1533203125,0.7061131596565247,0.1017629504203796,0.09713626652956,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5492469072341919,0.050000000745058,0.2288674861192703,291.50128173828125,291.1499938964844,272.0884704589844,271.6003112792969,287.6893920898437,293.31805419921875,291.5987854003906,1.0,0.1613296270370483,1.0,0.1500000059604644,0.7390546202659607,1.0,-0.6082050800323486,0.0206174850463867,0.5875875949859619,-0.1408774107694625,0.0,0.0,0.0,24.728296279907227,25.0,656.8388061523438,-3093.255859375,38.4790153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,303.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.96875,18000.0,0.0,0.0,0.0483439601957798,0.0,0.0,0.0,0.0,1.0,0.0047978330403566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720471292734146,0.1057052835822105,-0.0336581543087959,0.0,4.906297544948757e-05,0.0,0.0,4.054425239562988,0.0,0.0,0.0,0.2692935764789581,4.0,0.0,1.0
314940,293.1405639648437,297.1499938964844,293.1499938964844,0.0228748060762882,-932.7024536132812,304.1482238769531,0.6066533923149109,0.0645649135112762,0.0588766485452652,293.1353759765625,297.1499938964844,293.1499938964844,0.0283021256327629,-1093.7679443359375,304.1473999023437,0.6281678080558777,0.0718949511647224,0.0688825026154518,293.1423645019531,297.1499938964844,293.1499938964844,0.0316035114228725,-849.6734008789062,304.1479797363281,0.6391829252243042,0.0759715810418129,0.0537646859884262,293.136962890625,297.1499938964844,293.1499938964844,0.0543774180114269,-1543.575927734375,304.14654541015625,0.7069785594940186,0.1020741984248161,0.0974529311060905,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5492975115776062,0.050000000745058,0.2288656681776046,291.2196960449219,291.1499938964844,272.0982971191406,271.6043395996094,287.7136535644531,293.32177734375,290.9130249023437,1.0,0.1614603996276855,1.0,0.1500000059604644,0.73811274766922,1.0,-0.6094348430633545,0.0206754505634307,0.5887594223022461,-0.140601634979248,0.0,0.0,0.0,24.734188079833984,25.0,-1084.7362060546875,-0.0,38.61505508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,299.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6875,18000.0,0.0,0.0,0.0490658320486545,0.0,0.0,0.0,0.0,1.0,0.0132764317095279,0.0,-0.0,-0.0,0.0,0.0,0.0,1.964056173164863e-05,0.0695680603384971,-0.0695484206080436,0.0,4.979558070772328e-05,0.0,0.0,2.5914676189422607,0.0,0.0,0.0,0.2626712322235107,4.0,0.0,1.0
315000,293.1405639648437,297.1499938964844,293.1499938964844,0.0228748060762882,-932.7024536132812,304.1482238769531,0.6066533923149109,0.0645649135112762,0.0588766485452652,293.1353759765625,297.1499938964844,293.1499938964844,0.0283021256327629,-1093.7679443359375,304.1473999023437,0.6281678080558777,0.0718949511647224,0.0688825026154518,293.1423645019531,297.1499938964844,293.1499938964844,0.0316035114228725,-849.6734008789062,304.1479797363281,0.6391829252243042,0.0759715810418129,0.0537646859884262,293.136962890625,297.1499938964844,293.1499938964844,0.0543774180114269,-1543.575927734375,304.14654541015625,0.7069785594940186,0.1020741984248161,0.0974529311060905,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5492975115776062,0.050000000745058,0.2288656681776046,291.2196960449219,291.1499938964844,272.0982971191406,271.6043395996094,287.7136535644531,293.32177734375,290.9130249023437,1.0,0.1614603996276855,1.0,0.1500000059604644,0.73811274766922,1.0,-0.6094348430633545,0.0206754505634307,0.5887594223022461,-0.140601634979248,0.0,0.0,0.0,24.734188079833984,25.0,-1084.7362060546875,-0.0,38.61505508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,299.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6875,18000.0,0.0,0.0,0.0490658320486545,0.0,0.0,0.0,0.0,1.0,0.0132764317095279,0.0,-0.0,-0.0,0.0,0.0,0.0,1.964056173164863e-05,0.0695680603384971,-0.0695484206080436,0.0,4.979558070772328e-05,0.0,0.0,2.5914676189422607,0.0,0.0,0.0,0.2626712322235107,4.0,0.0,1.0
315060,293.1400146484375,297.1499938964844,293.1499938964844,0.0235550310462713,-948.4197998046876,304.14825439453125,0.6076710224151611,0.0649108663201332,0.0591187961399555,293.1347351074219,297.1499938964844,293.1499938964844,0.0276892501860857,-1091.1402587890625,304.1512451171875,0.6294839978218079,0.0723921954631805,0.0693062767386436,293.1416015625,297.1499938964844,293.1499938964844,0.0327912271022796,-865.5772705078125,304.1476135253906,0.6400256752967834,0.0763210505247116,0.0539565794169902,293.13641357421875,297.1499938964844,293.1499938964844,0.055710382759571,-1569.138427734375,304.14666748046875,0.7080522179603577,0.1025094240903854,0.097820296883583,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437744140625,0.5494212508201599,0.050000000745058,0.2288612723350525,290.8036499023437,291.1499938964844,272.1076965332031,271.6078491210937,287.7320556640625,293.3175964355469,291.0660400390625,1.0,0.1615910828113556,1.0,0.1500000059604644,0.7371713519096375,1.0,-0.6108997464179993,0.0207433588802814,0.5901563763618469,-0.1403695344924926,0.0,0.0,0.0802618339657783,24.72831344604492,25.0,642.1543579101562,-3472.641357421875,38.764156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,304.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.71875,18000.0,0.0,0.0,0.0444370247423648,0.0,0.0,0.0,0.0,1.0,0.0050218584947288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939072370529174,0.1293243318796157,-0.0354170873761177,0.0,4.509793143370189e-05,0.0,0.0,4.975839138031006,0.0,0.0,0.0,0.2718451023101806,4.0,0.0,1.0
315120,293.1400146484375,297.1499938964844,293.1499938964844,0.0235550310462713,-948.4197998046876,304.14825439453125,0.6076710224151611,0.0649108663201332,0.0591187961399555,293.1347351074219,297.1499938964844,293.1499938964844,0.0276892501860857,-1091.1402587890625,304.1512451171875,0.6294839978218079,0.0723921954631805,0.0693062767386436,293.1416015625,297.1499938964844,293.1499938964844,0.0327912271022796,-865.5772705078125,304.1476135253906,0.6400256752967834,0.0763210505247116,0.0539565794169902,293.13641357421875,297.1499938964844,293.1499938964844,0.055710382759571,-1569.138427734375,304.14666748046875,0.7080522179603577,0.1025094240903854,0.097820296883583,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437744140625,0.5494212508201599,0.050000000745058,0.2288612723350525,290.8036499023437,291.1499938964844,272.1076965332031,271.6078491210937,287.7320556640625,293.3175964355469,291.0660400390625,1.0,0.1615910828113556,1.0,0.1500000059604644,0.7371713519096375,1.0,-0.6108997464179993,0.0207433588802814,0.5901563763618469,-0.1403695344924926,0.0,0.0,0.0802618339657783,24.72831344604492,25.0,642.1543579101562,-3472.641357421875,38.764156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,304.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.71875,18000.0,0.0,0.0,0.0444370247423648,0.0,0.0,0.0,0.0,1.0,0.0050218584947288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939072370529174,0.1293243318796157,-0.0354170873761177,0.0,4.509793143370189e-05,0.0,0.0,4.975839138031006,0.0,0.0,0.0,0.2718451023101806,4.0,0.0,1.0
315180,293.1397705078125,297.1499938964844,293.1499938964844,0.0217538513243198,-901.5480346679688,304.151611328125,0.6090556979179382,0.0652210935950279,0.0594455823302269,293.1342468261719,297.1499938964844,293.1499938964844,0.0271495021879673,-1058.548095703125,304.1519775390625,0.631041407585144,0.0728792324662208,0.0697958618402481,293.1410827636719,297.1499938964844,293.1499938964844,0.0299651585519313,-824.55712890625,304.1528015136719,0.6411907076835632,0.0766431242227554,0.0542169101536273,293.1361083984375,297.1499938964844,293.1499938964844,0.0517995245754718,-1490.1134033203125,304.1538391113281,0.7093147039413452,0.1029176786541938,0.0982365980744361,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894775390625,0.54961097240448,0.050000000745058,0.2288545668125152,291.6206359863281,291.1499938964844,272.1164245605469,271.6105651855469,287.7557067871094,293.3196105957031,291.6654052734375,1.0,0.161732479929924,1.0,0.1500000059604644,0.7362300157546997,1.0,-0.6126836538314819,0.0208246074616909,0.5918590426445007,-0.1401910334825515,0.0,0.0,0.0,24.712820053100582,25.0,433.8381652832031,-1866.7977294921875,38.93756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,301.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.9453125,18000.0,0.0,0.0,0.0489927306771278,0.0,0.0,0.0,0.0,1.0,0.0081897526979446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0224889051169157,0.0766674652695655,-0.0541785582900047,0.0,4.9721391405910254e-05,0.0,0.0,2.9088001251220703,0.0,0.0,0.0,0.2647266983985901,4.0,0.0,1.0
315240,293.1397705078125,297.1499938964844,293.1499938964844,0.0217538513243198,-901.5480346679688,304.151611328125,0.6090556979179382,0.0652210935950279,0.0594455823302269,293.1342468261719,297.1499938964844,293.1499938964844,0.0271495021879673,-1058.548095703125,304.1519775390625,0.631041407585144,0.0728792324662208,0.0697958618402481,293.1410827636719,297.1499938964844,293.1499938964844,0.0299651585519313,-824.55712890625,304.1528015136719,0.6411907076835632,0.0766431242227554,0.0542169101536273,293.1361083984375,297.1499938964844,293.1499938964844,0.0517995245754718,-1490.1134033203125,304.1538391113281,0.7093147039413452,0.1029176786541938,0.0982365980744361,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894775390625,0.54961097240448,0.050000000745058,0.2288545668125152,291.6206359863281,291.1499938964844,272.1164245605469,271.6105651855469,287.7557067871094,293.3196105957031,291.6654052734375,1.0,0.161732479929924,1.0,0.1500000059604644,0.7362300157546997,1.0,-0.6126836538314819,0.0208246074616909,0.5918590426445007,-0.1401910334825515,0.0,0.0,0.0,24.712820053100582,25.0,433.8381652832031,-1866.7977294921875,38.93756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,301.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.9453125,18000.0,0.0,0.0,0.0489927306771278,0.0,0.0,0.0,0.0,1.0,0.0081897526979446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0224889051169157,0.0766674652695655,-0.0541785582900047,0.0,4.9721391405910254e-05,0.0,0.0,2.9088001251220703,0.0,0.0,0.0,0.2647266983985901,4.0,0.0,1.0
315300,293.1400756835937,297.1499938964844,293.1499938964844,0.0225242208689451,-921.14013671875,304.1498718261719,0.6093574166297913,0.0652871280908584,0.0595253258943557,293.13433837890625,297.1499938964844,293.1499938964844,0.0281118042767047,-1081.77978515625,304.1498107910156,0.6315845847129822,0.0730609372258186,0.0699842646718025,293.14129638671875,297.1499938964844,293.1499938964844,0.0304627604782581,-835.0706176757812,304.1513671875,0.6414542198181152,0.0767143219709396,0.0542834550142288,293.13623046875,297.1499938964844,293.1499938964844,0.0534311346709728,-1522.5758056640625,304.1500244140625,0.7097154855728149,0.1030689850449562,0.0983922705054283,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262145996094,0.5496224164962769,0.050000000745058,0.2288541495800018,291.4862670898437,291.1499938964844,272.12042236328125,271.611572265625,287.7680969238281,293.32177734375,291.23785400390625,1.0,0.1618006378412246,1.0,0.1500000059604644,0.7357593178749084,1.0,-0.6132717132568359,0.0208526793867349,0.5924190282821655,-0.1400353908538818,0.0,0.0,0.0,24.71833229064941,25.0,-839.0872802734375,-0.0,39.00594711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,299.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.486328125,18000.0,0.0,0.0,0.049351543188095,0.0,0.0,0.0,0.0,1.0,0.0122689576819539,0.0,-0.0,-0.0,0.0,0.0,0.0,8.932278433348984e-05,0.067947469651699,-0.0678581446409225,0.0,5.008554217056371e-05,0.0,0.0,2.5366103649139404,0.0,0.0,0.0,0.2627868056297302,4.0,0.0,1.0
315360,293.1402282714844,297.1499938964844,293.1499938964844,0.0246740691363811,-973.7015991210938,304.14599609375,0.6096017956733704,0.0653831958770752,0.059591993689537,293.13433837890625,297.1499938964844,293.1499938964844,0.031962051987648,-1155.2855224609375,304.1427307128906,0.6320788860321045,0.0732576325535774,0.0701585561037063,293.1413269042969,297.1499938964844,293.1499938964844,0.0342903845012187,-887.7462158203125,304.1443176269531,0.6416662335395813,0.0768145099282264,0.0543387420475482,293.13623046875,297.1499938964844,293.1499938964844,0.0577610060572624,-1609.6517333984375,304.1422119140625,0.7100890278816223,0.1032428070902824,0.0985420569777488,293.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5496244430541992,0.050000000745058,0.2288540601730346,290.789794921875,291.1499938964844,272.1241760253906,271.6122741699219,287.77850341796875,293.321533203125,290.54315185546875,1.0,0.1618667244911193,1.0,0.1500000059604644,0.7352888584136963,1.0,-0.6138069033622742,0.0208786055445671,0.5929282903671265,-0.1398679614067077,0.0,0.0,0.0305114760994911,24.72519302368164,25.0,-1125.7161865234375,-1990.5648193359373,39.0701789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,299.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17749.818359375,18000.0,0.0,0.0,0.0462955646216869,0.0,0.0,0.0,0.0,1.0,0.0126943141222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242724120616912,0.0925541892647743,-0.068281777203083,0.0,4.698411430581473e-05,0.0,0.0,3.426647424697876,0.0,0.0,0.0,0.2668926417827606,4.0,0.0,1.0
315420,293.1394348144531,297.1499938964844,293.1499938964844,0.0232295840978622,-936.343994140625,304.1500549316406,0.6109282970428467,0.0657888203859329,0.0599088184535503,293.1336669921875,297.1499938964844,293.1499938964844,0.0289617162197828,-1104.369384765625,304.1504211425781,0.6335763335227966,0.0737936198711395,0.070630170404911,293.140380859375,297.1499938964844,293.1499938964844,0.0320754237473011,-852.4514770507812,304.150390625,0.6427881121635437,0.0772245526313781,0.0545880496501922,293.1356201171875,297.1499938964844,293.1499938964844,0.0546536706387996,-1545.434326171875,304.1506652832031,0.7113215327262878,0.1037173196673393,0.0989617630839347,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.5498100519180298,0.050000000745058,0.2288475185632705,291.1741943359375,291.1499938964844,272.1307373046875,271.6126708984375,287.7972717285156,293.3176574707031,291.3804931640625,1.0,0.1620066612958908,1.0,0.1500000059604644,0.7343479990959167,1.0,-0.6155480146408081,0.0209585595875978,0.5945894122123718,-0.1396669149398803,0.0,0.0,0.0353471040725708,24.710412979125977,25.0,775.1345825195312,-3345.736328125,39.24078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,304.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0452296733856201,0.0,0.0,0.0,0.0,1.0,0.0046612187288701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869537144899368,0.1194803342223167,-0.0325266197323799,0.0,4.590236858348362e-05,0.0,0.0,4.602382183074951,0.0,0.0,0.0,0.2709559202194214,4.0,0.0,1.0
315480,293.1394348144531,297.1499938964844,293.1499938964844,0.0232295840978622,-936.343994140625,304.1500549316406,0.6109282970428467,0.0657888203859329,0.0599088184535503,293.1336669921875,297.1499938964844,293.1499938964844,0.0289617162197828,-1104.369384765625,304.1504211425781,0.6335763335227966,0.0737936198711395,0.070630170404911,293.140380859375,297.1499938964844,293.1499938964844,0.0320754237473011,-852.4514770507812,304.150390625,0.6427881121635437,0.0772245526313781,0.0545880496501922,293.1356201171875,297.1499938964844,293.1499938964844,0.0546536706387996,-1545.434326171875,304.1506652832031,0.7113215327262878,0.1037173196673393,0.0989617630839347,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.5498100519180298,0.050000000745058,0.2288475185632705,291.1741943359375,291.1499938964844,272.1307373046875,271.6126708984375,287.7972717285156,293.3176574707031,291.3804931640625,1.0,0.1620066612958908,1.0,0.1500000059604644,0.7343479990959167,1.0,-0.6155480146408081,0.0209585595875978,0.5945894122123718,-0.1396669149398803,0.0,0.0,0.0353471040725708,24.710412979125977,25.0,775.1345825195312,-3345.736328125,39.24078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,304.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0452296733856201,0.0,0.0,0.0,0.0,1.0,0.0046612187288701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869537144899368,0.1194803342223167,-0.0325266197323799,0.0,4.590236858348362e-05,0.0,0.0,4.602382183074951,0.0,0.0,0.0,0.2709559202194214,4.0,0.0,1.0
315540,293.1396484375,297.1499938964844,293.1499938964844,0.0224509965628385,-916.64892578125,304.1510925292969,0.61199951171875,0.0660191103816032,0.0601755753159523,293.1335754394531,297.1499938964844,293.1499938964844,0.0284043811261653,-1082.7332763671875,304.15093994140625,0.6349599957466125,0.0742285251617431,0.0710819140076637,293.1404113769531,297.1499938964844,293.1499938964844,0.0310294870287179,-835.0621337890625,304.151611328125,0.6437260508537292,0.0774688497185707,0.0548041127622127,293.1356201171875,297.1499938964844,293.1499938964844,0.0530795529484748,-1513.4798583984375,304.152587890625,0.7123820185661316,0.104084238409996,0.0993457660079002,293.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.5499327778816223,0.050000000745058,0.2288431823253631,291.6260681152344,291.1499938964844,272.1358642578125,271.611572265625,287.8216857910156,293.32147216796875,291.5095520019531,1.0,0.1621515154838562,1.0,0.1500000059604644,0.7334071397781372,1.0,-0.6171254515647888,0.0210318285971879,0.5960935950279236,-0.1394197046756744,0.0,0.0,0.0,24.706287384033203,25.0,-405.9651794433594,-4.999453067779541,39.40553665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93438720703125,299.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18165.697265625,18000.0,0.0,0.0,0.0490222983062267,0.0,0.0,0.0,0.0,1.0,0.0113122584298253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006954912678338,0.0663594380021095,-0.0656639486551284,0.0,4.975140109308995e-05,0.0,0.0,2.4855215549468994,0.0,0.0,0.0,0.2629984021186828,4.0,0.0,1.0
315600,293.1396484375,297.1499938964844,293.1499938964844,0.0224509965628385,-916.64892578125,304.1510925292969,0.61199951171875,0.0660191103816032,0.0601755753159523,293.1335754394531,297.1499938964844,293.1499938964844,0.0284043811261653,-1082.7332763671875,304.15093994140625,0.6349599957466125,0.0742285251617431,0.0710819140076637,293.1404113769531,297.1499938964844,293.1499938964844,0.0310294870287179,-835.0621337890625,304.151611328125,0.6437260508537292,0.0774688497185707,0.0548041127622127,293.1356201171875,297.1499938964844,293.1499938964844,0.0530795529484748,-1513.4798583984375,304.152587890625,0.7123820185661316,0.104084238409996,0.0993457660079002,293.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.5499327778816223,0.050000000745058,0.2288431823253631,291.6260681152344,291.1499938964844,272.1358642578125,271.611572265625,287.8216857910156,293.32147216796875,291.5095520019531,1.0,0.1621515154838562,1.0,0.1500000059604644,0.7334071397781372,1.0,-0.6171254515647888,0.0210318285971879,0.5960935950279236,-0.1394197046756744,0.0,0.0,0.0,24.706287384033203,25.0,-405.9651794433594,-4.999453067779541,39.40553665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93438720703125,299.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18165.697265625,18000.0,0.0,0.0,0.0490222983062267,0.0,0.0,0.0,0.0,1.0,0.0113122584298253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006954912678338,0.0663594380021095,-0.0656639486551284,0.0,4.975140109308995e-05,0.0,0.0,2.4855215549468994,0.0,0.0,0.0,0.2629984021186828,4.0,0.0,1.0
315660,293.1397705078125,297.1499938964844,293.1499938964844,0.0257026497274637,-998.6666870117188,304.14556884765625,0.6126165986061096,0.0662530437111854,0.0603420436382293,293.1335144042969,297.1499938964844,293.1499938964844,0.033025249838829,-1182.27734375,304.1431884765625,0.6360357999801636,0.0746498331427574,0.0714536905288696,293.140380859375,297.1499938964844,293.1499938964844,0.0358431413769722,-909.2205810546876,304.1434020996094,0.6442753076553345,0.0777100324630737,0.0549402981996536,293.1355285644531,297.1499938964844,293.1499938964844,0.059814129024744,-1648.9476318359375,304.1409912109375,0.7132003307342529,0.1044643968343734,0.0996740385890007,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741577148437,0.5499651432037354,0.050000000745058,0.22884202003479,290.51580810546875,291.1499938964844,272.1392517089844,271.60870361328125,287.84149169921875,293.3202819824219,290.5391540527344,1.0,0.1622889786958694,1.0,0.1500000059604644,0.7324668169021606,1.0,-0.6183273196220398,0.0210896357893943,0.5972377061843872,-0.1390897929668426,0.0,0.0,0.0876006260514259,24.716102600097656,25.0,-50.8467903137207,-3268.953857421875,39.54506301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,301.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17757.28515625,18000.0,0.0,0.0,0.0429065749049186,0.0,0.0,0.0,0.0,1.0,0.0076293130405247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079049065709114,0.1301985830068588,-0.051149521023035,0.0,4.354471820988692e-05,0.0,0.0,4.948680400848389,0.0,0.0,0.0,0.2707166373729706,4.0,0.0,1.0
