time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315720,293.1397705078125,297.1499938964844,293.1499938964844,0.0257026497274637,-998.6666870117188,304.14556884765625,0.6126165986061096,0.0662530437111854,0.0603420436382293,293.1335144042969,297.1499938964844,293.1499938964844,0.033025249838829,-1182.27734375,304.1431884765625,0.6360357999801636,0.0746498331427574,0.0714536905288696,293.140380859375,297.1499938964844,293.1499938964844,0.0358431413769722,-909.2205810546876,304.1434020996094,0.6442753076553345,0.0777100324630737,0.0549402981996536,293.1355285644531,297.1499938964844,293.1499938964844,0.059814129024744,-1648.9476318359375,304.1409912109375,0.7132003307342529,0.1044643968343734,0.0996740385890007,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741577148437,0.5499651432037354,0.050000000745058,0.22884202003479,290.51580810546875,291.1499938964844,272.1392517089844,271.60870361328125,287.84149169921875,293.3202819824219,290.5391540527344,1.0,0.1622889786958694,1.0,0.1500000059604644,0.7324668169021606,1.0,-0.6183273196220398,0.0210896357893943,0.5972377061843872,-0.1390897929668426,0.0,0.0,0.0876006260514259,24.716102600097656,25.0,-50.8467903137207,-3268.953857421875,39.54506301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,301.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17757.28515625,18000.0,0.0,0.0,0.0429065749049186,0.0,0.0,0.0,0.0,1.0,0.0076293130405247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079049065709114,0.1301985830068588,-0.051149521023035,0.0,4.354471820988692e-05,0.0,0.0,4.948680400848389,0.0,0.0,0.0,0.2707166373729706,4.0,0.0,1.0
315780,293.1390380859375,297.1499938964844,293.1499938964844,0.0230732727795839,-930.0806884765624,304.1517944335937,0.614088237285614,0.0666604861617088,0.0607058033347129,293.1329040527344,297.1499938964844,293.1499938964844,0.0293327998369932,-1105.940673828125,304.1515197753906,0.6376689672470093,0.0751932486891746,0.0719616785645484,293.1395874023437,297.1499938964844,293.1499938964844,0.0317926034331321,-846.1463623046875,304.15216064453125,0.6455745697021484,0.0781214833259582,0.0552254728972911,293.1348876953125,297.1499938964844,293.1499938964844,0.0542132258415222,-1534.2613525390625,304.153076171875,0.714510977268219,0.1049586683511734,0.1001292020082473,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.5501884818077087,0.050000000745058,0.228834182024002,291.4579162597656,291.1499938964844,272.1406555175781,271.60382080078125,287.8614807128906,293.3188781738281,291.5779724121094,1.0,0.1624370366334915,1.0,0.1500000059604644,0.7315264344215393,1.0,-0.6202525496482849,0.0211779940873384,0.5990746021270752,-0.1389014273881912,0.0,0.0,0.0,24.69629669189453,25.0,712.6689453125,-3118.440673828125,39.73176193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,303.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.970703125,18000.0,0.0,0.0,0.0462889075279235,0.0,0.0,0.0,0.0,1.0,0.004981615114957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013278365135,0.1087456569075584,-0.0351443327963352,0.0,4.697735494119115e-05,0.0,0.0,4.1742777824401855,0.0,0.0,0.0,0.2696102261543274,4.0,0.0,1.0
315840,293.1390380859375,297.1499938964844,293.1499938964844,0.0230732727795839,-930.0806884765624,304.1517944335937,0.614088237285614,0.0666604861617088,0.0607058033347129,293.1329040527344,297.1499938964844,293.1499938964844,0.0293327998369932,-1105.940673828125,304.1515197753906,0.6376689672470093,0.0751932486891746,0.0719616785645484,293.1395874023437,297.1499938964844,293.1499938964844,0.0317926034331321,-846.1463623046875,304.15216064453125,0.6455745697021484,0.0781214833259582,0.0552254728972911,293.1348876953125,297.1499938964844,293.1499938964844,0.0542132258415222,-1534.2613525390625,304.153076171875,0.714510977268219,0.1049586683511734,0.1001292020082473,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.5501884818077087,0.050000000745058,0.228834182024002,291.4579162597656,291.1499938964844,272.1406555175781,271.60382080078125,287.8614807128906,293.3188781738281,291.5779724121094,1.0,0.1624370366334915,1.0,0.1500000059604644,0.7315264344215393,1.0,-0.6202525496482849,0.0211779940873384,0.5990746021270752,-0.1389014273881912,0.0,0.0,0.0,24.69629669189453,25.0,712.6689453125,-3118.440673828125,39.73176193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,303.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.970703125,18000.0,0.0,0.0,0.0462889075279235,0.0,0.0,0.0,0.0,1.0,0.004981615114957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013278365135,0.1087456569075584,-0.0351443327963352,0.0,4.697735494119115e-05,0.0,0.0,4.1742777824401855,0.0,0.0,0.0,0.2696102261543274,4.0,0.0,1.0
315900,293.13922119140625,297.1499938964844,293.1499938964844,0.0227505229413509,-921.5982055664062,304.15203857421875,0.6145930290222168,0.0667634904384613,0.0608332231640815,293.1329345703125,297.1499938964844,293.1499938964844,0.0290001519024372,-1093.550537109375,304.1518249511719,0.6383649110794067,0.0754046216607093,0.0721847116947174,293.1396789550781,297.1499938964844,293.1499938964844,0.0313180610537529,-838.2531127929688,304.152587890625,0.6460421681404114,0.0782342627644538,0.055329393595457,293.13427734375,297.1499938964844,293.1499938964844,0.0535679794847965,-1521.01953125,304.15362548828125,0.7151923179626465,0.1052708029747009,0.1003877818584442,293.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309814453125,0.5502628684043884,0.050000000745058,0.2288315743207931,291.6526794433594,291.1499938964844,272.1405639648437,271.6005554199219,287.8734436035156,293.32110595703125,291.6475524902344,1.0,0.1625126004219055,1.0,0.1500000059604644,0.731056272983551,1.0,-0.6211051344871521,0.0212176386266946,0.599887490272522,-0.1387806385755539,0.0,0.0,0.0,24.692523956298828,25.0,112.72843933105467,-554.8248901367188,39.81992721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,300.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18234.5703125,18000.0,0.0,0.0,0.0482693836092948,0.0,0.0,0.0,0.0,1.0,0.0101721538230776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053030573762953,0.0675760805606842,-0.062273021787405,0.0,4.898728730040602e-05,0.0,0.0,2.5447235107421875,0.0,0.0,0.0,0.263462483882904,4.0,0.0,1.0
315960,293.1395568847656,297.1499938964844,293.1499938964844,0.0242709778249263,-958.6840209960938,304.1488342285156,0.6148920655250549,0.066833771765232,0.0609065666794776,293.1330871582031,297.1499938964844,293.1499938964844,0.0307616330683231,-1134.91162109375,304.148193359375,0.6389318704605103,0.0755885690450668,0.0723686292767524,293.13995361328125,297.1499938964844,293.1499938964844,0.0335076116025447,-872.1651611328125,304.1480407714844,0.6463329195976257,0.0783110186457634,0.0553921312093734,293.13330078125,297.1499938964844,293.1499938964844,0.0567743442952632,-1585.0670166015625,304.1470031738281,0.7160124778747559,0.1056620553135871,0.1007181107997894,293.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717041015625,0.5503164529800415,0.050000000745058,0.2288296818733215,291.2973022460937,291.1499938964844,272.1398620605469,271.5966796875,287.88482666015625,293.3228759765625,291.0011291503906,1.0,0.1625877767801284,1.0,0.1500000059604644,0.7305863499641418,1.0,-0.6218833327293396,0.0212542247027158,0.6006290912628174,-0.138643130660057,0.0,0.0,0.0,24.692052841186523,25.0,-1010.7545166015624,-0.0,39.90367889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,299.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.14453125,18000.0,0.0,0.0,0.0476913824677467,0.0,0.0,0.0,0.0,1.0,0.0132218608632683,0.0,-0.0,-0.0,0.0,0.0,0.0,2.611531817819923e-05,0.0695160552859306,-0.0694899410009384,0.0,4.8400688683614135e-05,0.0,0.0,2.5910089015960693,0.0,0.0,0.0,0.2627308368682861,4.0,0.0,1.0
316020,293.1391296386719,297.1499938964844,293.1499938964844,0.0254862830042839,-986.0946044921876,304.1477966308594,0.6159541010856628,0.0671851113438606,0.0611505135893821,293.1327209472656,297.1499938964844,293.1499938964844,0.0328311547636985,-1173.6375732421875,304.14630126953125,0.6403660178184509,0.0760890692472457,0.072792537510395,293.1394348144531,297.1499938964844,293.1499938964844,0.0351168848574161,-896.2595825195312,304.1468811035156,0.6473240256309509,0.0786661282181739,0.0555862337350845,293.13006591796875,297.1499938964844,293.1499938964844,0.0595215111970901,-1638.605712890625,304.1446228027344,0.7183905839920044,0.1067355275154113,0.1016441136598587,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.5505764484405518,0.050000000745058,0.2288205921649933,290.74072265625,291.1499938964844,272.13653564453125,271.5870666503906,287.90155029296875,293.3188781738281,291.001220703125,1.0,0.1627479046583175,1.0,0.1500000059604644,0.7296465635299683,1.0,-0.6240179538726807,0.0213520787656307,0.602665901184082,-0.138485312461853,0.0,0.0,0.0810333862900734,24.66752243041992,25.0,599.596435546875,-3441.5400390625,40.10939407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555969238281,303.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17865.904296875,18000.0,0.0,0.0,0.0426749065518379,0.0,0.0,0.0,0.0,1.0,0.0055927578359842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916052013635635,0.1309735476970672,-0.039368350058794,0.0,4.330960655352101e-05,0.0,0.0,5.030411243438721,0.0,0.0,0.0,0.271825760602951,4.0,0.0,1.0
316080,293.1391296386719,297.1499938964844,293.1499938964844,0.0254862830042839,-986.0946044921876,304.1477966308594,0.6159541010856628,0.0671851113438606,0.0611505135893821,293.1327209472656,297.1499938964844,293.1499938964844,0.0328311547636985,-1173.6375732421875,304.14630126953125,0.6403660178184509,0.0760890692472457,0.072792537510395,293.1394348144531,297.1499938964844,293.1499938964844,0.0351168848574161,-896.2595825195312,304.1468811035156,0.6473240256309509,0.0786661282181739,0.0555862337350845,293.13006591796875,297.1499938964844,293.1499938964844,0.0595215111970901,-1638.605712890625,304.1446228027344,0.7183905839920044,0.1067355275154113,0.1016441136598587,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.5505764484405518,0.050000000745058,0.2288205921649933,290.74072265625,291.1499938964844,272.13653564453125,271.5870666503906,287.90155029296875,293.3188781738281,291.001220703125,1.0,0.1627479046583175,1.0,0.1500000059604644,0.7296465635299683,1.0,-0.6240179538726807,0.0213520787656307,0.602665901184082,-0.138485312461853,0.0,0.0,0.0810333862900734,24.66752243041992,25.0,599.596435546875,-3441.5400390625,40.10939407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555969238281,303.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17865.904296875,18000.0,0.0,0.0,0.0426749065518379,0.0,0.0,0.0,0.0,1.0,0.0055927578359842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916052013635635,0.1309735476970672,-0.039368350058794,0.0,4.330960655352101e-05,0.0,0.0,5.030411243438721,0.0,0.0,0.0,0.271825760602951,4.0,0.0,1.0
316140,293.1387634277344,297.1499938964844,293.1499938964844,0.0232929270714521,-932.5089111328124,304.15191650390625,0.617467999458313,0.0675356239080429,0.0615068599581718,293.1323547363281,297.1499938964844,293.1499938964844,0.0307122692465782,-1119.27587890625,304.1504821777344,0.6421487331390381,0.0766057595610618,0.0733045116066932,293.13897705078125,297.1499938964844,293.1499938964844,0.0319687686860561,-847.0874633789062,304.1528015136719,0.648756206035614,0.0790269523859024,0.0558686256408691,293.12701416015625,297.1499938964844,293.1499938964844,0.0556208491325378,-1557.5306396484375,304.1524353027344,0.7211783528327942,0.1078657880425453,0.1027283817529678,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.5509401559829712,0.050000000745058,0.2288079410791397,291.62310791015625,291.1499938964844,272.1304931640625,271.5747375488281,287.9224853515625,293.32049560546875,291.6722717285156,1.0,0.1629304140806198,1.0,0.1500000059604644,0.7287067770957947,1.0,-0.6266851425170898,0.0214728079736232,0.6052123308181763,-0.1384263783693313,0.0,0.0,0.0,24.62847137451172,25.0,461.7995910644531,-1845.056396484375,40.35855484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,301.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.837890625,18000.0,0.0,0.0,0.0473502539098262,0.0,0.0,0.0,0.0,1.0,0.0084388386458158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221850387752056,0.0775492340326309,-0.055364191532135,0.0,4.805448770639487e-05,0.0,0.0,2.942460536956787,0.0,0.0,0.0,0.2648117244243622,4.0,0.0,1.0
316200,293.1387634277344,297.1499938964844,293.1499938964844,0.0232929270714521,-932.5089111328124,304.15191650390625,0.617467999458313,0.0675356239080429,0.0615068599581718,293.1323547363281,297.1499938964844,293.1499938964844,0.0307122692465782,-1119.27587890625,304.1504821777344,0.6421487331390381,0.0766057595610618,0.0733045116066932,293.13897705078125,297.1499938964844,293.1499938964844,0.0319687686860561,-847.0874633789062,304.1528015136719,0.648756206035614,0.0790269523859024,0.0558686256408691,293.12701416015625,297.1499938964844,293.1499938964844,0.0556208491325378,-1557.5306396484375,304.1524353027344,0.7211783528327942,0.1078657880425453,0.1027283817529678,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.5509401559829712,0.050000000745058,0.2288079410791397,291.62310791015625,291.1499938964844,272.1304931640625,271.5747375488281,287.9224853515625,293.32049560546875,291.6722717285156,1.0,0.1629304140806198,1.0,0.1500000059604644,0.7287067770957947,1.0,-0.6266851425170898,0.0214728079736232,0.6052123308181763,-0.1384263783693313,0.0,0.0,0.0,24.62847137451172,25.0,461.7995910644531,-1845.056396484375,40.35855484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,301.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.837890625,18000.0,0.0,0.0,0.0473502539098262,0.0,0.0,0.0,0.0,1.0,0.0084388386458158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221850387752056,0.0775492340326309,-0.055364191532135,0.0,4.805448770639487e-05,0.0,0.0,2.942460536956787,0.0,0.0,0.0,0.2648117244243622,4.0,0.0,1.0
316260,293.13916015625,297.1499938964844,293.1499938964844,0.0261323824524879,-1003.7945556640624,304.1464233398437,0.6182305812835693,0.0677389129996299,0.0616889148950576,293.13250732421875,297.1499938964844,293.1499938964844,0.0344398058950901,-1204.065673828125,304.143798828125,0.6434330940246582,0.0770181864500045,0.0736980736255645,293.1393127441406,297.1499938964844,293.1499938964844,0.0364109091460704,-914.75341796875,304.1441345214844,0.6495031714439392,0.0792375206947326,0.0560168772935867,293.12432861328125,297.1499938964844,293.1499938964844,0.0623965561389923,-1693.927978515625,304.139892578125,0.7236294150352478,0.1089869663119316,0.1037641689181327,293.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5511239767074585,0.050000000745058,0.2288015484809875,290.79052734375,291.1499938964844,272.1214294433594,271.5594177246094,287.9423522949219,293.3222351074219,290.555908203125,1.0,0.1631167978048324,1.0,0.1500000059604644,0.7277683019638062,1.0,-0.6287893056869507,0.0215701144188642,0.6072192192077637,-0.1382446140050888,0.0,0.0,0.0265741124749183,24.61833381652832,25.0,-1116.0714111328125,-1549.2545166015625,40.57807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,299.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17813.724609375,18000.0,0.0,0.0,0.0449048094451427,0.0,0.0,0.0,0.0,1.0,0.0136400600895285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164312720298767,0.0861558392643928,-0.0697245672345161,0.0,4.557267311611213e-05,0.0,0.0,3.189675807952881,0.0,0.0,0.0,0.2658714652061462,4.0,0.0,1.0
316320,293.13916015625,297.1499938964844,293.1499938964844,0.0261323824524879,-1003.7945556640624,304.1464233398437,0.6182305812835693,0.0677389129996299,0.0616889148950576,293.13250732421875,297.1499938964844,293.1499938964844,0.0344398058950901,-1204.065673828125,304.143798828125,0.6434330940246582,0.0770181864500045,0.0736980736255645,293.1393127441406,297.1499938964844,293.1499938964844,0.0364109091460704,-914.75341796875,304.1441345214844,0.6495031714439392,0.0792375206947326,0.0560168772935867,293.12432861328125,297.1499938964844,293.1499938964844,0.0623965561389923,-1693.927978515625,304.139892578125,0.7236294150352478,0.1089869663119316,0.1037641689181327,293.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5511239767074585,0.050000000745058,0.2288015484809875,290.79052734375,291.1499938964844,272.1214294433594,271.5594177246094,287.9423522949219,293.3222351074219,290.555908203125,1.0,0.1631167978048324,1.0,0.1500000059604644,0.7277683019638062,1.0,-0.6287893056869507,0.0215701144188642,0.6072192192077637,-0.1382446140050888,0.0,0.0,0.0265741124749183,24.61833381652832,25.0,-1116.0714111328125,-1549.2545166015625,40.57807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,299.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17813.724609375,18000.0,0.0,0.0,0.0449048094451427,0.0,0.0,0.0,0.0,1.0,0.0136400600895285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164312720298767,0.0861558392643928,-0.0697245672345161,0.0,4.557267311611213e-05,0.0,0.0,3.189675807952881,0.0,0.0,0.0,0.2658714652061462,4.0,0.0,1.0
316380,293.1382751464844,297.1499938964844,293.1499938964844,0.0248221475630998,-967.34423828125,304.1506652832031,0.619718611240387,0.0681926906108856,0.0620478428900241,293.1318664550781,297.1499938964844,293.1499938964844,0.0322529450058937,-1157.0465087890625,304.1499938964844,0.6452039480209351,0.0775909647345542,0.0742026045918464,293.138427734375,297.1499938964844,293.1499938964844,0.0340438224375247,-877.8372192382812,304.15057373046875,0.6509217023849487,0.0796885415911674,0.056293997913599,293.1210021972656,297.1499938964844,293.1499938964844,0.0597608275711536,-1636.7818603515625,304.1484069824219,0.7266178727149963,0.1103120967745781,0.1049814000725746,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5514868497848511,0.050000000745058,0.2287889868021011,291.1942443847656,291.1499938964844,272.1091003417969,271.5408630371094,287.9573974609375,293.3182067871094,291.39794921875,1.0,0.1633197963237762,1.0,0.1500000059604644,0.7268298864364624,1.0,-0.6316037178039551,0.0216981638222932,0.6099056005477905,-0.1382047683000564,0.0,0.0,0.0277469493448734,24.58129119873047,25.0,786.5419921875,-3315.91455078125,40.84782791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,304.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0439497865736484,0.0,0.0,0.0,0.0,1.0,0.0049529876559972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849011242389679,0.1198341473937034,-0.0349330194294452,0.0,4.460344644030556e-05,0.0,0.0,4.613199710845947,0.0,0.0,0.0,0.2708936631679535,4.0,0.0,1.0
316440,293.1382751464844,297.1499938964844,293.1499938964844,0.0248221475630998,-967.34423828125,304.1506652832031,0.619718611240387,0.0681926906108856,0.0620478428900241,293.1318664550781,297.1499938964844,293.1499938964844,0.0322529450058937,-1157.0465087890625,304.1499938964844,0.6452039480209351,0.0775909647345542,0.0742026045918464,293.138427734375,297.1499938964844,293.1499938964844,0.0340438224375247,-877.8372192382812,304.15057373046875,0.6509217023849487,0.0796885415911674,0.056293997913599,293.1210021972656,297.1499938964844,293.1499938964844,0.0597608275711536,-1636.7818603515625,304.1484069824219,0.7266178727149963,0.1103120967745781,0.1049814000725746,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5514868497848511,0.050000000745058,0.2287889868021011,291.1942443847656,291.1499938964844,272.1091003417969,271.5408630371094,287.9573974609375,293.3182067871094,291.39794921875,1.0,0.1633197963237762,1.0,0.1500000059604644,0.7268298864364624,1.0,-0.6316037178039551,0.0216981638222932,0.6099056005477905,-0.1382047683000564,0.0,0.0,0.0277469493448734,24.58129119873047,25.0,786.5419921875,-3315.91455078125,40.84782791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,304.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0439497865736484,0.0,0.0,0.0,0.0,1.0,0.0049529876559972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849011242389679,0.1198341473937034,-0.0349330194294452,0.0,4.460344644030556e-05,0.0,0.0,4.613199710845947,0.0,0.0,0.0,0.2708936631679535,4.0,0.0,1.0
316500,293.1381530761719,297.1499938964844,293.1499938964844,0.023974759504199,-946.372802734375,304.15203857421875,0.6204602718353271,0.0683630779385566,0.0622312389314174,293.1317443847656,297.1499938964844,293.1499938964844,0.0311436019837856,-1132.4210205078125,304.1519775390625,0.646113395690918,0.077848806977272,0.0744654908776283,293.1382751464844,297.1499938964844,293.1499938964844,0.0327972248196601,-858.33203125,304.1526794433594,0.6516480445861816,0.0798628404736518,0.0564388111233711,293.11968994140625,297.1499938964844,293.1499938964844,0.0582856684923172,-1605.7081298828125,304.1513061523437,0.7280977368354797,0.1109403595328331,0.105593554675579,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254211425781,0.551659345626831,0.050000000745058,0.2287830412387848,291.5733337402344,291.1499938964844,272.1016540527344,271.5303039550781,287.96734619140625,293.3196105957031,291.6496276855469,1.0,0.1634281575679779,1.0,0.1500000059604644,0.7263606190681458,1.0,-0.633040726184845,0.021763639524579,0.6112771034240723,-0.1381863355636596,0.0,0.0,0.0,24.56482696533203,25.0,620.1951293945312,-2671.5302734375,40.98870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,302.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.052734375,18000.0,0.0,0.0,0.0464776456356048,0.0,0.0,0.0,0.0,1.0,0.006495757959783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489410758018493,0.0940654724836349,-0.0451243966817855,0.0,4.716890180134215e-05,0.0,0.0,3.5975494384765625,0.0,0.0,0.0,0.2668997347354889,4.0,0.0,1.0
316560,293.1383972167969,297.1499938964844,293.1499938964844,0.0242839958518743,-953.4351806640624,304.15106201171875,0.6209418177604675,0.0684693306684494,0.0623530484735965,293.1318359375,297.1499938964844,293.1499938964844,0.0315850414335727,-1141.8218994140625,304.1506652832031,0.6468403339385986,0.0780615955591201,0.0746863484382629,293.13848876953125,297.1499938964844,293.1499938964844,0.0332066752016544,-864.4953002929688,304.1513671875,0.6521246433258057,0.0799712985754013,0.0565358065068721,293.1185607910156,297.1499938964844,293.1499938964844,0.0591901019215583,-1623.2210693359375,304.1492919921875,0.7294319272041321,0.1115417778491973,0.1061723604798317,293.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103820800781,0.5517641305923462,0.050000000745058,0.2287794202566146,291.5981140136719,291.1499938964844,272.09326171875,271.51885986328125,287.9775390625,293.32183837890625,291.4368591308594,1.0,0.1635366082191467,1.0,0.1500000059604644,0.7258920073509216,1.0,-0.6342588067054749,0.0218198839575052,0.6124389171600342,-0.1381209790706634,0.0,0.0,0.0,24.559043884277344,25.0,-540.104248046875,-0.0,41.11723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270935058594,299.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.34765625,18000.0,0.0,0.0,0.0476758368313312,0.0,0.0,0.0,0.0,1.0,0.0118382265791296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003560376062523,0.067329965531826,-0.0669739246368408,0.0,4.838491076952778e-05,0.0,0.0,2.519361019134521,0.0,0.0,0.0,0.2629824876785278,4.0,0.0,1.0
316620,293.1382751464844,297.1499938964844,293.1499938964844,0.0274327117949724,-1029.1571044921875,304.1459350585937,0.6218541264533997,0.0687837302684784,0.0625827312469482,293.1316833496094,297.1499938964844,293.1499938964844,0.0363477393984794,-1239.2974853515625,304.1430053710937,0.6482431888580322,0.078547216951847,0.0751098692417144,293.13836669921875,297.1499938964844,293.1499938964844,0.0379656180739402,-935.8056640625,304.1434936523437,0.6530167460441589,0.0802840292453765,0.0567141100764274,293.11590576171875,297.1499938964844,293.1499938964844,0.0664688125252723,-1771.0814208984375,304.1381225585937,0.7321862578392029,0.1128747314214706,0.1073784008622169,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606994628906,0.5519717335700989,0.050000000745058,0.2287722676992416,290.520263671875,291.1499938964844,272.0736389160156,271.4931640625,287.9920654296875,293.3197326660156,290.6163635253906,1.0,0.1637558043003082,1.0,0.1500000059604644,0.7249547243118286,1.0,-0.6366953253746033,0.0219328515231609,0.6147624850273132,-0.1379891335964203,0.0,0.0,0.0891146287322044,24.5479736328125,25.0,118.3460693359375,-3306.486083984375,41.375789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,302.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.9765625,18000.0,0.0,0.0,0.0417325012385845,0.0,0.0,0.0,0.0,1.0,0.0074234893545508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813331082463264,0.1314378082752227,-0.0501047037541866,0.0,4.23531819251366e-05,0.0,0.0,5.005204677581787,0.0,0.0,0.0,0.2710364162921905,4.0,0.0,1.0
316680,293.1382751464844,297.1499938964844,293.1499938964844,0.0274327117949724,-1029.1571044921875,304.1459350585937,0.6218541264533997,0.0687837302684784,0.0625827312469482,293.1316833496094,297.1499938964844,293.1499938964844,0.0363477393984794,-1239.2974853515625,304.1430053710937,0.6482431888580322,0.078547216951847,0.0751098692417144,293.13836669921875,297.1499938964844,293.1499938964844,0.0379656180739402,-935.8056640625,304.1434936523437,0.6530167460441589,0.0802840292453765,0.0567141100764274,293.11590576171875,297.1499938964844,293.1499938964844,0.0664688125252723,-1771.0814208984375,304.1381225585937,0.7321862578392029,0.1128747314214706,0.1073784008622169,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606994628906,0.5519717335700989,0.050000000745058,0.2287722676992416,290.520263671875,291.1499938964844,272.0736389160156,271.4931640625,287.9920654296875,293.3197326660156,290.6163635253906,1.0,0.1637558043003082,1.0,0.1500000059604644,0.7249547243118286,1.0,-0.6366953253746033,0.0219328515231609,0.6147624850273132,-0.1379891335964203,0.0,0.0,0.0891146287322044,24.5479736328125,25.0,118.3460693359375,-3306.486083984375,41.375789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,302.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.9765625,18000.0,0.0,0.0,0.0417325012385845,0.0,0.0,0.0,0.0,1.0,0.0074234893545508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813331082463264,0.1314378082752227,-0.0501047037541866,0.0,4.23531819251366e-05,0.0,0.0,5.005204677581787,0.0,0.0,0.0,0.2710364162921905,4.0,0.0,1.0
316740,293.13751220703125,297.1499938964844,293.1499938964844,0.0247048903256654,-961.234130859375,304.1517639160156,0.6235116720199585,0.0692395642399787,0.0630002096295356,293.1310119628906,297.1499938964844,293.1499938964844,0.0323584415018558,-1155.028076171875,304.15167236328125,0.650232195854187,0.0791480615735054,0.0756752118468284,293.13751220703125,297.1499938964844,293.1499938964844,0.0337123423814773,-870.7089233398438,304.1524353027344,0.6546779870986938,0.0807532593607902,0.0570437125861644,293.1131591796875,297.1499938964844,293.1499938964844,0.0612225085496902,-1659.4627685546875,304.1504211425781,0.7354313135147095,0.1143013909459114,0.1087356358766555,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569091796875,0.5523632168769836,0.050000000745058,0.2287588417530059,291.5165100097656,291.1499938964844,272.04998779296875,271.46356201171875,288.0069885253906,293.3187866210937,291.614990234375,1.0,0.1639952510595321,1.0,0.1500000059604644,0.7240173816680908,1.0,-0.6398831605911255,0.0220786742866039,0.6178045272827148,-0.138003721833229,0.0,0.0,0.0,24.509883880615234,25.0,682.8385009765625,-3057.541748046875,41.69015884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,303.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.564453125,18000.0,0.0,0.0,0.0457766577601432,0.0,0.0,0.0,0.0,1.0,0.0052932649850845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698293149471283,0.1072448417544364,-0.0374155305325984,0.0,4.645748776965775e-05,0.0,0.0,4.111900329589844,0.0,0.0,0.0,0.2692789137363434,4.0,0.0,1.0
316800,293.13751220703125,297.1499938964844,293.1499938964844,0.0247048903256654,-961.234130859375,304.1517639160156,0.6235116720199585,0.0692395642399787,0.0630002096295356,293.1310119628906,297.1499938964844,293.1499938964844,0.0323584415018558,-1155.028076171875,304.15167236328125,0.650232195854187,0.0791480615735054,0.0756752118468284,293.13751220703125,297.1499938964844,293.1499938964844,0.0337123423814773,-870.7089233398438,304.1524353027344,0.6546779870986938,0.0807532593607902,0.0570437125861644,293.1131591796875,297.1499938964844,293.1499938964844,0.0612225085496902,-1659.4627685546875,304.1504211425781,0.7354313135147095,0.1143013909459114,0.1087356358766555,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569091796875,0.5523632168769836,0.050000000745058,0.2287588417530059,291.5165100097656,291.1499938964844,272.04998779296875,271.46356201171875,288.0069885253906,293.3187866210937,291.614990234375,1.0,0.1639952510595321,1.0,0.1500000059604644,0.7240173816680908,1.0,-0.6398831605911255,0.0220786742866039,0.6178045272827148,-0.138003721833229,0.0,0.0,0.0,24.509883880615234,25.0,682.8385009765625,-3057.541748046875,41.69015884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,303.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.564453125,18000.0,0.0,0.0,0.0457766577601432,0.0,0.0,0.0,0.0,1.0,0.0052932649850845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698293149471283,0.1072448417544364,-0.0374155305325984,0.0,4.645748776965775e-05,0.0,0.0,4.111900329589844,0.0,0.0,0.0,0.2692789137363434,4.0,0.0,1.0
316860,293.1378479003906,297.1499938964844,293.1499938964844,0.0267817601561546,-1009.4208374023438,304.1473388671875,0.6244909763336182,0.0694841220974922,0.0632506236433982,293.13104248046875,297.1499938964844,293.1499938964844,0.0353487767279148,-1215.993896484375,304.1455993652344,0.6517989635467529,0.0796256512403488,0.0761468634009361,293.1377258300781,297.1499938964844,293.1499938964844,0.036628570407629,-914.423095703125,304.1462097167969,0.655738353729248,0.0810308307409286,0.0572595261037349,293.11083984375,297.1499938964844,293.1499938964844,0.0660109743475914,-1756.508056640625,304.1415100097656,0.7383645176887512,0.1156986430287361,0.1100285574793815,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055358886719,0.5525889992713928,0.050000000745058,0.2287511080503463,291.1077575683594,291.1499938964844,272.0215759277344,271.42901611328125,288.0284423828125,293.3219909667969,290.82208251953125,1.0,0.1642400026321411,1.0,0.1500000059604644,0.7230812311172485,1.0,-0.6425512433052063,0.0221990514546632,0.6203522086143494,-0.1377381086349487,0.0,0.0,0.0,24.49987030029297,25.0,-1075.2056884765625,-0.0,41.9785385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,299.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5,18000.0,0.0,0.0,0.0462312065064907,0.0,0.0,0.0,0.0,1.0,0.0140156466513872,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4576428839063738e-05,0.0704213753342628,-0.0704068019986152,0.0,4.691879803431221e-05,0.0,0.0,2.6226372718811035,0.0,0.0,0.0,0.2627075016498565,4.0,0.0,1.0
316920,293.1378479003906,297.1499938964844,293.1499938964844,0.0267817601561546,-1009.4208374023438,304.1473388671875,0.6244909763336182,0.0694841220974922,0.0632506236433982,293.13104248046875,297.1499938964844,293.1499938964844,0.0353487767279148,-1215.993896484375,304.1455993652344,0.6517989635467529,0.0796256512403488,0.0761468634009361,293.1377258300781,297.1499938964844,293.1499938964844,0.036628570407629,-914.423095703125,304.1462097167969,0.655738353729248,0.0810308307409286,0.0572595261037349,293.11083984375,297.1499938964844,293.1499938964844,0.0660109743475914,-1756.508056640625,304.1415100097656,0.7383645176887512,0.1156986430287361,0.1100285574793815,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055358886719,0.5525889992713928,0.050000000745058,0.2287511080503463,291.1077575683594,291.1499938964844,272.0215759277344,271.42901611328125,288.0284423828125,293.3219909667969,290.82208251953125,1.0,0.1642400026321411,1.0,0.1500000059604644,0.7230812311172485,1.0,-0.6425512433052063,0.0221990514546632,0.6203522086143494,-0.1377381086349487,0.0,0.0,0.0,24.49987030029297,25.0,-1075.2056884765625,-0.0,41.9785385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,299.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5,18000.0,0.0,0.0,0.0462312065064907,0.0,0.0,0.0,0.0,1.0,0.0140156466513872,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4576428839063738e-05,0.0704213753342628,-0.0704068019986152,0.0,4.691879803431221e-05,0.0,0.0,2.6226372718811035,0.0,0.0,0.0,0.2627075016498565,4.0,0.0,1.0
316980,293.1370849609375,297.1499938964844,293.1499938964844,0.0269092749804258,-1009.9691162109376,304.1489562988281,0.6259481906890869,0.0699457228183746,0.0635966956615448,293.1303100585937,297.1499938964844,293.1499938964844,0.0355440080165863,-1218.0692138671875,304.14764404296875,0.6537743210792542,0.0802522823214531,0.0766868814826011,293.13677978515625,297.1499938964844,293.1499938964844,0.0366868376731872,-914.2007446289062,304.1482849121094,0.6573150157928467,0.0815305039286613,0.0575531162321567,293.1063842773437,297.1499938964844,293.1499938964844,0.0669984593987464,-1773.3826904296875,304.1439514160156,0.7422637343406677,0.1175926402211189,0.1116802617907524,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.5530264377593994,0.050000000745058,0.2287362068891525,290.9340209960937,291.1499938964844,271.988037109375,271.3890380859375,288.0535583496094,293.3174743652344,291.1893005371094,1.0,0.1645002365112304,1.0,0.1500000059604644,0.7221450209617615,1.0,-0.6459311246871948,0.0223438665270805,0.6235872507095337,-0.1372916996479034,0.0,0.0,0.0580576173961162,24.461469650268555,25.0,724.8922729492188,-3418.2919921875,42.31767654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,303.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.935546875,18000.0,0.0,0.0,0.0427226759493351,0.0,0.0,0.0,0.0,1.0,0.0053243371658027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901913270354271,0.1278046518564224,-0.0376133285462856,0.0,4.3358082621125504e-05,0.0,0.0,4.916780471801758,0.0,0.0,0.0,0.2716112434864044,4.0,0.0,1.0
317040,293.1370849609375,297.1499938964844,293.1499938964844,0.0269092749804258,-1009.9691162109376,304.1489562988281,0.6259481906890869,0.0699457228183746,0.0635966956615448,293.1303100585937,297.1499938964844,293.1499938964844,0.0355440080165863,-1218.0692138671875,304.14764404296875,0.6537743210792542,0.0802522823214531,0.0766868814826011,293.13677978515625,297.1499938964844,293.1499938964844,0.0366868376731872,-914.2007446289062,304.1482849121094,0.6573150157928467,0.0815305039286613,0.0575531162321567,293.1063842773437,297.1499938964844,293.1499938964844,0.0669984593987464,-1773.3826904296875,304.1439514160156,0.7422637343406677,0.1175926402211189,0.1116802617907524,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.5530264377593994,0.050000000745058,0.2287362068891525,290.9340209960937,291.1499938964844,271.988037109375,271.3890380859375,288.0535583496094,293.3174743652344,291.1893005371094,1.0,0.1645002365112304,1.0,0.1500000059604644,0.7221450209617615,1.0,-0.6459311246871948,0.0223438665270805,0.6235872507095337,-0.1372916996479034,0.0,0.0,0.0580576173961162,24.461469650268555,25.0,724.8922729492188,-3418.2919921875,42.31767654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,303.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.935546875,18000.0,0.0,0.0,0.0427226759493351,0.0,0.0,0.0,0.0,1.0,0.0053243371658027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901913270354271,0.1278046518564224,-0.0376133285462856,0.0,4.3358082621125504e-05,0.0,0.0,4.916780471801758,0.0,0.0,0.0,0.2716112434864044,4.0,0.0,1.0
317100,293.1367492675781,297.1499938964844,293.1499938964844,0.025134265422821,-972.4653930664062,304.15240478515625,0.6269137263298035,0.0701742693781852,0.0638210177421569,293.1299133300781,297.1499938964844,293.1499938964844,0.0336968675255775,-1179.2364501953125,304.1513671875,0.6549872756004333,0.0805770978331565,0.0770022943615913,293.1363220214844,297.1499938964844,293.1499938964844,0.034737043082714,-884.3818359375,304.1520690917969,0.6583757400512695,0.0817881971597671,0.0577454417943954,293.1036376953125,297.1499938964844,293.1499938964844,0.0647729635238647,-1725.203857421875,304.14898681640625,0.7446646690368652,0.1186824962496757,0.1126745790243148,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936767578125,0.5533377528190613,0.050000000745058,0.2287256568670272,291.4639587402344,291.1499938964844,271.9694519042969,271.3671569824219,288.0718688964844,293.3179626464844,291.5834655761719,1.0,0.1646430641412735,1.0,0.1500000059604644,0.7216769456863403,1.0,-0.647990345954895,0.0224300287663936,0.6255602836608887,-0.1370222270488739,0.0,0.0,0.0,24.43027877807617,25.0,724.9139404296875,-3108.727783203125,42.51669692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,303.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.033203125,18000.0,0.0,0.0,0.0453026108443737,0.0,0.0,0.0,0.0,1.0,0.0052612102590501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726211741566658,0.1098186150193214,-0.0371974445879459,0.0,4.597639053827152e-05,0.0,0.0,4.213804244995117,0.0,0.0,0.0,0.2696637809276581,4.0,0.0,1.0
317160,293.1368103027344,297.1499938964844,293.1499938964844,0.0252332519739866,-969.7915649414062,304.1518249511719,0.6276867389678955,0.0703317821025848,0.0639919489622116,293.1297912597656,297.1499938964844,293.1499938964844,0.0333448313176631,-1171.2642822265625,304.1517028808594,0.6560857892036438,0.0808589905500412,0.0772872939705848,293.13623046875,297.1499938964844,293.1499938964844,0.0343054980039596,-877.5109252929688,304.1524353027344,0.6592621207237244,0.0819785445928573,0.0579002164304256,293.1007385253906,297.1499938964844,293.1499938964844,0.0647607296705246,-1723.2265625,304.1491394042969,0.7471721768379211,0.1198412775993347,0.1137331500649452,293.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346435546875,0.553618848323822,0.050000000745058,0.2287161499261856,291.6555480957031,291.1499938964844,271.94970703125,271.3440246582031,288.0935363769531,293.3199768066406,291.631591796875,1.0,0.164791390299797,1.0,0.1500000059604644,0.7212094664573669,1.0,-0.6499823331832886,0.0225118454545736,0.6274704933166504,-0.1366609036922454,0.0,0.0,0.0,24.405073165893555,25.0,34.28282928466797,-378.6008605957031,42.71538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,299.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.419921875,18000.0,0.0,0.0,0.0473322421312332,0.0,0.0,0.0,0.0,1.0,0.0106823584064841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003651759121567,0.0675906389951706,-0.0639388784766197,0.0,4.803621050086804e-05,0.0,0.0,2.542396783828736,0.0,0.0,0.0,0.2634195685386657,4.0,0.0,1.0
317220,293.13677978515625,297.1499938964844,293.1499938964844,0.0294424016028642,-1061.816162109375,304.14422607421875,0.6290194392204285,0.0706658288836479,0.0642578527331352,293.12945556640625,297.1499938964844,293.1499938964844,0.0390213727951049,-1285.499755859375,304.1417236328125,0.6581711173057556,0.0814354494214057,0.0778073146939277,293.1359558105469,297.1499938964844,293.1499938964844,0.0399255119264125,-960.8386840820312,304.1423034667969,0.6608477234840393,0.0823800489306449,0.0581540875136852,293.0934143066406,297.1499938964844,293.1499938964844,0.0741939172148704,-1917.9844970703125,304.1337890625,0.7528735399246216,0.1225674897432327,0.11615801602602,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67333984375,0.5542056560516357,0.050000000745058,0.2286964058876037,290.58575439453125,291.1499938964844,271.9069519042969,271.2943420410156,288.13934326171875,293.3194885253906,290.4749450683594,1.0,0.1651049107313156,1.0,0.1500000059604644,0.7202746272087097,1.0,-0.6541165709495544,0.022678155452013,0.6314384341239929,-0.1357495039701461,0.0,0.0,0.0641952157020568,24.35470962524414,25.0,-463.5237121582031,-3163.83740234375,43.13216018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,300.51983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17717.025390625,18000.0,0.0,0.0,0.0425822436809539,0.0,0.0,0.0,0.0,1.0,0.008869620040059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721481293439865,0.129105657339096,-0.0569575168192386,0.0,4.321556116337888e-05,0.0,0.0,4.883495807647705,0.0,0.0,0.0,0.2697992920875549,4.0,0.0,1.0
317280,293.13677978515625,297.1499938964844,293.1499938964844,0.0294424016028642,-1061.816162109375,304.14422607421875,0.6290194392204285,0.0706658288836479,0.0642578527331352,293.12945556640625,297.1499938964844,293.1499938964844,0.0390213727951049,-1285.499755859375,304.1417236328125,0.6581711173057556,0.0814354494214057,0.0778073146939277,293.1359558105469,297.1499938964844,293.1499938964844,0.0399255119264125,-960.8386840820312,304.1423034667969,0.6608477234840393,0.0823800489306449,0.0581540875136852,293.0934143066406,297.1499938964844,293.1499938964844,0.0741939172148704,-1917.9844970703125,304.1337890625,0.7528735399246216,0.1225674897432327,0.11615801602602,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67333984375,0.5542056560516357,0.050000000745058,0.2286964058876037,290.58575439453125,291.1499938964844,271.9069519042969,271.2943420410156,288.13934326171875,293.3194885253906,290.4749450683594,1.0,0.1651049107313156,1.0,0.1500000059604644,0.7202746272087097,1.0,-0.6541165709495544,0.022678155452013,0.6314384341239929,-0.1357495039701461,0.0,0.0,0.0641952157020568,24.35470962524414,25.0,-463.5237121582031,-3163.83740234375,43.13216018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,300.51983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17717.025390625,18000.0,0.0,0.0,0.0425822436809539,0.0,0.0,0.0,0.0,1.0,0.008869620040059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721481293439865,0.129105657339096,-0.0569575168192386,0.0,4.321556116337888e-05,0.0,0.0,4.883495807647705,0.0,0.0,0.0,0.2697992920875549,4.0,0.0,1.0
317340,293.1357116699219,297.1499938964844,293.1499938964844,0.026414655148983,-993.7490234375,304.1512756347656,0.6312925219535828,0.0712227150797844,0.0647325739264488,293.1283569335937,297.1499938964844,293.1499938964844,0.0351185277104377,-1204.4385986328125,304.1510009765625,0.6610637307167053,0.0821782201528549,0.0784828662872314,293.13458251953125,297.1499938964844,293.1499938964844,0.0358508452773094,-898.9513549804688,304.1517028808594,0.663439929485321,0.0830138251185417,0.0585737824440002,293.08404541015625,297.1499938964844,293.1499938964844,0.0702646002173423,-1828.305419921875,304.1457824707031,0.7602478265762329,0.125898078083992,0.1191849634051323,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.5551351308822632,0.050000000745058,0.2286654263734817,291.428955078125,291.1499938964844,271.860107421875,271.2403564453125,288.191162109375,293.3165283203125,291.5661315917969,1.0,0.16546531021595,1.0,0.1500000059604644,0.7193397283554077,1.0,-0.6595961451530457,0.0228989254683256,0.6366972327232361,-0.134832888841629,0.0,0.0,0.0,24.25930595397949,25.0,759.820068359375,-3135.314453125,43.65721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113037109375,303.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.873046875,18000.0,0.0,0.0,0.0448133014142513,0.0,0.0,0.0,0.0,1.0,0.0053651831112802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739742070436477,0.1118897497653961,-0.0379155427217483,0.0,4.547980279312469e-05,0.0,0.0,4.29510498046875,0.0,0.0,0.0,0.2698641717433929,4.0,0.0,1.0
317400,293.1357116699219,297.1499938964844,293.1499938964844,0.026414655148983,-993.7490234375,304.1512756347656,0.6312925219535828,0.0712227150797844,0.0647325739264488,293.1283569335937,297.1499938964844,293.1499938964844,0.0351185277104377,-1204.4385986328125,304.1510009765625,0.6610637307167053,0.0821782201528549,0.0784828662872314,293.13458251953125,297.1499938964844,293.1499938964844,0.0358508452773094,-898.9513549804688,304.1517028808594,0.663439929485321,0.0830138251185417,0.0585737824440002,293.08404541015625,297.1499938964844,293.1499938964844,0.0702646002173423,-1828.305419921875,304.1457824707031,0.7602478265762329,0.125898078083992,0.1191849634051323,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.5551351308822632,0.050000000745058,0.2286654263734817,291.428955078125,291.1499938964844,271.860107421875,271.2403564453125,288.191162109375,293.3165283203125,291.5661315917969,1.0,0.16546531021595,1.0,0.1500000059604644,0.7193397283554077,1.0,-0.6595961451530457,0.0228989254683256,0.6366972327232361,-0.134832888841629,0.0,0.0,0.0,24.25930595397949,25.0,759.820068359375,-3135.314453125,43.65721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113037109375,303.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.873046875,18000.0,0.0,0.0,0.0448133014142513,0.0,0.0,0.0,0.0,1.0,0.0053651831112802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739742070436477,0.1118897497653961,-0.0379155427217483,0.0,4.547980279312469e-05,0.0,0.0,4.29510498046875,0.0,0.0,0.0,0.2698641717433929,4.0,0.0,1.0
