time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317460,293.1357116699219,297.1499938964844,293.1499938964844,0.0277615170925855,-1025.9658203125,304.14813232421875,0.6331785917282104,0.0715847089886665,0.0650935620069503,293.1279296875,297.1499938964844,293.1499938964844,0.0371687673032283,-1244.6983642578125,304.1466369628906,0.6637691855430603,0.0828140452504158,0.0791046246886253,293.13427734375,297.1499938964844,293.1499938964844,0.0377843827009201,-927.1192016601562,304.14727783203125,0.665702760219574,0.0834699049592018,0.0589185282588005,293.0742492675781,297.1499938964844,293.1499938964844,0.0751596316695213,-1926.982177734375,304.1380920410156,0.7683128714561462,0.1295529156923294,0.1225465238094329,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.5560175776481628,0.050000000745058,0.2286362498998642,291.2948608398437,291.1499938964844,271.8094787597656,271.1824951171875,288.2538452148437,293.31951904296875,291.01373291015625,1.0,0.165867269039154,1.0,0.1500000059604644,0.7184072136878967,1.0,-0.6651887893676758,0.0231211967766284,0.642067551612854,-0.133691519498825,0.0,0.0,0.0,24.17800712585449,25.0,-956.1729736328124,-0.0,44.21637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128173828125,299.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.37109375,18000.0,0.0,0.0,0.0465184189379215,0.0,0.0,0.0,0.0,1.0,0.0135159799829125,0.0,-0.0,-0.0,0.0,0.0,0.0,2.764383498288225e-05,0.069926418364048,-0.0698987767100334,0.0,4.721028381027281e-05,0.0,0.0,2.6070446968078613,0.0,0.0,0.0,0.2627935111522674,4.0,0.0,1.0
317520,293.1357116699219,297.1499938964844,293.1499938964844,0.0277615170925855,-1025.9658203125,304.14813232421875,0.6331785917282104,0.0715847089886665,0.0650935620069503,293.1279296875,297.1499938964844,293.1499938964844,0.0371687673032283,-1244.6983642578125,304.1466369628906,0.6637691855430603,0.0828140452504158,0.0791046246886253,293.13427734375,297.1499938964844,293.1499938964844,0.0377843827009201,-927.1192016601562,304.14727783203125,0.665702760219574,0.0834699049592018,0.0589185282588005,293.0742492675781,297.1499938964844,293.1499938964844,0.0751596316695213,-1926.982177734375,304.1380920410156,0.7683128714561462,0.1295529156923294,0.1225465238094329,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.5560175776481628,0.050000000745058,0.2286362498998642,291.2948608398437,291.1499938964844,271.8094787597656,271.1824951171875,288.2538452148437,293.31951904296875,291.01373291015625,1.0,0.165867269039154,1.0,0.1500000059604644,0.7184072136878967,1.0,-0.6651887893676758,0.0231211967766284,0.642067551612854,-0.133691519498825,0.0,0.0,0.0,24.17800712585449,25.0,-956.1729736328124,-0.0,44.21637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128173828125,299.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.37109375,18000.0,0.0,0.0,0.0465184189379215,0.0,0.0,0.0,0.0,1.0,0.0135159799829125,0.0,-0.0,-0.0,0.0,0.0,0.0,2.764383498288225e-05,0.069926418364048,-0.0698987767100334,0.0,4.721028381027281e-05,0.0,0.0,2.6070446968078613,0.0,0.0,0.0,0.2627935111522674,4.0,0.0,1.0
317580,293.134765625,297.1499938964844,293.1499938964844,0.0291854068636894,-1051.6611328125,304.14715576171875,0.6353938579559326,0.0721374303102493,0.0655108764767646,293.1268920898437,297.1499938964844,293.1499938964844,0.039057221263647,-1280.4642333984375,304.1455993652344,0.666791558265686,0.0835812389850616,0.0797701328992843,293.1330261230469,297.1499938964844,293.1499938964844,0.039558820426464,-952.0546875,304.1462097167969,0.6683294177055359,0.0841160714626312,0.0593081675469875,293.0626525878906,297.1499938964844,293.1499938964844,0.0801757723093032,-2027.5242919921875,304.1351318359375,0.7776462435722351,0.133817046880722,0.1264121234416961,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333068847656,0.5570694208145142,0.050000000745058,0.2286018580198288,290.79656982421875,291.1499938964844,271.7554626464844,271.1211242675781,288.3148498535156,293.3144836425781,291.0603332519531,1.0,0.1663146167993545,1.0,0.1500000059604644,0.7174747586250305,1.0,-0.6715536117553711,0.0233756732195615,0.648177981376648,-0.13250832259655,0.0,0.0,0.0658184289932251,24.07825088500977,25.0,647.0040893554688,-3402.17431640625,44.851295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,303.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.611328125,18000.0,0.0,0.0,0.0415679439902305,0.0,0.0,0.0,0.0,1.0,0.0061502824537456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880150943994522,0.1309332698583603,-0.0429181791841983,0.0,4.218617687001824e-05,0.0,0.0,5.022851943969727,0.0,0.0,0.0,0.2716391980648041,4.0,0.0,1.0
317640,293.134765625,297.1499938964844,293.1499938964844,0.0291854068636894,-1051.6611328125,304.14715576171875,0.6353938579559326,0.0721374303102493,0.0655108764767646,293.1268920898437,297.1499938964844,293.1499938964844,0.039057221263647,-1280.4642333984375,304.1455993652344,0.666791558265686,0.0835812389850616,0.0797701328992843,293.1330261230469,297.1499938964844,293.1499938964844,0.039558820426464,-952.0546875,304.1462097167969,0.6683294177055359,0.0841160714626312,0.0593081675469875,293.0626525878906,297.1499938964844,293.1499938964844,0.0801757723093032,-2027.5242919921875,304.1351318359375,0.7776462435722351,0.133817046880722,0.1264121234416961,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333068847656,0.5570694208145142,0.050000000745058,0.2286018580198288,290.79656982421875,291.1499938964844,271.7554626464844,271.1211242675781,288.3148498535156,293.3144836425781,291.0603332519531,1.0,0.1663146167993545,1.0,0.1500000059604644,0.7174747586250305,1.0,-0.6715536117553711,0.0233756732195615,0.648177981376648,-0.13250832259655,0.0,0.0,0.0658184289932251,24.07825088500977,25.0,647.0040893554688,-3402.17431640625,44.851295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,303.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.611328125,18000.0,0.0,0.0,0.0415679439902305,0.0,0.0,0.0,0.0,1.0,0.0061502824537456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880150943994522,0.1309332698583603,-0.0429181791841983,0.0,4.218617687001824e-05,0.0,0.0,5.022851943969727,0.0,0.0,0.0,0.2716391980648041,4.0,0.0,1.0
317700,293.1341552734375,297.1499938964844,293.1499938964844,0.0273078419268131,-1010.2232055664062,304.1510314941406,0.6368380188941956,0.0724479183554649,0.0657970681786537,293.1262512207031,297.1499938964844,293.1499938964844,0.0366344861686229,-1230.7861328125,304.1507263183594,0.6685971617698669,0.0839981809258461,0.0801640003919601,293.1322631835937,297.1499938964844,293.1499938964844,0.0370700620114803,-914.5767822265624,304.1513671875,0.6700050830841064,0.0844791978597641,0.0595656000077724,293.056640625,297.1499938964844,293.1499938964844,0.0777824893593788,-1972.13623046875,304.14208984375,0.7828336954116821,0.1361044943332672,0.1285386532545089,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33026123046875,0.5577008724212646,0.050000000745058,0.2285813838243484,291.4183959960937,291.1499938964844,271.7272644042969,271.0892333984375,288.34820556640625,293.31396484375,291.5660400390625,1.0,0.1665622740983963,1.0,0.1500000059604644,0.7170084714889526,1.0,-0.6752063035964966,0.0235235672444105,0.6516827344894409,-0.1319488286972046,0.0,0.0,0.0,24.016008377075195,25.0,787.4418334960938,-3140.300048828125,45.2131462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,303.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.701171875,18000.0,0.0,0.0,0.0439226552844047,0.0,0.0,0.0,0.0,1.0,0.0056176213547587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073867991566658,0.1134621575474739,-0.0395941697061061,0.0,4.457591421669349e-05,0.0,0.0,4.354754447937012,0.0,0.0,0.0,0.2699749767780304,4.0,0.0,1.0
317760,293.13397216796875,297.1499938964844,293.1499938964844,0.0268004983663558,-998.3154296875,304.1517028808594,0.638114869594574,0.0726873204112052,0.0660405233502388,293.1258850097656,297.1499938964844,293.1499938964844,0.0360143817961216,-1217.422607421875,304.15167236328125,0.6702951192855835,0.0843739062547683,0.0805354565382003,293.1319274902344,297.1499938964844,293.1499938964844,0.0363866277039051,-903.9168090820312,304.1522827148437,0.6715200543403625,0.0847753509879112,0.0597932636737823,293.0508117675781,297.1499938964844,293.1499938964844,0.0780575200915336,-1974.5797119140625,304.1429443359375,0.7880526781082153,0.1384332031011581,0.1307152509689331,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455993652344,0.5582872033119202,0.050000000745058,0.2285624891519546,291.67755126953125,291.1499938964844,271.6983642578125,271.056640625,288.38348388671875,293.3154296875,291.6783752441406,1.0,0.1668221801519394,1.0,0.1500000059604644,0.7165438532829285,1.0,-0.6788071990013123,0.0236692950129508,0.6551378965377808,-0.1313516348600387,0.0,0.0,0.0,23.96222305297852,25.0,196.65200805664065,-590.1602172851562,45.58085250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,300.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.87109375,18000.0,0.0,0.0,0.0459908433258533,0.0,0.0,0.0,0.0,1.0,0.0106795849278569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057536805979907,0.0697323083877563,-0.0639786273241043,0.0,4.667486064136028e-05,0.0,0.0,2.6276021003723145,0.0,0.0,0.0,0.2636788487434387,4.0,0.0,1.0
317820,293.13360595703125,297.1499938964844,293.1499938964844,0.0313331261277198,-1093.3685302734375,304.1435546875,0.6403409838676453,0.0731629431247711,0.0664370507001876,293.12518310546875,297.1499938964844,293.1499938964844,0.0420439392328262,-1336.4239501953125,304.1410522460937,0.6734631061553955,0.0851243436336517,0.0812211707234382,293.1312561035156,297.1499938964844,293.1499938964844,0.0422990657389164,-990.2660522460938,304.14166259765625,0.6742188930511475,0.0853631496429443,0.0601806975901126,293.0387268066406,297.1499938964844,293.1499938964844,0.0898608863353729,-2223.357177734375,304.1256103515625,0.7987372875213623,0.1433881521224975,0.1352789998054504,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.5593917369842529,0.050000000745058,0.2285271733999252,290.6485900878906,291.1499938964844,271.6385192871094,270.9894104003906,288.45050048828125,293.3143920898437,290.5020751953125,1.0,0.1673734486103058,1.0,0.1500000059604644,0.7156146168708801,1.0,-0.686005711555481,0.0239622499793767,0.6620434522628784,-0.1301232874393463,0.0,0.0,0.0443804338574409,23.86888313293457,25.0,-745.2799682617188,-2976.634033203125,46.33957290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,299.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.869140625,18000.0,0.0,0.0,0.0417479649186134,0.0,0.0,0.0,0.0,1.0,0.0105166230350732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611005946993827,0.1240092068910598,-0.0629086121916771,0.0,4.236887616571039e-05,0.0,0.0,4.636780738830566,0.0,0.0,0.0,0.2702439129352569,4.0,0.0,1.0
317880,293.13360595703125,297.1499938964844,293.1499938964844,0.0313331261277198,-1093.3685302734375,304.1435546875,0.6403409838676453,0.0731629431247711,0.0664370507001876,293.12518310546875,297.1499938964844,293.1499938964844,0.0420439392328262,-1336.4239501953125,304.1410522460937,0.6734631061553955,0.0851243436336517,0.0812211707234382,293.1312561035156,297.1499938964844,293.1499938964844,0.0422990657389164,-990.2660522460938,304.14166259765625,0.6742188930511475,0.0853631496429443,0.0601806975901126,293.0387268066406,297.1499938964844,293.1499938964844,0.0898608863353729,-2223.357177734375,304.1256103515625,0.7987372875213623,0.1433881521224975,0.1352789998054504,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.5593917369842529,0.050000000745058,0.2285271733999252,290.6485900878906,291.1499938964844,271.6385192871094,270.9894104003906,288.45050048828125,293.3143920898437,290.5020751953125,1.0,0.1673734486103058,1.0,0.1500000059604644,0.7156146168708801,1.0,-0.686005711555481,0.0239622499793767,0.6620434522628784,-0.1301232874393463,0.0,0.0,0.0443804338574409,23.86888313293457,25.0,-745.2799682617188,-2976.634033203125,46.33957290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,299.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.869140625,18000.0,0.0,0.0,0.0417479649186134,0.0,0.0,0.0,0.0,1.0,0.0105166230350732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611005946993827,0.1240092068910598,-0.0629086121916771,0.0,4.236887616571039e-05,0.0,0.0,4.636780738830566,0.0,0.0,0.0,0.2702439129352569,4.0,0.0,1.0
317940,293.1321716308594,297.1499938964844,293.1499938964844,0.0282840356230735,-1027.3939208984375,304.15093994140625,0.6434676647186279,0.0738707780838012,0.0670392587780952,293.1237487792969,297.1499938964844,293.1499938964844,0.0382236652076244,-1257.8939208984375,304.1506042480469,0.6773688197135925,0.0860435366630554,0.0820584297180175,293.1295471191406,297.1499938964844,293.1499938964844,0.0383738502860069,-930.9548950195312,304.15118408203125,0.6778429746627808,0.0861866176128387,0.0607278496026992,293.02606201171875,297.1499938964844,293.1499938964844,0.0868585109710693,-2148.65185546875,304.1390991210937,0.8103399872779846,0.1487760543823242,0.1402957439422607,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.560761570930481,0.050000000745058,0.228483960032463,291.4388732910156,291.1499938964844,271.5762634277344,270.9197998046875,288.5127258300781,293.31024169921875,291.5854797363281,1.0,0.1679854989051818,1.0,0.1500000059604644,0.714685320854187,1.0,-0.6943588256835938,0.0243112165480852,0.6700475811958313,-0.1291284710168838,0.0,0.0,0.0,23.744287490844727,25.0,803.5562133789062,-3124.77294921875,47.21318435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,303.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.583984375,18000.0,0.0,0.0,0.0425377748906612,0.0,0.0,0.0,0.0,1.0,0.0059713344089686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723980069160461,0.1142662242054939,-0.0418682135641574,0.0,4.3170435674255714e-05,0.0,0.0,4.38292121887207,0.0,0.0,0.0,0.2699901163578033,4.0,0.0,1.0
318000,293.1321716308594,297.1499938964844,293.1499938964844,0.0282840356230735,-1027.3939208984375,304.15093994140625,0.6434676647186279,0.0738707780838012,0.0670392587780952,293.1237487792969,297.1499938964844,293.1499938964844,0.0382236652076244,-1257.8939208984375,304.1506042480469,0.6773688197135925,0.0860435366630554,0.0820584297180175,293.1295471191406,297.1499938964844,293.1499938964844,0.0383738502860069,-930.9548950195312,304.15118408203125,0.6778429746627808,0.0861866176128387,0.0607278496026992,293.02606201171875,297.1499938964844,293.1499938964844,0.0868585109710693,-2148.65185546875,304.1390991210937,0.8103399872779846,0.1487760543823242,0.1402957439422607,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.560761570930481,0.050000000745058,0.228483960032463,291.4388732910156,291.1499938964844,271.5762634277344,270.9197998046875,288.5127258300781,293.31024169921875,291.5854797363281,1.0,0.1679854989051818,1.0,0.1500000059604644,0.714685320854187,1.0,-0.6943588256835938,0.0243112165480852,0.6700475811958313,-0.1291284710168838,0.0,0.0,0.0,23.744287490844727,25.0,803.5562133789062,-3124.77294921875,47.21318435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,303.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.583984375,18000.0,0.0,0.0,0.0425377748906612,0.0,0.0,0.0,0.0,1.0,0.0059713344089686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723980069160461,0.1142662242054939,-0.0418682135641574,0.0,4.3170435674255714e-05,0.0,0.0,4.38292121887207,0.0,0.0,0.0,0.2699901163578033,4.0,0.0,1.0
318060,293.1318359375,297.1499938964844,293.1499938964844,0.0295750759541988,-1061.0831298828125,304.14813232421875,0.6461407542228699,0.0743880793452262,0.0675386786460876,293.123046875,297.1499938964844,293.1499938964844,0.0409034676849842,-1309.6351318359375,304.14520263671875,0.6809494495391846,0.086854450404644,0.0828447341918945,293.1289367675781,297.1499938964844,293.1499938964844,0.0409279614686965,-967.571044921875,304.14581298828125,0.681007981300354,0.0868307054042816,0.0612036325037479,293.0147399902344,297.1499938964844,293.1499938964844,0.0939863994717598,-2295.920166015625,304.12969970703125,0.8210363388061523,0.1542113721370697,0.1454073786735534,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5619568228721619,0.050000000745058,0.228446677327156,291.23016357421875,291.1499938964844,271.511962890625,270.8482360839844,288.5741577148437,293.31231689453125,290.96502685546875,1.0,0.1686459332704544,1.0,0.1500000059604644,0.7137597799301147,1.0,-0.7025630474090576,0.0246600098907947,0.6779030561447144,-0.1282256245613098,0.0,0.0,0.0,23.649646759033203,25.0,-935.5540771484376,-0.0,48.11705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405334472656,299.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.482421875,18000.0,0.0,0.0,0.0436326600611209,0.0,0.0,0.0,0.0,1.0,0.0143042663112282,0.0,-0.0,-0.0,0.0,0.0,0.0,2.092530849040486e-05,0.0707003101706504,-0.0706793889403343,0.0,4.428160536917858e-05,0.0,0.0,2.6354401111602783,0.0,0.0,0.0,0.2628291249275207,4.0,0.0,1.0
318120,293.1318359375,297.1499938964844,293.1499938964844,0.0295750759541988,-1061.0831298828125,304.14813232421875,0.6461407542228699,0.0743880793452262,0.0675386786460876,293.123046875,297.1499938964844,293.1499938964844,0.0409034676849842,-1309.6351318359375,304.14520263671875,0.6809494495391846,0.086854450404644,0.0828447341918945,293.1289367675781,297.1499938964844,293.1499938964844,0.0409279614686965,-967.571044921875,304.14581298828125,0.681007981300354,0.0868307054042816,0.0612036325037479,293.0147399902344,297.1499938964844,293.1499938964844,0.0939863994717598,-2295.920166015625,304.12969970703125,0.8210363388061523,0.1542113721370697,0.1454073786735534,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5619568228721619,0.050000000745058,0.228446677327156,291.23016357421875,291.1499938964844,271.511962890625,270.8482360839844,288.5741577148437,293.31231689453125,290.96502685546875,1.0,0.1686459332704544,1.0,0.1500000059604644,0.7137597799301147,1.0,-0.7025630474090576,0.0246600098907947,0.6779030561447144,-0.1282256245613098,0.0,0.0,0.0,23.649646759033203,25.0,-935.5540771484376,-0.0,48.11705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405334472656,299.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.482421875,18000.0,0.0,0.0,0.0436326600611209,0.0,0.0,0.0,0.0,1.0,0.0143042663112282,0.0,-0.0,-0.0,0.0,0.0,0.0,2.092530849040486e-05,0.0707003101706504,-0.0706793889403343,0.0,4.428160536917858e-05,0.0,0.0,2.6354401111602783,0.0,0.0,0.0,0.2628291249275207,4.0,0.0,1.0
318180,293.130615234375,297.1499938964844,293.1499938964844,0.0313493721187114,-1087.8695068359375,304.1468505859375,0.6490795612335205,0.0750972330570221,0.0680989921092987,293.12176513671875,297.1499938964844,293.1499938964844,0.0423880405724048,-1336.566162109375,304.1453857421875,0.6847203969955444,0.0877933204174041,0.0836755186319351,293.1274719238281,297.1499938964844,293.1499938964844,0.0422944836318492,-985.9705200195312,304.1459655761719,0.6844098567962646,0.0876588150858879,0.0617237910628318,293.0033874511719,297.1499938964844,293.1499938964844,0.0994642376899719,-2404.766357421875,304.1290283203125,0.831717848777771,0.1599388718605041,0.1507391482591629,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.5632035732269287,0.050000000745058,0.2284082770347595,290.8586730957031,291.1499938964844,271.4459228515625,270.77508544921875,288.6206970214844,293.306396484375,291.12506103515625,1.0,0.1693510264158249,1.0,0.1500000059604644,0.7128342390060425,1.0,-0.7112094759941101,0.0250380001962184,0.6861714720726013,-0.1276202350854873,0.0,0.0,0.0491915568709373,23.55122375488281,25.0,708.7275390625,-3371.910888671875,49.08598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269470214844,303.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.90625,18000.0,0.0,0.0,0.038611676543951,0.0,0.0,0.0,0.0,1.0,0.0068460130132734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845759436488151,0.1316382437944412,-0.0470623075962066,0.0,3.918594302376732e-05,0.0,0.0,5.046037197113037,0.0,0.0,0.0,0.2715565264225006,4.0,0.0,1.0
318240,293.130615234375,297.1499938964844,293.1499938964844,0.0313493721187114,-1087.8695068359375,304.1468505859375,0.6490795612335205,0.0750972330570221,0.0680989921092987,293.12176513671875,297.1499938964844,293.1499938964844,0.0423880405724048,-1336.566162109375,304.1453857421875,0.6847203969955444,0.0877933204174041,0.0836755186319351,293.1274719238281,297.1499938964844,293.1499938964844,0.0422944836318492,-985.9705200195312,304.1459655761719,0.6844098567962646,0.0876588150858879,0.0617237910628318,293.0033874511719,297.1499938964844,293.1499938964844,0.0994642376899719,-2404.766357421875,304.1290283203125,0.831717848777771,0.1599388718605041,0.1507391482591629,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.5632035732269287,0.050000000745058,0.2284082770347595,290.8586730957031,291.1499938964844,271.4459228515625,270.77508544921875,288.6206970214844,293.306396484375,291.12506103515625,1.0,0.1693510264158249,1.0,0.1500000059604644,0.7128342390060425,1.0,-0.7112094759941101,0.0250380001962184,0.6861714720726013,-0.1276202350854873,0.0,0.0,0.0491915568709373,23.55122375488281,25.0,708.7275390625,-3371.910888671875,49.08598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269470214844,303.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.90625,18000.0,0.0,0.0,0.038611676543951,0.0,0.0,0.0,0.0,1.0,0.0068460130132734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845759436488151,0.1316382437944412,-0.0470623075962066,0.0,3.918594302376732e-05,0.0,0.0,5.046037197113037,0.0,0.0,0.0,0.2715565264225006,4.0,0.0,1.0
318300,293.1299743652344,297.1499938964844,293.1499938964844,0.0294386930763721,-1050.8580322265625,304.1507873535156,0.6508088707923889,0.0754676833748817,0.0684448778629303,293.12109375,297.1499938964844,293.1499938964844,0.0398537702858448,-1285.2738037109375,304.1507263183594,0.6868007779121399,0.0882813036441803,0.0841418132185936,293.126708984375,297.1499938964844,293.1499938964844,0.0397252440452575,-947.6441040039062,304.1512756347656,0.6863633394241333,0.0880928188562393,0.0620358437299728,292.9983215332031,297.1499938964844,293.1499938964844,0.096742108464241,-2341.63427734375,304.1376342773437,0.8371433615684509,0.1627953946590423,0.1534577310085296,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.5638697147369385,0.050000000745058,0.2283879369497299,291.4914245605469,291.1499938964844,271.4123840332031,270.738037109375,288.64239501953125,293.3059387207031,291.62188720703125,1.0,0.1697241961956024,1.0,0.1500000059604644,0.7123714685440063,1.0,-0.7157971262931824,0.0252430383116006,0.6905540823936462,-0.1274620294570922,0.0,0.0,0.0,23.497631072998047,25.0,798.6156005859375,-3086.114013671875,49.604618072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,303.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1953125,18000.0,0.0,0.0,0.0409957244992256,0.0,0.0,0.0,0.0,1.0,0.0063448096625506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695702657103538,0.1137557402253151,-0.0441854745149612,0.0,4.1605449951021e-05,0.0,0.0,4.361180305480957,0.0,0.0,0.0,0.2697690725326538,4.0,0.0,1.0
318360,293.1297607421875,297.1499938964844,293.1499938964844,0.0292105823755264,-1043.203857421875,304.15093994140625,0.6522852182388306,0.0757614746689796,0.0687391981482505,293.1207275390625,297.1499938964844,293.1499938964844,0.0397252403199672,-1281.8814697265625,304.1507263183594,0.6886804103851318,0.0887219011783599,0.0845775008201599,293.1263732910156,297.1499938964844,293.1499938964844,0.0395413264632225,-944.4349365234376,304.1512756347656,0.6880576610565186,0.0884524583816528,0.0623102821409702,292.993896484375,297.1499938964844,293.1499938964844,0.0979435071349144,-2363.7216796875,304.1375427246094,0.8423545956611633,0.1655842214822769,0.156120553612709,293.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629943847656,0.5644338726997375,0.050000000745058,0.228370800614357,291.6774597167969,291.1499938964844,271.3785095214844,270.7007141113281,288.6626281738281,293.3074035644531,291.59375,1.0,0.1701053231954574,1.0,0.1500000059604644,0.7119107246398926,1.0,-0.720177948474884,0.0254414901137352,0.6947364807128906,-0.1273516416549682,0.0,0.0,0.0,23.45836067199707,25.0,-154.30174255371094,-122.6742935180664,50.11850357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,299.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.751953125,18000.0,0.0,0.0,0.0426528938114643,0.0,0.0,0.0,0.0,1.0,0.0122775426134467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012733857147395,0.0693239122629165,-0.0680505260825157,0.0,4.328726572566666e-05,0.0,0.0,2.6016736030578613,0.0,0.0,0.0,0.2634187638759613,4.0,0.0,1.0
318420,293.1291809082031,297.1499938964844,293.1499938964844,0.0343167185783386,-1143.776611328125,304.142333984375,0.6548974514007568,0.076389230787754,0.069261647760868,293.11993408203125,297.1499938964844,293.1499938964844,0.0463012605905532,-1410.05126953125,304.1398620605469,0.6921305060386658,0.0896241664886474,0.0854013934731483,293.1256408691406,297.1499938964844,293.1499938964844,0.0459523871541023,-1036.987060546875,304.1405029296875,0.6910586953163147,0.089200809597969,0.0628033801913261,292.9857177734375,297.1499938964844,293.1499938964844,0.1123033240437507,-2660.439453125,304.1182861328125,0.8525352478027344,0.171193927526474,0.1613888293504715,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63848876953125,0.5654097199440002,0.050000000745058,0.2283413559198379,290.5622253417969,291.1499938964844,271.31005859375,270.6255187988281,288.68951416015625,293.30474853515625,290.5199584960937,1.0,0.1708851754665374,1.0,0.1500000059604644,0.7109891176223755,1.0,-0.7286729216575623,0.0258350167423486,0.7028379440307617,-0.1273433566093444,0.0,0.0,0.0578795783221721,23.40041732788086,25.0,-288.5825500488281,-3195.366455078125,51.14945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,300.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.4453125,18000.0,0.0,0.0,0.0372504293918609,0.0,0.0,0.0,0.0,1.0,0.0098762810230255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718486532568931,0.1328410506248474,-0.0609923899173736,0.0,3.78044496756047e-05,0.0,0.0,5.025862216949463,0.0,0.0,0.0,0.2701188623905182,4.0,0.0,1.0
318480,293.1291809082031,297.1499938964844,293.1499938964844,0.0343167185783386,-1143.776611328125,304.142333984375,0.6548974514007568,0.076389230787754,0.069261647760868,293.11993408203125,297.1499938964844,293.1499938964844,0.0463012605905532,-1410.05126953125,304.1398620605469,0.6921305060386658,0.0896241664886474,0.0854013934731483,293.1256408691406,297.1499938964844,293.1499938964844,0.0459523871541023,-1036.987060546875,304.1405029296875,0.6910586953163147,0.089200809597969,0.0628033801913261,292.9857177734375,297.1499938964844,293.1499938964844,0.1123033240437507,-2660.439453125,304.1182861328125,0.8525352478027344,0.171193927526474,0.1613888293504715,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63848876953125,0.5654097199440002,0.050000000745058,0.2283413559198379,290.5622253417969,291.1499938964844,271.31005859375,270.6255187988281,288.68951416015625,293.30474853515625,290.5199584960937,1.0,0.1708851754665374,1.0,0.1500000059604644,0.7109891176223755,1.0,-0.7286729216575623,0.0258350167423486,0.7028379440307617,-0.1273433566093444,0.0,0.0,0.0578795783221721,23.40041732788086,25.0,-288.5825500488281,-3195.366455078125,51.14945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,300.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.4453125,18000.0,0.0,0.0,0.0372504293918609,0.0,0.0,0.0,0.0,1.0,0.0098762810230255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718486532568931,0.1328410506248474,-0.0609923899173736,0.0,3.78044496756047e-05,0.0,0.0,5.025862216949463,0.0,0.0,0.0,0.2701188623905182,4.0,0.0,1.0
318540,293.1279296875,297.1499938964844,293.1499938964844,0.0303044375032186,-1065.912353515625,304.1514587402344,0.6582378149032593,0.0771752893924713,0.0699643641710281,293.11865234375,297.1499938964844,293.1499938964844,0.0415205545723438,-1313.0758056640625,304.1510314941406,0.6960916519165039,0.0906462147831916,0.0863568782806396,293.1241455078125,297.1499938964844,293.1499938964844,0.0411098711192607,-964.6078491210938,304.1515808105469,0.6947451233863831,0.0901183858513832,0.0634365677833557,292.978759765625,297.1499938964844,293.1499938964844,0.1066436618566513,-2532.1572265625,304.1380310058594,0.8630293011665344,0.1767762154340744,0.1667051464319229,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48248291015625,0.5665169358253479,0.050000000745058,0.22830830514431,291.56451416015625,291.1499938964844,271.24090576171875,270.54986572265625,288.7078552246094,293.302001953125,291.6632080078125,1.0,0.1717021614313125,1.0,0.1500000059604644,0.7100675702095032,1.0,-0.7377637028694153,0.0262663327157497,0.7114973664283752,-0.1276758462190628,0.0,0.0,0.0,23.32668685913086,25.0,739.0399169921875,-2659.0654296875,52.25614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,302.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18182.85546875,18000.0,0.0,0.0,0.0400214865803718,0.0,0.0,0.0,0.0,1.0,0.0078937700018286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0472602620720863,0.1000881940126419,-0.0528279282152652,0.0,4.0616720070829615e-05,0.0,0.0,3.827359437942505,0.0,0.0,0.0,0.2673415541648865,4.0,0.0,1.0
318600,293.1279296875,297.1499938964844,293.1499938964844,0.0303044375032186,-1065.912353515625,304.1514587402344,0.6582378149032593,0.0771752893924713,0.0699643641710281,293.11865234375,297.1499938964844,293.1499938964844,0.0415205545723438,-1313.0758056640625,304.1510314941406,0.6960916519165039,0.0906462147831916,0.0863568782806396,293.1241455078125,297.1499938964844,293.1499938964844,0.0411098711192607,-964.6078491210938,304.1515808105469,0.6947451233863831,0.0901183858513832,0.0634365677833557,292.978759765625,297.1499938964844,293.1499938964844,0.1066436618566513,-2532.1572265625,304.1380310058594,0.8630293011665344,0.1767762154340744,0.1667051464319229,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48248291015625,0.5665169358253479,0.050000000745058,0.22830830514431,291.56451416015625,291.1499938964844,271.24090576171875,270.54986572265625,288.7078552246094,293.302001953125,291.6632080078125,1.0,0.1717021614313125,1.0,0.1500000059604644,0.7100675702095032,1.0,-0.7377637028694153,0.0262663327157497,0.7114973664283752,-0.1276758462190628,0.0,0.0,0.0,23.32668685913086,25.0,739.0399169921875,-2659.0654296875,52.25614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,302.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18182.85546875,18000.0,0.0,0.0,0.0400214865803718,0.0,0.0,0.0,0.0,1.0,0.0078937700018286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0472602620720863,0.1000881940126419,-0.0528279282152652,0.0,4.0616720070829615e-05,0.0,0.0,3.827359437942505,0.0,0.0,0.0,0.2673415541648865,4.0,0.0,1.0
318660,293.12774658203125,297.1499938964844,293.1499938964844,0.0360861457884311,-1157.750732421875,304.1405639648437,0.6608230471611023,0.077771671116352,0.0705164521932601,293.1180114746094,297.1499938964844,293.1499938964844,0.04657469317317,-1411.148193359375,304.1416931152344,0.6994902491569519,0.0915691033005714,0.0872352644801139,293.12359619140625,297.1499938964844,293.1499938964844,0.0460068956017494,-1035.00537109375,304.142333984375,0.6977450847625732,0.0908854827284812,0.0639796406030654,292.9736328125,297.1499938964844,293.1499938964844,0.1185979694128036,-2774.615966796875,304.1210327148437,0.8727928996086121,0.1821491867303848,0.1717888414859771,293.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.5673285722732544,0.050000000745058,0.2282842397689819,290.9010009765625,291.1499938964844,271.17138671875,270.47412109375,288.72412109375,293.3031921386719,290.6981811523437,1.0,0.1725355088710785,1.0,0.1500000059604644,0.7091497182846069,1.0,-0.7462047934532166,0.0266744531691074,0.7195303440093994,-0.1280301511287689,0.0,0.0,0.0,23.29379844665528,25.0,-991.1567993164062,-0.0,53.34555435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,299.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.337890625,18000.0,0.0,0.0,0.0394228622317314,0.0,0.0,0.0,0.0,1.0,0.0159680154174566,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515685062273404e-05,0.0712697952985763,-0.0712592750787735,0.0,4.000919216196053e-05,0.0,0.0,2.653615951538086,0.0,0.0,0.0,0.262738972902298,4.0,0.0,1.0
318720,293.12774658203125,297.1499938964844,293.1499938964844,0.0360861457884311,-1157.750732421875,304.1405639648437,0.6608230471611023,0.077771671116352,0.0705164521932601,293.1180114746094,297.1499938964844,293.1499938964844,0.04657469317317,-1411.148193359375,304.1416931152344,0.6994902491569519,0.0915691033005714,0.0872352644801139,293.12359619140625,297.1499938964844,293.1499938964844,0.0460068956017494,-1035.00537109375,304.142333984375,0.6977450847625732,0.0908854827284812,0.0639796406030654,292.9736328125,297.1499938964844,293.1499938964844,0.1185979694128036,-2774.615966796875,304.1210327148437,0.8727928996086121,0.1821491867303848,0.1717888414859771,293.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.5673285722732544,0.050000000745058,0.2282842397689819,290.9010009765625,291.1499938964844,271.17138671875,270.47412109375,288.72412109375,293.3031921386719,290.6981811523437,1.0,0.1725355088710785,1.0,0.1500000059604644,0.7091497182846069,1.0,-0.7462047934532166,0.0266744531691074,0.7195303440093994,-0.1280301511287689,0.0,0.0,0.0,23.29379844665528,25.0,-991.1567993164062,-0.0,53.34555435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,299.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.337890625,18000.0,0.0,0.0,0.0394228622317314,0.0,0.0,0.0,0.0,1.0,0.0159680154174566,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515685062273404e-05,0.0712697952985763,-0.0712592750787735,0.0,4.000919216196053e-05,0.0,0.0,2.653615951538086,0.0,0.0,0.0,0.262738972902298,4.0,0.0,1.0
318780,293.1266174316406,297.1499938964844,293.1499938964844,0.0327932983636856,-1107.447509765625,304.1493530273437,0.6639567613601685,0.0785637199878692,0.0711795464158058,293.1166381835937,297.1499938964844,293.1499938964844,0.0447517670691013,-1372.4312744140625,304.1484069824219,0.703350305557251,0.0926555097103118,0.0882170423865318,293.12188720703125,297.1499938964844,293.1499938964844,0.0441215895116329,-1005.6517944335938,304.1488952636719,0.7013683915138245,0.0918974205851554,0.0646387040615081,292.9683837890625,297.1499938964844,293.1499938964844,0.1178797781467437,-2750.3525390625,304.13360595703125,0.8829816579818726,0.1876866519451141,0.1769918203353881,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.56831294298172,0.050000000745058,0.2282553315162658,291.2237854003906,291.1499938964844,271.1018371582031,270.3986511230469,288.7338256835937,293.298095703125,291.42730712890625,1.0,0.1733923107385635,1.0,0.1500000059604644,0.7082318663597107,1.0,-0.7551794052124023,0.0271132308989763,0.7280662059783936,-0.1284985989332199,0.0,0.0,0.0003772085474338,23.24071502685547,25.0,829.8394775390625,-3267.9501953125,54.499507904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,303.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.01171875,18000.0,0.0,0.0,0.037615742534399,0.0,0.0,0.0,0.0,1.0,0.0066896704956889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779044851660728,0.1241328418254852,-0.0462283566594123,0.0,3.817519609583542e-05,0.0,0.0,4.765091419219971,0.0,0.0,0.0,0.2708758115768432,4.0,0.0,1.0
318840,293.1266174316406,297.1499938964844,293.1499938964844,0.0327932983636856,-1107.447509765625,304.1493530273437,0.6639567613601685,0.0785637199878692,0.0711795464158058,293.1166381835937,297.1499938964844,293.1499938964844,0.0447517670691013,-1372.4312744140625,304.1484069824219,0.703350305557251,0.0926555097103118,0.0882170423865318,293.12188720703125,297.1499938964844,293.1499938964844,0.0441215895116329,-1005.6517944335938,304.1488952636719,0.7013683915138245,0.0918974205851554,0.0646387040615081,292.9683837890625,297.1499938964844,293.1499938964844,0.1178797781467437,-2750.3525390625,304.13360595703125,0.8829816579818726,0.1876866519451141,0.1769918203353881,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.56831294298172,0.050000000745058,0.2282553315162658,291.2237854003906,291.1499938964844,271.1018371582031,270.3986511230469,288.7338256835937,293.298095703125,291.42730712890625,1.0,0.1733923107385635,1.0,0.1500000059604644,0.7082318663597107,1.0,-0.7551794052124023,0.0271132308989763,0.7280662059783936,-0.1284985989332199,0.0,0.0,0.0003772085474338,23.24071502685547,25.0,829.8394775390625,-3267.9501953125,54.499507904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,303.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.01171875,18000.0,0.0,0.0,0.037615742534399,0.0,0.0,0.0,0.0,1.0,0.0066896704956889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779044851660728,0.1241328418254852,-0.0462283566594123,0.0,3.817519609583542e-05,0.0,0.0,4.765091419219971,0.0,0.0,0.0,0.2708758115768432,4.0,0.0,1.0
318900,293.1263732910156,297.1499938964844,293.1499938964844,0.0316377654671669,-1083.0994873046875,304.1514892578125,0.6655420660972595,0.0789076685905456,0.0715189948678016,293.1161499023437,297.1499938964844,293.1499938964844,0.0433423705399036,-1343.6732177734375,304.15118408203125,0.7053075432777405,0.093177706003189,0.0887268558144569,293.1213073730469,297.1499938964844,293.1499938964844,0.0426945760846138,-984.2017211914062,304.151611328125,0.7032304406166077,0.0923692435026168,0.0649875402450561,292.9664001464844,297.1499938964844,293.1499938964844,0.1164229959249496,-2716.657470703125,304.1390686035156,0.8879899978637695,0.1903747767210006,0.1795629411935806,293.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.5687911510467529,0.050000000745058,0.2282413691282272,291.6381530761719,291.1499938964844,271.0671691894531,270.36114501953125,288.7411804199219,293.2992553710937,291.68341064453125,1.0,0.1738302856683731,1.0,0.1500000059604644,0.7077729105949402,1.0,-0.7596864700317383,0.0273356884717941,0.732350766658783,-0.1287470757961273,0.0,0.0,0.0,23.21721076965332,25.0,497.48675537109375,-1545.994873046875,55.090309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,300.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18252.119140625,18000.0,0.0,0.0,0.0402751788496971,0.0,0.0,0.0,0.0,1.0,0.0103167612105607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172181501984596,0.0801409557461738,-0.0629228055477142,0.0,4.087418710696511e-05,0.0,0.0,3.0371339321136475,0.0,0.0,0.0,0.2649068236351013,4.0,0.0,1.0
318960,293.1264343261719,297.1499938964844,293.1499938964844,0.0335747264325618,-1121.45458984375,304.1475830078125,0.6668293476104736,0.0791929140686988,0.0717954859137535,293.1158447265625,297.1499938964844,293.1499938964844,0.0458937361836433,-1393.149169921875,304.1461486816406,0.7070490717887878,0.0936660319566726,0.0891998931765556,293.1210021972656,297.1499938964844,293.1499938964844,0.0451772175729274,-1019.8362426757812,304.14666748046875,0.7048238515853882,0.0927910581231117,0.0652950778603553,292.9647216796875,297.1499938964844,293.1499938964844,0.1225781142711639,-2840.107421875,304.1295471191406,0.8927562832832336,0.1930310279130935,0.1820787191390991,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.5691737532615662,0.050000000745058,0.2282302230596542,291.3753356933594,291.1499938964844,271.0326232910156,270.3238830566406,288.7480163574219,293.3007202148437,291.1246643066406,1.0,0.1742692738771438,1.0,0.1500000059604644,0.7073156833648682,1.0,-0.7639611959457397,0.0275485385209321,0.7364126443862915,-0.1289774775505066,0.0,0.0,0.0,23.20636367797852,25.0,-798.1744384765625,-0.0,55.67008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,299.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.037109375,18000.0,0.0,0.0,0.040795661509037,0.0,0.0,0.0,0.0,1.0,0.0141114834696054,0.0,-0.0,-0.0,0.0,0.0,0.0,6.431547808460891e-05,0.0706565082073211,-0.0705921947956085,0.0,4.1402410715818405e-05,0.0,0.0,2.638833999633789,0.0,0.0,0.0,0.2630381286144256,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0358536317944526,-1163.9775390625,304.1455383300781,0.669650137424469,0.0799247026443481,0.0723905488848686,293.1147155761719,297.1499938964844,293.1499938964844,0.0488971844315528,-1449.896728515625,304.14361572265625,0.7106964588165283,0.0947593972086906,0.0901853889226913,293.1195983886719,297.1499938964844,293.1499938964844,0.0480798557400703,-1060.3883056640625,304.1440734863281,0.7082717418670654,0.0938104316592216,0.0659551098942756,292.9607849121094,297.1499938964844,293.1499938964844,0.1311662048101425,-3005.341064453125,304.1243896484375,0.90250426530838,0.198522463440895,0.1872081160545349,293.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7122497558594,0.5700373649597168,0.050000000745058,0.2282052338123321,290.78076171875,291.1499938964844,270.96405029296875,270.2501220703125,288.7544860839844,293.29608154296875,291.0336303710937,1.0,0.1751585006713867,1.0,0.1500000059604644,0.7064012289047241,1.0,-0.772776186466217,0.0279912054538726,0.744784951210022,-0.1295033395290374,0.0,0.0,0.0543615780770778,23.173194885253903,25.0,616.4076538085938,-3392.150146484375,56.86612701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919372558594,302.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.416015625,18000.0,0.0,0.0,0.0366220101714134,0.0,0.0,0.0,0.0,1.0,0.0074041537009179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834904015064239,0.1336058229207992,-0.0501154139637947,0.0,3.7166686524869874e-05,0.0,0.0,5.113288879394531,0.0,0.0,0.0,0.2715897560119629,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0358536317944526,-1163.9775390625,304.1455383300781,0.669650137424469,0.0799247026443481,0.0723905488848686,293.1147155761719,297.1499938964844,293.1499938964844,0.0488971844315528,-1449.896728515625,304.14361572265625,0.7106964588165283,0.0947593972086906,0.0901853889226913,293.1195983886719,297.1499938964844,293.1499938964844,0.0480798557400703,-1060.3883056640625,304.1440734863281,0.7082717418670654,0.0938104316592216,0.0659551098942756,292.9607849121094,297.1499938964844,293.1499938964844,0.1311662048101425,-3005.341064453125,304.1243896484375,0.90250426530838,0.198522463440895,0.1872081160545349,293.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7122497558594,0.5700373649597168,0.050000000745058,0.2282052338123321,290.78076171875,291.1499938964844,270.96405029296875,270.2501220703125,288.7544860839844,293.29608154296875,291.0336303710937,1.0,0.1751585006713867,1.0,0.1500000059604644,0.7064012289047241,1.0,-0.772776186466217,0.0279912054538726,0.744784951210022,-0.1295033395290374,0.0,0.0,0.0543615780770778,23.173194885253903,25.0,616.4076538085938,-3392.150146484375,56.86612701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919372558594,302.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.416015625,18000.0,0.0,0.0,0.0366220101714134,0.0,0.0,0.0,0.0,1.0,0.0074041537009179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834904015064239,0.1336058229207992,-0.0501154139637947,0.0,3.7166686524869874e-05,0.0,0.0,5.113288879394531,0.0,0.0,0.0,0.2715897560119629,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0332289226353168,-1110.920654296875,304.1508178710937,0.6727859377861023,0.080623522400856,0.0730625316500663,293.1137390136719,297.1499938964844,293.1499938964844,0.045832335948944,-1387.2760009765625,304.1501159667969,0.7144375443458557,0.0958524644374847,0.0912431851029396,293.1183776855469,297.1499938964844,293.1499938964844,0.0450018756091594,-1014.0599975585938,304.1504821777344,0.7119747996330261,0.0948276445269584,0.0666943341493606,292.9581604003906,297.1499938964844,293.1499938964844,0.1273401528596878,-2920.98046875,304.1378479003906,0.912635624408722,0.2038511037826538,0.1923046559095382,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6235046386719,0.5709531903266907,0.050000000745058,0.2281789481639862,291.63800048828125,291.1499938964844,270.8964538574219,270.17779541015625,288.7652587890625,293.297607421875,291.55633544921875,1.0,0.1760697215795517,1.0,0.1500000059604644,0.7054867744445801,1.0,-0.7818247675895691,0.0284507647156715,0.7533740401268005,-0.1300846189260482,0.0,0.0,0.0,23.13607788085937,25.0,-128.83355712890625,-179.17306518554688,58.1100959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,299.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.1328125,18000.0,0.0,0.0,0.0416348949074745,0.0,0.0,0.0,0.0,1.0,0.0123608829453587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017758859321475,0.0700255259871482,-0.0682496353983879,0.0,4.22541270381771e-05,0.0,0.0,2.630287170410156,0.0,0.0,0.0,0.2635424435138702,4.0,0.0,1.0
