time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0332289226353168,-1110.920654296875,304.1508178710937,0.6727859377861023,0.080623522400856,0.0730625316500663,293.1137390136719,297.1499938964844,293.1499938964844,0.045832335948944,-1387.2760009765625,304.1501159667969,0.7144375443458557,0.0958524644374847,0.0912431851029396,293.1183776855469,297.1499938964844,293.1499938964844,0.0450018756091594,-1014.0599975585938,304.1504821777344,0.7119747996330261,0.0948276445269584,0.0666943341493606,292.9581604003906,297.1499938964844,293.1499938964844,0.1273401528596878,-2920.98046875,304.1378479003906,0.912635624408722,0.2038511037826538,0.1923046559095382,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6235046386719,0.5709531903266907,0.050000000745058,0.2281789481639862,291.63800048828125,291.1499938964844,270.8964538574219,270.17779541015625,288.7652587890625,293.297607421875,291.55633544921875,1.0,0.1760697215795517,1.0,0.1500000059604644,0.7054867744445801,1.0,-0.7818247675895691,0.0284507647156715,0.7533740401268005,-0.1300846189260482,0.0,0.0,0.0,23.13607788085937,25.0,-128.83355712890625,-179.17306518554688,58.1100959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,299.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.1328125,18000.0,0.0,0.0,0.0416348949074745,0.0,0.0,0.0,0.0,1.0,0.0123608829453587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017758859321475,0.0700255259871482,-0.0682496353983879,0.0,4.22541270381771e-05,0.0,0.0,2.630287170410156,0.0,0.0,0.0,0.2635424435138702,4.0,0.0,1.0
319260,293.12518310546875,297.1499938964844,293.1499938964844,0.0385871455073356,-1213.1212158203125,304.1420593261719,0.675344705581665,0.0812783241271972,0.0736130848526954,293.11297607421875,297.1499938964844,293.1499938964844,0.052613977342844,-1519.592041015625,304.1393127441406,0.7176811099052429,0.0969244539737701,0.092228427529335,293.1174621582031,297.1499938964844,293.1499938964844,0.0516479685902595,-1109.79150390625,304.1397705078125,0.7150665521621704,0.0958162322640419,0.0673542097210884,292.955810546875,297.1499938964844,293.1499938964844,0.1439499706029892,-3244.9609375,304.11529541015625,0.922796666622162,0.2091869264841079,0.1972952038049698,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6019897460937,0.5716867446899414,0.050000000745058,0.2281580120325088,290.5439453125,291.1499938964844,270.8302307128906,270.10723876953125,288.7710266113281,293.29547119140625,290.6156616210937,1.0,0.1769842356443405,1.0,0.1500000059604644,0.7045758366584778,1.0,-0.7904242277145386,0.0288942940533161,0.7615299224853516,-0.1306495070457458,0.0,0.0,0.0699503868818283,23.122987747192383,25.0,29.52676582336425,-3280.835205078125,59.34143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,301.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17742.998046875,18000.0,0.0,0.0,0.0376450978219509,0.0,0.0,0.0,0.0,1.0,0.0089292349293828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758152455091476,0.1331096440553665,-0.0572944022715091,0.0,3.820498750428669e-05,0.0,0.0,5.053248882293701,0.0,0.0,0.0,0.2707317471504211,4.0,0.0,1.0
319320,293.12518310546875,297.1499938964844,293.1499938964844,0.0385871455073356,-1213.1212158203125,304.1420593261719,0.675344705581665,0.0812783241271972,0.0736130848526954,293.11297607421875,297.1499938964844,293.1499938964844,0.052613977342844,-1519.592041015625,304.1393127441406,0.7176811099052429,0.0969244539737701,0.092228427529335,293.1174621582031,297.1499938964844,293.1499938964844,0.0516479685902595,-1109.79150390625,304.1397705078125,0.7150665521621704,0.0958162322640419,0.0673542097210884,292.955810546875,297.1499938964844,293.1499938964844,0.1439499706029892,-3244.9609375,304.11529541015625,0.922796666622162,0.2091869264841079,0.1972952038049698,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6019897460937,0.5716867446899414,0.050000000745058,0.2281580120325088,290.5439453125,291.1499938964844,270.8302307128906,270.10723876953125,288.7710266113281,293.29547119140625,290.6156616210937,1.0,0.1769842356443405,1.0,0.1500000059604644,0.7045758366584778,1.0,-0.7904242277145386,0.0288942940533161,0.7615299224853516,-0.1306495070457458,0.0,0.0,0.0699503868818283,23.122987747192383,25.0,29.52676582336425,-3280.835205078125,59.34143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,301.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17742.998046875,18000.0,0.0,0.0,0.0376450978219509,0.0,0.0,0.0,0.0,1.0,0.0089292349293828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758152455091476,0.1331096440553665,-0.0572944022715091,0.0,3.820498750428669e-05,0.0,0.0,5.053248882293701,0.0,0.0,0.0,0.2707317471504211,4.0,0.0,1.0
319380,293.1246032714844,297.1499938964844,293.1499938964844,0.0342703722417354,-1127.9189453125,304.1514892578125,0.6785296201705933,0.0820268094539642,0.0743006840348243,293.1119689941406,297.1499938964844,293.1499938964844,0.0475488528609275,-1416.5035400390625,304.1508178710937,0.7212594151496887,0.0980678349733352,0.093315802514553,293.1161193847656,297.1499938964844,293.1499938964844,0.0466076210141181,-1034.202392578125,304.1510925292969,0.7186270356178284,0.096914142370224,0.0681292861700058,292.9542236328125,297.1499938964844,293.1499938964844,0.1354407370090484,-3068.372802734375,304.1400146484375,0.9333072900772096,0.2144294828176498,0.2023114562034607,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440673828125,0.5725868940353394,0.050000000745058,0.2281325459480285,291.6079406738281,291.1499938964844,270.7656555175781,270.038818359375,288.77783203125,293.2948913574219,291.6566467285156,1.0,0.1779166162014007,1.0,0.1500000059604644,0.7036648988723755,1.0,-0.7994746565818787,0.0293655209243297,0.7701091766357422,-0.1312933713197708,0.0,0.0,0.0,23.0910701751709,25.0,537.0805053710938,-1914.1552734375,60.63386917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,301.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.451171875,18000.0,0.0,0.0,0.0422126539051532,0.0,0.0,0.0,0.0,1.0,0.0095727797597646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240163058042526,0.0842615142464637,-0.0602452047169208,0.0,4.284047827241011e-05,0.0,0.0,3.200568675994873,0.0,0.0,0.0,0.2654131054878235,4.0,0.0,1.0
319440,293.1246032714844,297.1499938964844,293.1499938964844,0.0342703722417354,-1127.9189453125,304.1514892578125,0.6785296201705933,0.0820268094539642,0.0743006840348243,293.1119689941406,297.1499938964844,293.1499938964844,0.0475488528609275,-1416.5035400390625,304.1508178710937,0.7212594151496887,0.0980678349733352,0.093315802514553,293.1161193847656,297.1499938964844,293.1499938964844,0.0466076210141181,-1034.202392578125,304.1510925292969,0.7186270356178284,0.096914142370224,0.0681292861700058,292.9542236328125,297.1499938964844,293.1499938964844,0.1354407370090484,-3068.372802734375,304.1400146484375,0.9333072900772096,0.2144294828176498,0.2023114562034607,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440673828125,0.5725868940353394,0.050000000745058,0.2281325459480285,291.6079406738281,291.1499938964844,270.7656555175781,270.038818359375,288.77783203125,293.2948913574219,291.6566467285156,1.0,0.1779166162014007,1.0,0.1500000059604644,0.7036648988723755,1.0,-0.7994746565818787,0.0293655209243297,0.7701091766357422,-0.1312933713197708,0.0,0.0,0.0,23.0910701751709,25.0,537.0805053710938,-1914.1552734375,60.63386917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,301.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.451171875,18000.0,0.0,0.0,0.0422126539051532,0.0,0.0,0.0,0.0,1.0,0.0095727797597646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240163058042526,0.0842615142464637,-0.0602452047169208,0.0,4.284047827241011e-05,0.0,0.0,3.200568675994873,0.0,0.0,0.0,0.2654131054878235,4.0,0.0,1.0
319500,293.12481689453125,297.1499938964844,293.1499938964844,0.0361752621829509,-1164.3507080078125,304.1476135253906,0.6797541379928589,0.0823090448975563,0.0745758637785911,293.11181640625,297.1499938964844,293.1499938964844,0.050018236041069,-1464.553466796875,304.1460266113281,0.7227779626846313,0.0985809192061424,0.0938155651092529,293.1159362792969,297.1499938964844,293.1499938964844,0.0490220673382282,-1068.8896484375,304.1463317871094,0.7200742959976196,0.0973769202828407,0.0684686452150344,292.9540405273437,297.1499938964844,293.1499938964844,0.1417863219976425,-3191.628173828125,304.1299133300781,0.9380569458007812,0.2169450968503952,0.2047032713890075,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.5728989839553833,0.050000000745058,0.2281237244606018,291.3756408691406,291.1499938964844,270.7341003417969,270.00555419921875,288.7821044921875,293.29656982421875,291.1349792480469,1.0,0.178381860256195,1.0,0.1500000059604644,0.7032094597816467,1.0,-0.803672194480896,0.0295871309936046,0.7740850448608398,-0.1315875947475433,0.0,0.0,0.0,23.092607498168945,25.0,-777.8186645507812,-0.0,61.26289749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,299.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.701171875,18000.0,0.0,0.0,0.0432126596570014,0.0,0.0,0.0,0.0,1.0,0.0137361129745841,0.0,-0.0,-0.0,0.0,0.0,0.0,9.775151556823404e-05,0.0703358650207519,-0.0702381134033203,0.0,4.385535794426687e-05,0.0,0.0,2.628174066543579,0.0,0.0,0.0,0.2630704045295715,4.0,0.0,1.0
319560,293.12481689453125,297.1499938964844,293.1499938964844,0.0396678373217582,-1230.369140625,304.1417541503906,0.680930495262146,0.0826280713081359,0.074838176369667,293.1115417480469,297.1499938964844,293.1499938964844,0.0543533898890018,-1550.10693359375,304.1389465332031,0.7242568731307983,0.0991175100207328,0.0943060219287872,293.1156005859375,297.1499938964844,293.1499938964844,0.0532823838293552,-1130.874755859375,304.13934326171875,0.7214710712432861,0.0978758558630943,0.0687986090779304,292.95361328125,297.1499938964844,293.1499938964844,0.1525011658668518,-3397.8466796875,304.1142883300781,0.9427208304405212,0.2195125669240951,0.207096979022026,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.5732048749923706,0.050000000745058,0.2281151115894317,290.6568908691406,291.1499938964844,270.7030944824219,269.9729309082031,288.7836303710937,293.2953491210937,290.5158996582031,1.0,0.1788460612297058,1.0,0.1500000059604644,0.7027556300163269,1.0,-0.8078340888023376,0.0298083163797855,0.7780258059501648,-0.1318877339363098,0.0,0.0,0.0406548716127872,23.09485626220703,25.0,-819.1087646484375,-2778.835205078125,61.89241409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219177246094,299.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17617.68359375,18000.0,0.0,0.0,0.0408574305474758,0.0,0.0,0.0,0.0,1.0,0.0115877799689769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500328727066516,0.1159562319517135,-0.0659233555197715,0.0,4.14650967286434e-05,0.0,0.0,4.31708288192749,0.0,0.0,0.0,0.2697328329086303,4.0,0.0,1.0
319620,293.1242370605469,297.1499938964844,293.1499938964844,0.0358205810189247,-1154.760498046875,304.15106201171875,0.6839470863342285,0.0833861753344535,0.0755041763186454,293.11065673828125,297.1499938964844,293.1499938964844,0.0499104261398315,-1458.7110595703125,304.15020751953125,0.7276105284690857,0.100271075963974,0.0953843519091606,293.1143798828125,297.1499938964844,293.1499938964844,0.0488631464540958,-1063.9415283203125,304.1504211425781,0.7247844338417053,0.0989983528852462,0.0695693716406822,292.9532775878906,297.1499938964844,293.1499938964844,0.144751027226448,-3238.08837890625,304.1394958496094,0.95209801197052,0.2245595157146453,0.211916372179985,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.5740092992782593,0.050000000745058,0.228092610836029,291.4916381835937,291.1499938964844,270.64288330078125,269.9099426269531,288.7869873046875,293.29302978515625,291.5899353027344,1.0,0.1797844320535659,1.0,0.1500000059604644,0.701848030090332,1.0,-0.8166098594665527,0.0302773304283618,0.7863324880599976,-0.1325581073760986,0.0,0.0,0.0,23.07660484313965,25.0,722.8561401367188,-3083.655029296875,63.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,302.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.0427932851016521,0.0,0.0,0.0,0.0,1.0,0.0065181674435734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673238858580589,0.1125609576702117,-0.0452370755374431,0.0,4.34297471656464e-05,0.0,0.0,4.31511116027832,0.0,0.0,0.0,0.2694017887115478,4.0,0.0,1.0
319680,293.1242370605469,297.1499938964844,293.1499938964844,0.0358205810189247,-1154.760498046875,304.15106201171875,0.6839470863342285,0.0833861753344535,0.0755041763186454,293.11065673828125,297.1499938964844,293.1499938964844,0.0499104261398315,-1458.7110595703125,304.15020751953125,0.7276105284690857,0.100271075963974,0.0953843519091606,293.1143798828125,297.1499938964844,293.1499938964844,0.0488631464540958,-1063.9415283203125,304.1504211425781,0.7247844338417053,0.0989983528852462,0.0695693716406822,292.9532775878906,297.1499938964844,293.1499938964844,0.144751027226448,-3238.08837890625,304.1394958496094,0.95209801197052,0.2245595157146453,0.211916372179985,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.5740092992782593,0.050000000745058,0.228092610836029,291.4916381835937,291.1499938964844,270.64288330078125,269.9099426269531,288.7869873046875,293.29302978515625,291.5899353027344,1.0,0.1797844320535659,1.0,0.1500000059604644,0.701848030090332,1.0,-0.8166098594665527,0.0302773304283618,0.7863324880599976,-0.1325581073760986,0.0,0.0,0.0,23.07660484313965,25.0,722.8561401367188,-3083.655029296875,63.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,302.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.0427932851016521,0.0,0.0,0.0,0.0,1.0,0.0065181674435734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673238858580589,0.1125609576702117,-0.0452370755374431,0.0,4.34297471656464e-05,0.0,0.0,4.31511116027832,0.0,0.0,0.0,0.2694017887115478,4.0,0.0,1.0
319740,293.1246337890625,297.1499938964844,293.1499938964844,0.0399414747953414,-1232.2708740234375,304.1432189941406,0.6862334609031677,0.0839585736393928,0.0760441794991493,293.1105041503906,297.1499938964844,293.1499938964844,0.0551400892436504,-1561.462646484375,304.14068603515625,0.7304410338401794,0.1013011783361435,0.0963770672678947,293.1141662597656,297.1499938964844,293.1499938964844,0.0539878867566585,-1138.1688232421875,304.1410217285156,0.7274697422981262,0.0999414548277854,0.0702486559748649,292.9544677734375,297.1499938964844,293.1499938964844,0.1585300415754318,-3500.474365234375,304.1183166503906,0.9600453972816468,0.2293021380901336,0.2164203226566314,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.5745153427124023,0.050000000745058,0.2280784696340561,290.8793334960937,291.1499938964844,270.5853576660156,269.8501892089844,288.79266357421875,293.2953186035156,290.67449951171875,1.0,0.1807147860527038,1.0,0.1500000059604644,0.7009404301643372,1.0,-0.8246534466743469,0.0307150073349475,0.793938398361206,-0.1331715285778045,0.0,0.0,0.0038591199554502,23.09514808654785,25.0,-1018.0943603515624,-0.0,64.47347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,299.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.322265625,18000.0,0.0,0.0,0.0439121611416339,0.0,0.0,0.0,0.0,1.0,0.0152532421052455,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1043382730567828e-05,0.071101114153862,-0.0710800737142562,0.0,4.4565262214746326e-05,0.0,0.0,2.64874267578125,0.0,0.0,0.0,0.2627849280834198,4.0,0.0,1.0
319800,293.1246337890625,297.1499938964844,293.1499938964844,0.0399414747953414,-1232.2708740234375,304.1432189941406,0.6862334609031677,0.0839585736393928,0.0760441794991493,293.1105041503906,297.1499938964844,293.1499938964844,0.0551400892436504,-1561.462646484375,304.14068603515625,0.7304410338401794,0.1013011783361435,0.0963770672678947,293.1141662597656,297.1499938964844,293.1499938964844,0.0539878867566585,-1138.1688232421875,304.1410217285156,0.7274697422981262,0.0999414548277854,0.0702486559748649,292.9544677734375,297.1499938964844,293.1499938964844,0.1585300415754318,-3500.474365234375,304.1183166503906,0.9600453972816468,0.2293021380901336,0.2164203226566314,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.5745153427124023,0.050000000745058,0.2280784696340561,290.8793334960937,291.1499938964844,270.5853576660156,269.8501892089844,288.79266357421875,293.2953186035156,290.67449951171875,1.0,0.1807147860527038,1.0,0.1500000059604644,0.7009404301643372,1.0,-0.8246534466743469,0.0307150073349475,0.793938398361206,-0.1331715285778045,0.0,0.0,0.0038591199554502,23.09514808654785,25.0,-1018.0943603515624,-0.0,64.47347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,299.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.322265625,18000.0,0.0,0.0,0.0439121611416339,0.0,0.0,0.0,0.0,1.0,0.0152532421052455,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1043382730567828e-05,0.071101114153862,-0.0710800737142562,0.0,4.4565262214746326e-05,0.0,0.0,2.64874267578125,0.0,0.0,0.0,0.2627849280834198,4.0,0.0,1.0
319860,293.1241760253906,297.1499938964844,293.1499938964844,0.0375088155269622,-1184.0634765625,304.15020751953125,0.6889262199401855,0.084690973162651,0.0766663998365402,293.10986328125,297.1499938964844,293.1499938964844,0.0524293221533298,-1504.4310302734375,304.1491394042969,0.7335057854652405,0.1024268046021461,0.0974179804325103,293.1132507324219,297.1499938964844,293.1499938964844,0.0512772984802722,-1096.242919921875,304.1493530273437,0.7304508686065674,0.1010328233242034,0.0709849894046783,292.95562744140625,297.1499938964844,293.1499938964844,0.1542026102542877,-3408.715576171875,304.1380615234375,0.9677228927612304,0.2340242117643356,0.2209197133779525,293.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.575156033039093,0.050000000745058,0.228060707449913,291.3446350097656,291.1499938964844,270.5308532714844,269.7940673828125,288.79351806640625,293.2921142578125,291.4905700683594,1.0,0.1816422790288925,1.0,0.1500000059604644,0.7000359296798706,1.0,-0.8329119682312012,0.0311688035726547,0.8017431497573853,-0.1338407099246978,0.0,0.0,0.0,23.09700965881348,25.0,760.8894653320312,-3241.825439453125,65.77243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,302.93280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.0434385016560554,0.0,0.0,0.0,0.0,1.0,0.0062811383977532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748188197612762,0.1186041310429573,-0.043785311281681,0.0,4.408455788507126e-05,0.0,0.0,4.549446105957031,0.0,0.0,0.0,0.2703215479850769,4.0,0.0,1.0
319920,293.1241760253906,297.1499938964844,293.1499938964844,0.0375088155269622,-1184.0634765625,304.15020751953125,0.6889262199401855,0.084690973162651,0.0766663998365402,293.10986328125,297.1499938964844,293.1499938964844,0.0524293221533298,-1504.4310302734375,304.1491394042969,0.7335057854652405,0.1024268046021461,0.0974179804325103,293.1132507324219,297.1499938964844,293.1499938964844,0.0512772984802722,-1096.242919921875,304.1493530273437,0.7304508686065674,0.1010328233242034,0.0709849894046783,292.95562744140625,297.1499938964844,293.1499938964844,0.1542026102542877,-3408.715576171875,304.1380615234375,0.9677228927612304,0.2340242117643356,0.2209197133779525,293.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.575156033039093,0.050000000745058,0.228060707449913,291.3446350097656,291.1499938964844,270.5308532714844,269.7940673828125,288.79351806640625,293.2921142578125,291.4905700683594,1.0,0.1816422790288925,1.0,0.1500000059604644,0.7000359296798706,1.0,-0.8329119682312012,0.0311688035726547,0.8017431497573853,-0.1338407099246978,0.0,0.0,0.0,23.09700965881348,25.0,760.8894653320312,-3241.825439453125,65.77243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,302.93280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.0434385016560554,0.0,0.0,0.0,0.0,1.0,0.0062811383977532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748188197612762,0.1186041310429573,-0.043785311281681,0.0,4.408455788507126e-05,0.0,0.0,4.549446105957031,0.0,0.0,0.0,0.2703215479850769,4.0,0.0,1.0
319980,293.1246643066406,297.1499938964844,293.1499938964844,0.0400081239640712,-1230.446044921875,304.14520263671875,0.6910679340362549,0.085246704518795,0.0772093161940574,293.1099548339844,297.1499938964844,293.1499938964844,0.0556704849004745,-1567.83935546875,304.14306640625,0.7361506819725037,0.1034269332885742,0.0983962565660476,293.1133728027344,297.1499938964844,293.1499938964844,0.0544363223016262,-1141.787841796875,304.14337158203125,0.7329456806182861,0.1019426211714744,0.071656048297882,292.95867919921875,297.1499938964844,293.1499938964844,0.1633969098329544,-3580.851318359375,304.1244812011719,0.9740468859672546,0.2383293807506561,0.225050687789917,293.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5755289793014526,0.050000000745058,0.2280503213405609,291.1158752441406,291.1499938964844,270.479736328125,269.741943359375,288.79864501953125,293.29547119140625,290.8714294433594,1.0,0.1825559139251709,1.0,0.1500000059604644,0.6991313695907593,1.0,-0.8404889106750488,0.0315927863121032,0.8088961243629456,-0.134458303451538,0.0,0.0,0.0,23.130905151367188,25.0,-957.6718139648438,-0.0,67.0273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,299.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.208984375,18000.0,0.0,0.0,0.0461486466228961,0.0,0.0,0.0,0.0,1.0,0.0142015358433127,0.0,-0.0,-0.0,0.0,0.0,0.0,3.330738036311232e-05,0.0706600770354271,-0.0706267729401588,0.0,4.683500810642727e-05,0.0,0.0,2.635925531387329,0.0,0.0,0.0,0.2629105746746063,4.0,0.0,1.0
320040,293.1246643066406,297.1499938964844,293.1499938964844,0.0400081239640712,-1230.446044921875,304.14520263671875,0.6910679340362549,0.085246704518795,0.0772093161940574,293.1099548339844,297.1499938964844,293.1499938964844,0.0556704849004745,-1567.83935546875,304.14306640625,0.7361506819725037,0.1034269332885742,0.0983962565660476,293.1133728027344,297.1499938964844,293.1499938964844,0.0544363223016262,-1141.787841796875,304.14337158203125,0.7329456806182861,0.1019426211714744,0.071656048297882,292.95867919921875,297.1499938964844,293.1499938964844,0.1633969098329544,-3580.851318359375,304.1244812011719,0.9740468859672546,0.2383293807506561,0.225050687789917,293.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5755289793014526,0.050000000745058,0.2280503213405609,291.1158752441406,291.1499938964844,270.479736328125,269.741943359375,288.79864501953125,293.29547119140625,290.8714294433594,1.0,0.1825559139251709,1.0,0.1500000059604644,0.6991313695907593,1.0,-0.8404889106750488,0.0315927863121032,0.8088961243629456,-0.134458303451538,0.0,0.0,0.0,23.130905151367188,25.0,-957.6718139648438,-0.0,67.0273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,299.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.208984375,18000.0,0.0,0.0,0.0461486466228961,0.0,0.0,0.0,0.0,1.0,0.0142015358433127,0.0,-0.0,-0.0,0.0,0.0,0.0,3.330738036311232e-05,0.0706600770354271,-0.0706267729401588,0.0,4.683500810642727e-05,0.0,0.0,2.635925531387329,0.0,0.0,0.0,0.2629105746746063,4.0,0.0,1.0
320100,293.1246643066406,297.1499938964844,293.1499938964844,0.042516928166151,-1276.925537109375,304.14166259765625,0.6920741200447083,0.0855682492256164,0.0774651393294334,293.10986328125,297.1499938964844,293.1499938964844,0.0587656572461128,-1629.4241943359375,304.1388854980469,0.7374247312545776,0.103950634598732,0.0988699346780777,293.1132202148437,297.1499938964844,293.1499938964844,0.057470116764307,-1186.2266845703125,304.1392517089844,0.7341292500495911,0.1024346947669982,0.0719758197665214,292.9599609375,297.1499938964844,293.1499938964844,0.1717622429132461,-3735.711669921875,304.1143493652344,0.9770047664642334,0.2405050992965698,0.227084144949913,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231384277344,0.5757039189338684,0.050000000745058,0.2280454635620117,290.5469665527344,291.1499938964844,270.45556640625,269.71746826171875,288.7978820800781,293.2935485839844,290.6023864746094,1.0,0.1830050647258758,1.0,0.1500000059604644,0.6986790895462036,1.0,-0.8441827893257141,0.0318017862737178,0.8123810291290283,-0.1347712278366089,0.0,0.0,0.0727080851793289,23.148530960083008,25.0,-51.60613632202149,-3309.93994140625,67.64708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,300.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17745.73046875,18000.0,0.0,0.0,0.0428747944533824,0.0,0.0,0.0,0.0,1.0,0.008440950885415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756300166249275,0.1307324320077896,-0.0551024116575717,0.0,4.3512467527762055e-05,0.0,0.0,4.96058988571167,0.0,0.0,0.0,0.2705033123493194,4.0,0.0,1.0
320160,293.1244506835937,297.1499938964844,293.1499938964844,0.0392654910683631,-1214.55126953125,304.14910888671875,0.6933448910713196,0.0859303027391433,0.0777782425284385,293.10968017578125,297.1499938964844,293.1499938964844,0.0549980625510215,-1551.7142333984375,304.14776611328125,0.7388614416122437,0.1044975221157074,0.0993799716234207,293.1129150390625,297.1499938964844,293.1499938964844,0.0537294410169124,-1129.4945068359375,304.14801025390625,0.7355213761329651,0.1029649451375007,0.0723374783992767,292.9615783691406,297.1499938964844,293.1499938964844,0.1634487062692642,-3573.98486328125,304.135986328125,0.9799533486366272,0.2425905615091323,0.2291055619716644,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.5759560465812683,0.050000000745058,0.2280385196208953,291.183349609375,291.1499938964844,270.4323425292969,269.69415283203125,288.7978210449219,293.2922058105469,291.372802734375,1.0,0.1834536343812942,1.0,0.1500000059604644,0.698228120803833,1.0,-0.8480225801467896,0.0320194587111473,0.8160030841827393,-0.1351061314344406,0.0,0.0,0.010241781361401,23.1567440032959,25.0,750.1199951171875,-3366.342041015625,68.28108978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820617675781,303.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.68359375,18000.0,0.0,0.0,0.0440697446465492,0.0,0.0,0.0,0.0,1.0,0.006180677562952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804338455200195,0.1235856637358665,-0.043151818215847,0.0,4.4725191401084885e-05,0.0,0.0,4.742772102355957,0.0,0.0,0.0,0.2708252370357513,4.0,0.0,1.0
320220,293.125,297.1499938964844,293.1499938964844,0.0400410816073417,-1228.2130126953125,304.1473083496094,0.69527667760849,0.0864683091640472,0.0783141329884529,293.1099853515625,297.1499938964844,293.1499938964844,0.0561431720852851,-1573.292724609375,304.1456298828125,0.7412788271903992,0.105460986495018,0.100330151617527,293.1132507324219,297.1499938964844,293.1499938964844,0.0548151284456253,-1144.5687255859375,304.1459045410156,0.7377844452857971,0.1038369387388229,0.0729885622859001,292.96661376953125,297.1499938964844,293.1499938964844,0.1674269139766693,-3645.920654296875,304.1316833496094,0.9847352504730223,0.2463456094264984,0.2327554076910019,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114074707031,0.5761706233024597,0.050000000745058,0.2280325144529342,291.3180236816406,291.1499938964844,270.38897705078125,269.6510925292969,288.8021545410156,293.2960205078125,291.0780639648437,1.0,0.1843305975198745,1.0,0.1500000059604644,0.6973262429237366,1.0,-0.8549612164497375,0.0324196703732013,0.8225415349006653,-0.1357136219739914,0.0,0.0,0.0,23.206880569458008,25.0,-821.6646118164062,-0.0,69.4892807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,299.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.82421875,18000.0,0.0,0.0,0.0477051101624965,0.0,0.0,0.0,0.0,1.0,0.0133614270016551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001088327990146,0.0698811486363411,-0.0697723180055618,0.0,4.8414622142445296e-05,0.0,0.0,2.6110613346099854,0.0,0.0,0.0,0.2630311846733093,4.0,0.0,1.0
320280,293.125,297.1499938964844,293.1499938964844,0.0400410816073417,-1228.2130126953125,304.1473083496094,0.69527667760849,0.0864683091640472,0.0783141329884529,293.1099853515625,297.1499938964844,293.1499938964844,0.0561431720852851,-1573.292724609375,304.1456298828125,0.7412788271903992,0.105460986495018,0.100330151617527,293.1132507324219,297.1499938964844,293.1499938964844,0.0548151284456253,-1144.5687255859375,304.1459045410156,0.7377844452857971,0.1038369387388229,0.0729885622859001,292.96661376953125,297.1499938964844,293.1499938964844,0.1674269139766693,-3645.920654296875,304.1316833496094,0.9847352504730223,0.2463456094264984,0.2327554076910019,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114074707031,0.5761706233024597,0.050000000745058,0.2280325144529342,291.3180236816406,291.1499938964844,270.38897705078125,269.6510925292969,288.8021545410156,293.2960205078125,291.0780639648437,1.0,0.1843305975198745,1.0,0.1500000059604644,0.6973262429237366,1.0,-0.8549612164497375,0.0324196703732013,0.8225415349006653,-0.1357136219739914,0.0,0.0,0.0,23.206880569458008,25.0,-821.6646118164062,-0.0,69.4892807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258056640625,299.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.82421875,18000.0,0.0,0.0,0.0477051101624965,0.0,0.0,0.0,0.0,1.0,0.0133614270016551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001088327990146,0.0698811486363411,-0.0697723180055618,0.0,4.8414622142445296e-05,0.0,0.0,2.6110613346099854,0.0,0.0,0.0,0.2630311846733093,4.0,0.0,1.0
320340,293.12506103515625,297.1499938964844,293.1499938964844,0.0409941747784614,-1244.513916015625,304.1478576660156,0.6970881223678589,0.0870887264609336,0.0788253247737884,293.1100158691406,297.1499938964844,293.1499938964844,0.0575026273727417,-1598.3721923828125,304.14630126953125,0.7435954809188843,0.1064642369747161,0.1012503579258918,293.1131896972656,297.1499938964844,293.1499938964844,0.0561055839061737,-1162.0869140625,304.1465759277344,0.7399269342422485,0.104776881635189,0.0736118927597999,292.9715270996094,297.1499938964844,293.1499938964844,0.1720244437456131,-3725.765380859375,304.1338195800781,0.9890090227127076,0.2500024139881134,0.2362367510795593,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.576353907585144,0.050000000745058,0.2280273884534835,291.02789306640625,291.1499938964844,270.3500061035156,269.6131286621094,288.8002624511719,293.2932434082031,291.24859619140625,1.0,0.185178592801094,1.0,0.1500000059604644,0.6964243054389954,1.0,-0.861599326133728,0.0328086055815219,0.8287907242774963,-0.1363268494606018,0.0,0.0,0.0312472824007272,23.2580509185791,25.0,695.8894653320312,-3451.137451171875,70.6642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,302.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.796875,18000.0,0.0,0.0,0.0445872657001018,0.0,0.0,0.0,0.0,1.0,0.0062095210887491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838237181305885,0.1271240711212158,-0.0433003492653369,0.0,4.525040640146472e-05,0.0,0.0,4.875702857971191,0.0,0.0,0.0,0.2711443603038788,4.0,0.0,1.0
320400,293.12506103515625,297.1499938964844,293.1499938964844,0.0409941747784614,-1244.513916015625,304.1478576660156,0.6970881223678589,0.0870887264609336,0.0788253247737884,293.1100158691406,297.1499938964844,293.1499938964844,0.0575026273727417,-1598.3721923828125,304.14630126953125,0.7435954809188843,0.1064642369747161,0.1012503579258918,293.1131896972656,297.1499938964844,293.1499938964844,0.0561055839061737,-1162.0869140625,304.1465759277344,0.7399269342422485,0.104776881635189,0.0736118927597999,292.9715270996094,297.1499938964844,293.1499938964844,0.1720244437456131,-3725.765380859375,304.1338195800781,0.9890090227127076,0.2500024139881134,0.2362367510795593,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.576353907585144,0.050000000745058,0.2280273884534835,291.02789306640625,291.1499938964844,270.3500061035156,269.6131286621094,288.8002624511719,293.2932434082031,291.24859619140625,1.0,0.185178592801094,1.0,0.1500000059604644,0.6964243054389954,1.0,-0.861599326133728,0.0328086055815219,0.8287907242774963,-0.1363268494606018,0.0,0.0,0.0312472824007272,23.2580509185791,25.0,695.8894653320312,-3451.137451171875,70.6642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,302.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.796875,18000.0,0.0,0.0,0.0445872657001018,0.0,0.0,0.0,0.0,1.0,0.0062095210887491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838237181305885,0.1271240711212158,-0.0433003492653369,0.0,4.525040640146472e-05,0.0,0.0,4.875702857971191,0.0,0.0,0.0,0.2711443603038788,4.0,0.0,1.0
320460,293.1252136230469,297.1499938964844,293.1499938964844,0.0402571596205234,-1229.581298828125,304.1490173339844,0.6989913582801819,0.0876879170536995,0.0793875902891159,293.11004638671875,297.1499938964844,293.1499938964844,0.0568140894174575,-1582.9278564453125,304.14776611328125,0.7459513545036316,0.1074729859828949,0.1022113263607025,293.11328125,297.1499938964844,293.1499938964844,0.0553778931498527,-1150.2298583984375,304.14801025390625,0.74212247133255,0.1056922674179077,0.0742700472474098,292.9780578613281,297.1499938964844,293.1499938964844,0.1710323393344879,-3704.01220703125,304.1385803222656,0.9925771951675416,0.2531961500644684,0.2393446266651153,293.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5764830112457275,0.050000000745058,0.2280237227678299,291.4564208984375,291.1499938964844,270.3133239746094,269.5778503417969,288.8030090332031,293.2967834472656,291.2591247558594,1.0,0.1860023140907287,1.0,0.1500000059604644,0.6955243945121765,1.0,-0.8679433465003967,0.0331859067082405,0.8347574472427368,-0.1369335055351257,0.0,0.0,0.0,23.313739776611328,25.0,-624.8187255859375,-0.0,71.81034088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370666503906,299.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.048828125,18000.0,0.0,0.0,0.0486626476049423,0.0,0.0,0.0,0.0,1.0,0.0126779181882739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003634998574852,0.0691085532307624,-0.0687450543045997,0.0,4.9386399041395634e-05,0.0,0.0,2.586721420288086,0.0,0.0,0.0,0.2631554901599884,4.0,0.0,1.0
320520,293.1252136230469,297.1499938964844,293.1499938964844,0.0402571596205234,-1229.581298828125,304.1490173339844,0.6989913582801819,0.0876879170536995,0.0793875902891159,293.11004638671875,297.1499938964844,293.1499938964844,0.0568140894174575,-1582.9278564453125,304.14776611328125,0.7459513545036316,0.1074729859828949,0.1022113263607025,293.11328125,297.1499938964844,293.1499938964844,0.0553778931498527,-1150.2298583984375,304.14801025390625,0.74212247133255,0.1056922674179077,0.0742700472474098,292.9780578613281,297.1499938964844,293.1499938964844,0.1710323393344879,-3704.01220703125,304.1385803222656,0.9925771951675416,0.2531961500644684,0.2393446266651153,293.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5764830112457275,0.050000000745058,0.2280237227678299,291.4564208984375,291.1499938964844,270.3133239746094,269.5778503417969,288.8030090332031,293.2967834472656,291.2591247558594,1.0,0.1860023140907287,1.0,0.1500000059604644,0.6955243945121765,1.0,-0.8679433465003967,0.0331859067082405,0.8347574472427368,-0.1369335055351257,0.0,0.0,0.0,23.313739776611328,25.0,-624.8187255859375,-0.0,71.81034088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370666503906,299.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.048828125,18000.0,0.0,0.0,0.0486626476049423,0.0,0.0,0.0,0.0,1.0,0.0126779181882739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003634998574852,0.0691085532307624,-0.0687450543045997,0.0,4.9386399041395634e-05,0.0,0.0,2.586721420288086,0.0,0.0,0.0,0.2631554901599884,4.0,0.0,1.0
320580,293.1246032714844,297.1499938964844,293.1499938964844,0.0428043007850647,-1275.654296875,304.1463928222656,0.7011955380439758,0.0884387120604515,0.0799963995814323,293.1093444824219,297.1499938964844,293.1499938964844,0.060047335922718,-1646.1337890625,304.1446228027344,0.7486338019371033,0.1086214110255241,0.1032433360815048,293.11260986328125,297.1499938964844,293.1499938964844,0.0585078485310077,-1195.2593994140625,304.1449584960937,0.7445858120918274,0.1067571714520454,0.074963204562664,292.9833984375,297.1499938964844,293.1499938964844,0.1797450482845306,-3861.150390625,304.1316833496094,0.9960731267929076,0.2564688920974731,0.242402121424675,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913818359375,0.5767638087272644,0.050000000745058,0.2280159741640091,290.8931579589844,291.1499938964844,270.27667236328125,269.54254150390625,288.79913330078125,293.2934265136719,291.128173828125,1.0,0.1868049204349517,1.0,0.1500000059604644,0.6946244835853577,1.0,-0.8744046688079834,0.0335734449326992,0.8408312201499939,-0.1375816613435745,0.0,0.0,0.0478981137275695,23.348970413208008,25.0,613.03662109375,-3496.960205078125,72.95928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,302.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.91015625,18000.0,0.0,0.0,0.0449643172323703,0.0,0.0,0.0,0.0,1.0,0.0063400552608072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850544497370719,0.1291182786226272,-0.0440638326108455,0.0,4.563306720228866e-05,0.0,0.0,4.946033477783203,0.0,0.0,0.0,0.2712687253952026,4.0,0.0,1.0
320640,293.1246032714844,297.1499938964844,293.1499938964844,0.0428043007850647,-1275.654296875,304.1463928222656,0.7011955380439758,0.0884387120604515,0.0799963995814323,293.1093444824219,297.1499938964844,293.1499938964844,0.060047335922718,-1646.1337890625,304.1446228027344,0.7486338019371033,0.1086214110255241,0.1032433360815048,293.11260986328125,297.1499938964844,293.1499938964844,0.0585078485310077,-1195.2593994140625,304.1449584960937,0.7445858120918274,0.1067571714520454,0.074963204562664,292.9833984375,297.1499938964844,293.1499938964844,0.1797450482845306,-3861.150390625,304.1316833496094,0.9960731267929076,0.2564688920974731,0.242402121424675,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913818359375,0.5767638087272644,0.050000000745058,0.2280159741640091,290.8931579589844,291.1499938964844,270.27667236328125,269.54254150390625,288.79913330078125,293.2934265136719,291.128173828125,1.0,0.1868049204349517,1.0,0.1500000059604644,0.6946244835853577,1.0,-0.8744046688079834,0.0335734449326992,0.8408312201499939,-0.1375816613435745,0.0,0.0,0.0478981137275695,23.348970413208008,25.0,613.03662109375,-3496.960205078125,72.95928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,302.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.91015625,18000.0,0.0,0.0,0.0449643172323703,0.0,0.0,0.0,0.0,1.0,0.0063400552608072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850544497370719,0.1291182786226272,-0.0440638326108455,0.0,4.563306720228866e-05,0.0,0.0,4.946033477783203,0.0,0.0,0.0,0.2712687253952026,4.0,0.0,1.0
320700,293.1241760253906,297.1499938964844,293.1499938964844,0.0403878465294837,-1229.4288330078125,304.1513366699219,0.702599823474884,0.0888424813747406,0.0803712457418441,293.1089172363281,297.1499938964844,293.1499938964844,0.057240642607212,-1587.9954833984375,304.15057373046875,0.7501991987228394,0.1092234849929809,0.1038179099559784,293.1121520996094,297.1499938964844,293.1499938964844,0.0557167567312717,-1152.8045654296875,304.1508178710937,0.7460774779319763,0.1073203757405281,0.0753651112318039,292.9865417480469,297.1499938964844,293.1499938964844,0.1728011816740036,-3729.27734375,304.1473083496094,0.9977757930755616,0.257966011762619,0.2438693791627884,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.576985239982605,0.050000000745058,0.2280099242925644,291.4985656738281,291.1499938964844,270.2583312988281,269.52490234375,288.7989501953125,293.29376220703125,291.5775756835937,1.0,0.1872050166130066,1.0,0.1500000059604644,0.6941745281219482,1.0,-0.8777804374694824,0.0337763540446758,0.8440040946006775,-0.1379233449697494,0.0,0.0,0.0,23.35681533813477,25.0,668.5646362304688,-3144.0166015625,73.54903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,302.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.62890625,18000.0,0.0,0.0,0.047447208315134,0.0,0.0,0.0,0.0,1.0,0.0061592813581228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675451382994651,0.1105924919247627,-0.0430473499000072,0.0,4.815288411919028e-05,0.0,0.0,4.238327980041504,0.0,0.0,0.0,0.2692030668258667,4.0,0.0,1.0
320760,293.12408447265625,297.1499938964844,293.1499938964844,0.0409874394536018,-1240.1190185546875,304.1498718261719,0.7033606171607971,0.0891885980963707,0.0807074606418609,293.1086730957031,297.1499938964844,293.1499938964844,0.0580518208444118,-1603.6121826171875,304.1488647460937,0.7512140274047852,0.1097928285598754,0.1043719872832298,293.11199951171875,297.1499938964844,293.1499938964844,0.0564856603741645,-1163.7054443359375,304.1491394042969,0.7469857335090637,0.1078279390931129,0.0757387727499008,292.9895324707031,297.1499938964844,293.1499938964844,0.174148827791214,-3755.739990234375,304.14501953125,0.998251497745514,0.2594477534294128,0.244626447558403,293.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533447265625,0.5767348408699036,0.050000000745058,0.2280166000127792,291.53271484375,291.1499938964844,270.239990234375,269.5072631835937,288.7989807128906,293.2953796386719,291.3897399902344,1.0,0.1875843554735183,1.0,0.1500000059604644,0.6937256455421448,1.0,-0.8801283240318298,0.0339300408959388,0.8461982607841492,-0.1384000182151794,0.0,0.0,0.0,23.416898727416992,25.0,-405.2658386230469,-62.18280029296875,74.05043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,299.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.841796875,18000.0,0.0,0.0,0.0491752810776233,0.0,0.0,0.0,0.0,1.0,0.012098878622055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010362366447225,0.0686770528554916,-0.0676408186554908,0.0,4.9906659114640206e-05,0.0,0.0,2.5753211975097656,0.0,0.0,0.0,0.2632901966571808,4.0,0.0,1.0
320820,293.1233215332031,297.1499938964844,293.1499938964844,0.0447253324091434,-1308.3592529296875,304.1448669433594,0.7042871117591858,0.0899980142712593,0.0813893228769302,293.1077880859375,297.1499938964844,293.1499938964844,0.0626770257949829,-1695.6728515625,304.1429443359375,0.7526806592941284,0.1110182553529739,0.1054989024996757,293.1111755371094,297.1499938964844,293.1499938964844,0.0609811767935752,-1229.505859375,304.143310546875,0.7482301592826843,0.1089577674865722,0.0764933824539184,292.9914245605469,297.1499938964844,293.1499938964844,0.1836860328912735,-3931.3046875,304.1344299316406,0.9973759651184082,0.2631160020828247,0.2448787838220596,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71759033203125,0.5756786465644836,0.050000000745058,0.228045105934143,290.7898864746094,291.1499938964844,270.2033386230469,269.4719543457031,288.7908630371094,293.29150390625,291.023681640625,1.0,0.1882665008306503,1.0,0.1500000059604644,0.6928279995918274,1.0,-0.8830591440200806,0.0341229066252708,0.8489362597465515,-0.1382186263799667,0.0,0.0,0.0600055679678916,23.61077880859375,25.0,521.3055419921875,-3512.60302734375,74.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,302.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.26171875,18000.0,0.0,0.0,0.0452684536576271,0.0,0.0,0.0,0.0,1.0,0.0064911483787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849490240216255,0.1298896819353103,-0.0449406579136848,0.0,4.594172787619755e-05,0.0,0.0,4.968661308288574,0.0,0.0,0.0,0.2712557315826416,4.0,0.0,1.0
320880,293.1233215332031,297.1499938964844,293.1499938964844,0.0447253324091434,-1308.3592529296875,304.1448669433594,0.7042871117591858,0.0899980142712593,0.0813893228769302,293.1077880859375,297.1499938964844,293.1499938964844,0.0626770257949829,-1695.6728515625,304.1429443359375,0.7526806592941284,0.1110182553529739,0.1054989024996757,293.1111755371094,297.1499938964844,293.1499938964844,0.0609811767935752,-1229.505859375,304.143310546875,0.7482301592826843,0.1089577674865722,0.0764933824539184,292.9914245605469,297.1499938964844,293.1499938964844,0.1836860328912735,-3931.3046875,304.1344299316406,0.9973759651184082,0.2631160020828247,0.2448787838220596,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71759033203125,0.5756786465644836,0.050000000745058,0.228045105934143,290.7898864746094,291.1499938964844,270.2033386230469,269.4719543457031,288.7908630371094,293.29150390625,291.023681640625,1.0,0.1882665008306503,1.0,0.1500000059604644,0.6928279995918274,1.0,-0.8830591440200806,0.0341229066252708,0.8489362597465515,-0.1382186263799667,0.0,0.0,0.0600055679678916,23.61077880859375,25.0,521.3055419921875,-3512.60302734375,74.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,302.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.26171875,18000.0,0.0,0.0,0.0452684536576271,0.0,0.0,0.0,0.0,1.0,0.0064911483787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849490240216255,0.1298896819353103,-0.0449406579136848,0.0,4.594172787619755e-05,0.0,0.0,4.968661308288574,0.0,0.0,0.0,0.2712557315826416,4.0,0.0,1.0
