time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320940,293.12261962890625,297.1499938964844,293.1499938964844,0.0420581474900245,-1256.7794189453125,304.1502990722656,0.7063016891479492,0.0908203721046447,0.0821658000349998,293.10693359375,297.1499938964844,293.1499938964844,0.0596701391041278,-1631.90283203125,304.1494445800781,0.7551008462905884,0.1122591271996498,0.1066977009177208,293.1103820800781,297.1499938964844,293.1499938964844,0.0579666197299957,-1182.6455078125,304.14971923828125,0.7504814863204956,0.1101041510701179,0.0773224905133247,292.9913635253906,297.1499938964844,293.1499938964844,0.1739942878484726,-3748.698486328125,304.1535339355469,0.9971799850463868,0.2671484351158142,0.2450189292430877,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5684509277344,0.5753663778305054,0.050000000745058,0.2280535101890564,291.5700988769531,291.1499938964844,270.1666564941406,269.4366760253906,288.7859802246094,293.29205322265625,291.47509765625,1.0,0.1889030784368515,1.0,0.1500000059604644,0.6919302940368652,1.0,-0.8871726989746094,0.0343975462019443,0.8527751564979553,-0.138908565044403,0.0,0.0,0.0,23.70062255859375,25.0,-201.1737670898437,-244.49131774902344,75.69493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,299.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.927734375,18000.0,0.0,0.0,0.0494630560278892,0.0,0.0,0.0,0.0,1.0,0.0115648014470934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024248741101473,0.0688506141304969,-0.0664257407188415,0.0,5.019871241529472e-05,0.0,0.0,2.5867085456848145,0.0,0.0,0.0,0.2634454071521759,4.0,0.0,1.0
321000,293.12261962890625,297.1499938964844,293.1499938964844,0.0420581474900245,-1256.7794189453125,304.1502990722656,0.7063016891479492,0.0908203721046447,0.0821658000349998,293.10693359375,297.1499938964844,293.1499938964844,0.0596701391041278,-1631.90283203125,304.1494445800781,0.7551008462905884,0.1122591271996498,0.1066977009177208,293.1103820800781,297.1499938964844,293.1499938964844,0.0579666197299957,-1182.6455078125,304.14971923828125,0.7504814863204956,0.1101041510701179,0.0773224905133247,292.9913635253906,297.1499938964844,293.1499938964844,0.1739942878484726,-3748.698486328125,304.1535339355469,0.9971799850463868,0.2671484351158142,0.2450189292430877,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5684509277344,0.5753663778305054,0.050000000745058,0.2280535101890564,291.5700988769531,291.1499938964844,270.1666564941406,269.4366760253906,288.7859802246094,293.29205322265625,291.47509765625,1.0,0.1889030784368515,1.0,0.1500000059604644,0.6919302940368652,1.0,-0.8871726989746094,0.0343975462019443,0.8527751564979553,-0.138908565044403,0.0,0.0,0.0,23.70062255859375,25.0,-201.1737670898437,-244.49131774902344,75.69493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,299.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.927734375,18000.0,0.0,0.0,0.0494630560278892,0.0,0.0,0.0,0.0,1.0,0.0115648014470934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024248741101473,0.0688506141304969,-0.0664257407188415,0.0,5.019871241529472e-05,0.0,0.0,2.5867085456848145,0.0,0.0,0.0,0.2634454071521759,4.0,0.0,1.0
321060,293.1217956542969,297.1499938964844,293.1499938964844,0.046670950949192,-1341.346435546875,304.1435546875,0.7081332206726074,0.0916769504547119,0.0828894153237342,293.10601806640625,297.1499938964844,293.1499938964844,0.0652941614389419,-1745.27197265625,304.1414794921875,0.7574448585510254,0.1135314479470253,0.1078676581382751,293.1094970703125,297.1499938964844,293.1499938964844,0.0634491667151451,-1263.8548583984375,304.1418762207031,0.7525973320007324,0.1112828329205513,0.0781109631061554,292.9897766113281,297.1499938964844,293.1499938964844,0.1859583556652069,-3969.37646484375,304.135498046875,0.9972538948059082,0.2714810073375702,0.2454354912042617,293.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686096191406,0.5750519633293152,0.050000000745058,0.2280620038509369,290.7098693847656,291.1499938964844,270.1300048828125,269.4013671875,288.7767944335937,293.2877197265625,290.9313659667969,1.0,0.1894920915365219,1.0,0.1500000059604644,0.6910310387611389,1.0,-0.8909018039703369,0.0346481055021286,0.8562536835670471,-0.1393260955810547,0.0,0.0,0.0690225139260292,23.78986549377441,25.0,425.9299926757813,-3516.0126953125,76.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,302.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17817.75,18000.0,0.0,0.0,0.0455323345959186,0.0,0.0,0.0,0.0,1.0,0.0066455206833779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842125490307807,0.130036249756813,-0.0458237007260322,0.0,4.620953041012399e-05,0.0,0.0,4.967414379119873,0.0,0.0,0.0,0.271175354719162,4.0,0.0,1.0
321120,293.1217956542969,297.1499938964844,293.1499938964844,0.046670950949192,-1341.346435546875,304.1435546875,0.7081332206726074,0.0916769504547119,0.0828894153237342,293.10601806640625,297.1499938964844,293.1499938964844,0.0652941614389419,-1745.27197265625,304.1414794921875,0.7574448585510254,0.1135314479470253,0.1078676581382751,293.1094970703125,297.1499938964844,293.1499938964844,0.0634491667151451,-1263.8548583984375,304.1418762207031,0.7525973320007324,0.1112828329205513,0.0781109631061554,292.9897766113281,297.1499938964844,293.1499938964844,0.1859583556652069,-3969.37646484375,304.135498046875,0.9972538948059082,0.2714810073375702,0.2454354912042617,293.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686096191406,0.5750519633293152,0.050000000745058,0.2280620038509369,290.7098693847656,291.1499938964844,270.1300048828125,269.4013671875,288.7767944335937,293.2877197265625,290.9313659667969,1.0,0.1894920915365219,1.0,0.1500000059604644,0.6910310387611389,1.0,-0.8909018039703369,0.0346481055021286,0.8562536835670471,-0.1393260955810547,0.0,0.0,0.0690225139260292,23.78986549377441,25.0,425.9299926757813,-3516.0126953125,76.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,302.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17817.75,18000.0,0.0,0.0,0.0455323345959186,0.0,0.0,0.0,0.0,1.0,0.0066455206833779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842125490307807,0.130036249756813,-0.0458237007260322,0.0,4.620953041012399e-05,0.0,0.0,4.967414379119873,0.0,0.0,0.0,0.271175354719162,4.0,0.0,1.0
321180,293.12091064453125,297.1499938964844,293.1499938964844,0.0433656610548496,-1277.68505859375,304.1504821777344,0.7104291319847107,0.0925703346729278,0.0837248116731643,293.1051025390625,297.1499938964844,293.1499938964844,0.0615274123847484,-1665.1466064453125,304.1497497558594,0.7601492404937744,0.1148334518074989,0.1091208010911941,293.1085510253906,297.1499938964844,293.1499938964844,0.0596969798207283,-1205.333251953125,304.1499938964844,0.7551512718200684,0.1125013381242752,0.0789865925908088,292.98846435546875,297.1499938964844,293.1499938964844,0.1742043495178222,-3750.767822265625,304.15777587890625,0.997289776802063,0.27580726146698,0.2456397116184234,293.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.567626953125,0.5748977065086365,0.050000000745058,0.2280661314725875,291.5843505859375,291.1499938964844,270.09332275390625,269.3660583496094,288.7707214355469,293.287109375,291.5259704589844,1.0,0.1900498121976852,1.0,0.1500000059604644,0.6901318430900574,1.0,-0.894709587097168,0.0349048115313053,0.8598047494888306,-0.1397579461336136,0.0,0.0,0.0,23.85679626464844,25.0,-26.084213256835938,-485.3823852539063,77.26213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,299.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.34375,18000.0,0.0,0.0,0.0496548637747764,0.0,0.0,0.0,0.0,1.0,0.0110248094424605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048106787726283,0.0698146671056747,-0.0650039911270141,0.0,5.0393373385304585e-05,0.0,0.0,2.628438711166382,0.0,0.0,0.0,0.263622909784317,4.0,0.0,1.0
321240,293.12091064453125,297.1499938964844,293.1499938964844,0.0433656610548496,-1277.68505859375,304.1504821777344,0.7104291319847107,0.0925703346729278,0.0837248116731643,293.1051025390625,297.1499938964844,293.1499938964844,0.0615274123847484,-1665.1466064453125,304.1497497558594,0.7601492404937744,0.1148334518074989,0.1091208010911941,293.1085510253906,297.1499938964844,293.1499938964844,0.0596969798207283,-1205.333251953125,304.1499938964844,0.7551512718200684,0.1125013381242752,0.0789865925908088,292.98846435546875,297.1499938964844,293.1499938964844,0.1742043495178222,-3750.767822265625,304.15777587890625,0.997289776802063,0.27580726146698,0.2456397116184234,293.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.567626953125,0.5748977065086365,0.050000000745058,0.2280661314725875,291.5843505859375,291.1499938964844,270.09332275390625,269.3660583496094,288.7707214355469,293.287109375,291.5259704589844,1.0,0.1900498121976852,1.0,0.1500000059604644,0.6901318430900574,1.0,-0.894709587097168,0.0349048115313053,0.8598047494888306,-0.1397579461336136,0.0,0.0,0.0,23.85679626464844,25.0,-26.084213256835938,-485.3823852539063,77.26213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,299.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.34375,18000.0,0.0,0.0,0.0496548637747764,0.0,0.0,0.0,0.0,1.0,0.0110248094424605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048106787726283,0.0698146671056747,-0.0650039911270141,0.0,5.0393373385304585e-05,0.0,0.0,2.628438711166382,0.0,0.0,0.0,0.263622909784317,4.0,0.0,1.0
321300,293.1207275390625,297.1499938964844,293.1499938964844,0.0476805344223976,-1357.9349365234375,304.1424865722656,0.7113770842552185,0.0929787009954452,0.0840890333056449,293.10479736328125,297.1499938964844,293.1499938964844,0.0666969418525695,-1771.4473876953125,304.14031982421875,0.7614008784294128,0.1154622659087181,0.1097127124667167,293.1083374023437,297.1499938964844,293.1499938964844,0.0647602081298828,-1281.788330078125,304.1407165527344,0.7562820315361023,0.1130724251270294,0.0793838202953338,292.9876403808594,297.1499938964844,293.1499938964844,0.1857625991106033,-3966.592529296875,304.1351318359375,0.997311532497406,0.2780153155326843,0.2457644492387771,293.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.5748034119606018,0.050000000745058,0.2280686646699905,290.9319763183594,291.1499938964844,270.07501220703125,269.3484191894531,288.76708984375,293.2864685058594,290.7056884765625,1.0,0.1903159916400909,1.0,0.1500000059604644,0.6896822452545166,1.0,-0.8964866399765015,0.0350269041955471,0.8614597320556641,-0.1399633735418319,0.0,0.0,0.0056154918856918,23.89126205444336,25.0,-1055.5028076171875,-0.0,77.63121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326232910156,299.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.095703125,18000.0,0.0,0.0,0.0489462092518806,0.0,0.0,0.0,0.0,1.0,0.0140319764614105,0.0,-0.0,-0.0,0.0,0.0,0.0,6.896001286804676e-05,0.0705258101224899,-0.0704568475484848,0.0,4.9674181354930624e-05,0.0,0.0,2.629150867462158,0.0,0.0,0.0,0.2628350555896759,4.0,0.0,1.0
321360,293.1201171875,297.1499938964844,293.1499938964844,0.0485727712512016,-1373.4188232421875,304.1425476074219,0.7124703526496887,0.0934689417481422,0.0844919383525848,293.1042175292969,297.1499938964844,293.1499938964844,0.067814901471138,-1793.183837890625,304.1404113769531,0.7627701759338379,0.1161476075649261,0.1103339493274688,293.1076965332031,297.1499938964844,293.1499938964844,0.0658358708024025,-1297.1439208984375,304.14080810546875,0.7575535774230957,0.1137243956327438,0.0798103585839271,292.9862670898437,297.1499938964844,293.1499938964844,0.1873524188995361,-3993.98388671875,304.1358337402344,0.9973224997520448,0.2803437411785126,0.2458276599645614,293.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.5747556090354919,0.050000000745058,0.2280699163675308,290.65985107421875,291.1499938964844,270.0566711425781,269.3307800292969,288.7608337402344,293.2826232910156,290.8637084960937,1.0,0.1905759125947952,1.0,0.1500000059604644,0.6892334818840027,1.0,-0.8983051180839539,0.0351516902446746,0.8631533980369568,-0.1401754468679428,0.0,0.0,0.0745943486690521,23.919431686401367,25.0,341.63262939453125,-3511.593994140625,77.9992446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17804.765625,18000.0,0.0,0.0,0.0458877608180046,0.0,0.0,0.0,0.0,1.0,0.0067416122183203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833068266510963,0.1296682506799698,-0.0463614277541637,0.0,4.6570243284804747e-05,0.0,0.0,4.947900772094727,0.0,0.0,0.0,0.2710558474063873,4.0,0.0,1.0
321420,293.11920166015625,297.1499938964844,293.1499938964844,0.0448508821427822,-1301.780029296875,304.1505126953125,0.7149015069007874,0.0944130644202232,0.0853696316480636,293.1033020019531,297.1499938964844,293.1499938964844,0.0635572150349617,-1702.102783203125,304.1498413085937,0.7657250165939331,0.117494985461235,0.1116280928254127,293.1067199707031,297.1499938964844,293.1499938964844,0.0616092383861541,-1230.84326171875,304.15008544921875,0.7603707909584045,0.114995464682579,0.0807202607393264,292.9844970703125,297.1499938964844,293.1499938964844,0.1742956042289734,-3751.56689453125,304.16021728515625,0.997323751449585,0.2848541736602783,0.2458345144987106,293.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5589904785156,0.5747503638267517,0.050000000745058,0.2280699759721756,291.58477783203125,291.1499938964844,270.0199890136719,269.29547119140625,288.753662109375,293.28125,291.5502624511719,1.0,0.1910816878080368,1.0,0.1500000059604644,0.6883360147476196,1.0,-0.9020121693611144,0.0354064144194126,0.8666057586669922,-0.1406073272228241,0.0,0.0,0.0,23.96348190307617,25.0,98.3612060546875,-808.2565307617188,78.73267364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,299.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.642578125,18000.0,0.0,0.0,0.0499299354851245,0.0,0.0,0.0,0.0,1.0,0.0104964450001716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080634607002139,0.0714770853519439,-0.0634136199951171,0.0,5.0672537327045575e-05,0.0,0.0,2.6961684226989746,0.0,0.0,0.0,0.2638509571552276,4.0,0.0,1.0
321480,293.11920166015625,297.1499938964844,293.1499938964844,0.0448508821427822,-1301.780029296875,304.1505126953125,0.7149015069007874,0.0944130644202232,0.0853696316480636,293.1033020019531,297.1499938964844,293.1499938964844,0.0635572150349617,-1702.102783203125,304.1498413085937,0.7657250165939331,0.117494985461235,0.1116280928254127,293.1067199707031,297.1499938964844,293.1499938964844,0.0616092383861541,-1230.84326171875,304.15008544921875,0.7603707909584045,0.114995464682579,0.0807202607393264,292.9844970703125,297.1499938964844,293.1499938964844,0.1742956042289734,-3751.56689453125,304.16021728515625,0.997323751449585,0.2848541736602783,0.2458345144987106,293.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5589904785156,0.5747503638267517,0.050000000745058,0.2280699759721756,291.58477783203125,291.1499938964844,270.0199890136719,269.29547119140625,288.753662109375,293.28125,291.5502624511719,1.0,0.1910816878080368,1.0,0.1500000059604644,0.6883360147476196,1.0,-0.9020121693611144,0.0354064144194126,0.8666057586669922,-0.1406073272228241,0.0,0.0,0.0,23.96348190307617,25.0,98.3612060546875,-808.2565307617188,78.73267364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,299.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.642578125,18000.0,0.0,0.0,0.0499299354851245,0.0,0.0,0.0,0.0,1.0,0.0104964450001716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080634607002139,0.0714770853519439,-0.0634136199951171,0.0,5.0672537327045575e-05,0.0,0.0,2.6961684226989746,0.0,0.0,0.0,0.2638509571552276,4.0,0.0,1.0
321540,293.1184387207031,297.1499938964844,293.1499938964844,0.0504593849182128,-1405.2200927734375,304.1417541503906,0.7170417904853821,0.0953424945473671,0.0861689746379852,293.1025085449219,297.1499938964844,293.1499938964844,0.0702875331044197,-1840.402099609375,304.1395568847656,0.7685463428497314,0.1188402399420738,0.1128736287355423,293.1059265136719,297.1499938964844,293.1499938964844,0.0681845173239708,-1330.043701171875,304.13995361328125,0.7629831433296204,0.1162513867020607,0.0815704017877578,292.98211669921875,297.1499938964844,293.1499938964844,0.1881204098463058,-4007.75341796875,304.13592529296875,0.997328519821167,0.2895256578922272,0.2458621561527252,293.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63067626953125,0.5747293829917908,0.050000000745058,0.2280704528093338,290.62548828125,291.1499938964844,269.9833374023437,269.2601623535156,288.74334716796875,293.2767028808594,290.81207275390625,1.0,0.1915650516748428,1.0,0.1500000059604644,0.6874385476112366,1.0,-0.9055205583572388,0.0356519147753715,0.8698686361312866,-0.1410238742828369,0.0,0.0,0.0788657814264297,24.007471084594727,28.0,271.5576477050781,-3509.40185546875,79.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,301.82403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.7734375,18000.0,0.0,0.0,0.0463702417910099,0.0,0.0,0.0,0.0,1.0,0.0067816711962223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082665130496025,0.1292419731616974,-0.0465768463909626,0.0,4.705990068032406e-05,0.0,0.0,4.927650451660156,0.0,0.0,0.0,0.2709552049636841,4.0,0.0,1.0
321600,293.1184387207031,297.1499938964844,293.1499938964844,0.0504593849182128,-1405.2200927734375,304.1417541503906,0.7170417904853821,0.0953424945473671,0.0861689746379852,293.1025085449219,297.1499938964844,293.1499938964844,0.0702875331044197,-1840.402099609375,304.1395568847656,0.7685463428497314,0.1188402399420738,0.1128736287355423,293.1059265136719,297.1499938964844,293.1499938964844,0.0681845173239708,-1330.043701171875,304.13995361328125,0.7629831433296204,0.1162513867020607,0.0815704017877578,292.98211669921875,297.1499938964844,293.1499938964844,0.1881204098463058,-4007.75341796875,304.13592529296875,0.997328519821167,0.2895256578922272,0.2458621561527252,293.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63067626953125,0.5747293829917908,0.050000000745058,0.2280704528093338,290.62548828125,291.1499938964844,269.9833374023437,269.2601623535156,288.74334716796875,293.2767028808594,290.81207275390625,1.0,0.1915650516748428,1.0,0.1500000059604644,0.6874385476112366,1.0,-0.9055205583572388,0.0356519147753715,0.8698686361312866,-0.1410238742828369,0.0,0.0,0.0788657814264297,24.007471084594727,28.0,271.5576477050781,-3509.40185546875,79.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,301.82403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.7734375,18000.0,0.0,0.0,0.0463702417910099,0.0,0.0,0.0,0.0,1.0,0.0067816711962223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082665130496025,0.1292419731616974,-0.0465768463909626,0.0,4.705990068032406e-05,0.0,0.0,4.927650451660156,0.0,0.0,0.0,0.2709552049636841,4.0,0.0,1.0
321660,293.1176147460937,297.1499938964844,293.1499938964844,0.0464467294514179,-1327.87109375,304.15045166015625,0.717129111289978,0.0963130369782447,0.0870841741561889,293.1016845703125,297.1499938964844,293.1499938964844,0.0656862556934356,-1741.343017578125,304.1498718261719,0.7689446806907654,0.1202111169695854,0.1142056137323379,293.10504150390625,297.1499938964844,293.1499938964844,0.0636275485157966,-1258.0970458984375,304.15008544921875,0.7633056640625,0.1175504326820373,0.0825106874108314,292.9828796386719,297.1499938964844,293.1499938964844,0.176905408501625,-3797.115966796875,304.1571044921875,0.9978263974189758,0.2936398088932037,0.2488939315080642,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54791259765625,0.5724296569824219,0.050000000745058,0.2281339615583419,291.5793762207031,291.1499938964844,269.9466552734375,269.224853515625,288.7382202148437,293.27490234375,291.56036376953125,1.0,0.1933227032423019,1.0,0.1500000059604644,0.6865427494049072,1.0,-0.9130593538284302,0.0361253060400486,0.8769340515136719,-0.1418778300285339,0.0,0.0,0.0,24.437170028686523,31.0,184.84097290039065,-1145.1474609375,81.47835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,299.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18246.80859375,18000.0,0.0,0.0,0.0503533817827701,0.0,0.0,0.0,0.0,1.0,0.0099813807755708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117501793429255,0.0734260007739067,-0.0616758242249488,0.0,5.11022808495909e-05,0.0,0.0,2.7745399475097656,0.0,0.0,0.0,0.2641088366508484,4.0,0.0,1.0
321720,293.1176147460937,297.1499938964844,293.1499938964844,0.0464467294514179,-1327.87109375,304.15045166015625,0.717129111289978,0.0963130369782447,0.0870841741561889,293.1016845703125,297.1499938964844,293.1499938964844,0.0656862556934356,-1741.343017578125,304.1498718261719,0.7689446806907654,0.1202111169695854,0.1142056137323379,293.10504150390625,297.1499938964844,293.1499938964844,0.0636275485157966,-1258.0970458984375,304.15008544921875,0.7633056640625,0.1175504326820373,0.0825106874108314,292.9828796386719,297.1499938964844,293.1499938964844,0.176905408501625,-3797.115966796875,304.1571044921875,0.9978263974189758,0.2936398088932037,0.2488939315080642,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54791259765625,0.5724296569824219,0.050000000745058,0.2281339615583419,291.5793762207031,291.1499938964844,269.9466552734375,269.224853515625,288.7382202148437,293.27490234375,291.56036376953125,1.0,0.1933227032423019,1.0,0.1500000059604644,0.6865427494049072,1.0,-0.9130593538284302,0.0361253060400486,0.8769340515136719,-0.1418778300285339,0.0,0.0,0.0,24.437170028686523,31.0,184.84097290039065,-1145.1474609375,81.47835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,299.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18246.80859375,18000.0,0.0,0.0,0.0503533817827701,0.0,0.0,0.0,0.0,1.0,0.0099813807755708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117501793429255,0.0734260007739067,-0.0616758242249488,0.0,5.11022808495909e-05,0.0,0.0,2.7745399475097656,0.0,0.0,0.0,0.2641088366508484,4.0,0.0,1.0
321780,293.1170959472656,297.1499938964844,293.1499938964844,0.0522498078644275,-1435.2484130859375,304.14129638671875,0.7145959138870239,0.0972377881407737,0.0879144147038459,293.10107421875,297.1499938964844,293.1499938964844,0.0726257562637329,-1885.0269775390625,304.1391296386719,0.7665641903877258,0.1215550675988197,0.1154845133423805,293.1044616699219,297.1499938964844,293.1499938964844,0.0704055279493331,-1361.126220703125,304.1395263671875,0.7608236074447632,0.1188029125332832,0.0833857059478759,292.99078369140625,297.1499938964844,293.1499938964844,0.1967049539089203,-4155.8916015625,304.12359619140625,0.9986493587493896,0.2962819933891296,0.254902184009552,293.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.5678226947784424,0.050000000745058,0.2282651960849762,290.61474609375,291.1499938964844,269.9100036621094,269.1895751953125,288.7342529296875,293.2707824707031,290.79248046875,1.0,0.196131557226181,1.0,0.1500000059604644,0.6856469511985779,1.0,-0.9240086674690248,0.0367966406047344,0.8872120380401611,-0.1430747061967849,0.0,0.0,0.0812360346317291,25.27157592773437,25.0,231.6418609619141,-3522.1123046875,84.82791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,301.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.46875,18000.0,0.0,0.0,0.0470901019871234,0.0,0.0,0.0,0.0,1.0,0.0067014307714998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825512036681175,0.1286581754684448,-0.046106968075037,0.0,4.77904686704278e-05,0.0,0.0,4.903922080993652,0.0,0.0,0.0,0.2708860635757446,4.0,0.0,1.0
321840,293.1170959472656,297.1499938964844,293.1499938964844,0.0522498078644275,-1435.2484130859375,304.14129638671875,0.7145959138870239,0.0972377881407737,0.0879144147038459,293.10107421875,297.1499938964844,293.1499938964844,0.0726257562637329,-1885.0269775390625,304.1391296386719,0.7665641903877258,0.1215550675988197,0.1154845133423805,293.1044616699219,297.1499938964844,293.1499938964844,0.0704055279493331,-1361.126220703125,304.1395263671875,0.7608236074447632,0.1188029125332832,0.0833857059478759,292.99078369140625,297.1499938964844,293.1499938964844,0.1967049539089203,-4155.8916015625,304.12359619140625,0.9986493587493896,0.2962819933891296,0.254902184009552,293.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.5678226947784424,0.050000000745058,0.2282651960849762,290.61474609375,291.1499938964844,269.9100036621094,269.1895751953125,288.7342529296875,293.2707824707031,290.79248046875,1.0,0.196131557226181,1.0,0.1500000059604644,0.6856469511985779,1.0,-0.9240086674690248,0.0367966406047344,0.8872120380401611,-0.1430747061967849,0.0,0.0,0.0812360346317291,25.27157592773437,25.0,231.6418609619141,-3522.1123046875,84.82791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,301.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.46875,18000.0,0.0,0.0,0.0470901019871234,0.0,0.0,0.0,0.0,1.0,0.0067014307714998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825512036681175,0.1286581754684448,-0.046106968075037,0.0,4.77904686704278e-05,0.0,0.0,4.903922080993652,0.0,0.0,0.0,0.2708860635757446,4.0,0.0,1.0
321900,293.1165771484375,297.1499938964844,293.1499938964844,0.0487085804343223,-1367.3001708984375,304.14923095703125,0.715401828289032,0.097752533853054,0.0883777439594268,293.10064697265625,297.1499938964844,293.1499938964844,0.0685309842228889,-1796.9217529296875,304.1484375,0.7675847411155701,0.1222619488835334,0.116154558956623,293.1039428710937,297.1499938964844,293.1499938964844,0.0663652047514915,-1297.3466796875,304.1486511230469,0.7617955803871155,0.1194811016321182,0.0838601067662239,292.9965515136719,297.1499938964844,293.1499938964844,0.185670867562294,-3951.5390625,304.1482238769531,0.9987112879753112,0.2971644699573517,0.2554292976856231,293.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5674154162406921,0.050000000745058,0.2282769829034805,291.3324890136719,291.1499938964844,269.89166259765625,269.1719055175781,288.73162841796875,293.2689208984375,291.4537353515625,1.0,0.1963873356580734,1.0,0.1500000059604644,0.6851990818977356,1.0,-0.9265884757041932,0.036969318985939,0.8896191716194153,-0.1433277577161789,0.0,0.0,0.0,25.36667251586914,25.0,678.8005981445312,-3393.014892578125,85.46700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,302.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.048742264509201,0.0,0.0,0.0,0.0,1.0,0.0054946234449744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773931071162223,0.1161539405584335,-0.0387608297169208,0.0,4.946720218867995e-05,0.0,0.0,4.45659875869751,0.0,0.0,0.0,0.2701376974582672,4.0,0.0,1.0
321960,293.1164245605469,297.1499938964844,293.1499938964844,0.0481160283088684,-1355.4248046875,304.1503601074219,0.7176939249038696,0.0982085317373275,0.0888075605034828,293.10040283203125,297.1499938964844,293.1499938964844,0.067893274128437,-1782.558837890625,304.1497802734375,0.7703172564506531,0.1229313388466835,0.1167986169457435,293.103759765625,297.1499938964844,293.1499938964844,0.0657198578119278,-1286.7247314453125,304.1499938964844,0.7644257545471191,0.1201012134552002,0.084308736026287,293.0002746582031,297.1499938964844,293.1499938964844,0.1815936416387558,-3877.632080078125,304.15576171875,0.998533010482788,0.2983753085136413,0.2539477348327636,293.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5340576171875,0.5685588121414185,0.050000000745058,0.2282436788082122,291.56597900390625,291.1499938964844,269.8733215332031,269.1542663574219,288.727783203125,293.2695007324219,291.551513671875,1.0,0.1959926486015319,1.0,0.1500000059604644,0.684756338596344,1.0,-0.9265990853309632,0.0369962677359581,0.8896028399467468,-0.1433432400226593,0.0,0.0,0.0,25.1885929107666,28.0,209.2485198974609,-1330.3082275390625,85.18850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132385253906,300.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18246.1328125,18000.0,0.0,0.0,0.0510699190199375,0.0,0.0,0.0,0.0,1.0,0.0096521144732832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140215689316391,0.0744834616780281,-0.0604618974030017,0.0,5.182947643334046e-05,0.0,0.0,2.8168087005615234,0.0,0.0,0.0,0.2642679810523987,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0538140013813972,-1461.2479248046875,304.14141845703125,0.7185364961624146,0.0991264209151268,0.0896160975098609,293.0999755859375,297.1499938964844,293.1499938964844,0.0747150033712387,-1924.7059326171875,304.1392822265625,0.7717050313949585,0.1242729276418685,0.1180589199066162,293.1033935546875,297.1499938964844,293.1499938964844,0.0723710134625434,-1388.4853515625,304.1396789550781,0.7656278610229492,0.1213443800806999,0.0851652473211288,293.00341796875,297.1499938964844,293.1499938964844,0.1972267031669616,-4162.775390625,304.1294860839844,0.9987221360206604,0.3015349805355072,0.2555228769779205,293.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.5673428773880005,0.050000000745058,0.2282789647579193,290.6282958984375,291.1499938964844,269.836669921875,269.11895751953125,288.7179260253906,293.2659606933594,290.8099670410156,1.0,0.1972665637731552,1.0,0.1500000059604644,0.683870792388916,1.0,-0.9320397973060608,0.037362515926361,0.8946772813796997,-0.1440109461545944,0.0,0.0,0.082031063735485,25.442413330078125,31.0,242.4944000244141,-3539.501708984375,86.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,301.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17798.69140625,18000.0,0.0,0.0,0.0480638407170772,0.0,0.0,0.0,0.0,1.0,0.0064867124892771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832521244883537,0.1281029134988784,-0.044850792735815,0.0,4.8778685595607385e-05,0.0,0.0,4.884707927703857,0.0,0.0,0.0,0.2708811163902282,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0538140013813972,-1461.2479248046875,304.14141845703125,0.7185364961624146,0.0991264209151268,0.0896160975098609,293.0999755859375,297.1499938964844,293.1499938964844,0.0747150033712387,-1924.7059326171875,304.1392822265625,0.7717050313949585,0.1242729276418685,0.1180589199066162,293.1033935546875,297.1499938964844,293.1499938964844,0.0723710134625434,-1388.4853515625,304.1396789550781,0.7656278610229492,0.1213443800806999,0.0851652473211288,293.00341796875,297.1499938964844,293.1499938964844,0.1972267031669616,-4162.775390625,304.1294860839844,0.9987221360206604,0.3015349805355072,0.2555228769779205,293.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.5673428773880005,0.050000000745058,0.2282789647579193,290.6282958984375,291.1499938964844,269.836669921875,269.11895751953125,288.7179260253906,293.2659606933594,290.8099670410156,1.0,0.1972665637731552,1.0,0.1500000059604644,0.683870792388916,1.0,-0.9320397973060608,0.037362515926361,0.8946772813796997,-0.1440109461545944,0.0,0.0,0.082031063735485,25.442413330078125,31.0,242.4944000244141,-3539.501708984375,86.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,301.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17798.69140625,18000.0,0.0,0.0,0.0480638407170772,0.0,0.0,0.0,0.0,1.0,0.0064867124892771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832521244883537,0.1281029134988784,-0.044850792735815,0.0,4.8778685595607385e-05,0.0,0.0,4.884707927703857,0.0,0.0,0.0,0.2708811163902282,4.0,0.0,1.0
322140,293.1156921386719,297.1499938964844,293.1499938964844,0.0497570596635341,-1382.6201171875,304.1502990722656,0.7171031832695007,0.1000681370496749,0.0905144959688186,293.0995788574219,297.1499938964844,293.1499938964844,0.0700670257210731,-1823.47705078125,304.14971923828125,0.7703847289085388,0.1256213784217834,0.1193808168172836,293.1029968261719,297.1499938964844,293.1499938964844,0.0677705779671669,-1315.0050048828125,304.1499328613281,0.7642492055892944,0.1226106658577919,0.086090363562107,293.01171875,297.1499938964844,293.1499938964844,0.1872409284114837,-3975.10791015625,304.1507568359375,0.9990000128746032,0.3035788834095001,0.2602289617061615,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.56368488073349,0.050000000745058,0.2283876538276672,291.55682373046875,291.1499938964844,269.79998779296875,269.0836486816406,288.7145690917969,293.264892578125,291.53936767578125,1.0,0.1996532827615738,1.0,0.1500000059604644,0.6829853057861328,1.0,-0.941592812538147,0.0379692614078521,0.9036235213279724,-0.1450760066509246,0.0,0.0,0.0,26.14072608947754,25.0,190.081787109375,-1350.1263427734375,89.59837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,300.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.51171875,18000.0,0.0,0.0,0.0520817562937736,0.0,0.0,0.0,0.0,1.0,0.0095235686749219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0142739983275532,0.0742370039224624,-0.0599630065262317,0.0,5.2856361435260624e-05,0.0,0.0,2.807680368423462,0.0,0.0,0.0,0.2642394304275512,4.0,0.0,1.0
322200,293.1156921386719,297.1499938964844,293.1499938964844,0.0497570596635341,-1382.6201171875,304.1502990722656,0.7171031832695007,0.1000681370496749,0.0905144959688186,293.0995788574219,297.1499938964844,293.1499938964844,0.0700670257210731,-1823.47705078125,304.14971923828125,0.7703847289085388,0.1256213784217834,0.1193808168172836,293.1029968261719,297.1499938964844,293.1499938964844,0.0677705779671669,-1315.0050048828125,304.1499328613281,0.7642492055892944,0.1226106658577919,0.086090363562107,293.01171875,297.1499938964844,293.1499938964844,0.1872409284114837,-3975.10791015625,304.1507568359375,0.9990000128746032,0.3035788834095001,0.2602289617061615,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.56368488073349,0.050000000745058,0.2283876538276672,291.55682373046875,291.1499938964844,269.79998779296875,269.0836486816406,288.7145690917969,293.264892578125,291.53936767578125,1.0,0.1996532827615738,1.0,0.1500000059604644,0.6829853057861328,1.0,-0.941592812538147,0.0379692614078521,0.9036235213279724,-0.1450760066509246,0.0,0.0,0.0,26.14072608947754,25.0,190.081787109375,-1350.1263427734375,89.59837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,300.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.51171875,18000.0,0.0,0.0,0.0520817562937736,0.0,0.0,0.0,0.0,1.0,0.0095235686749219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0142739983275532,0.0742370039224624,-0.0599630065262317,0.0,5.2856361435260624e-05,0.0,0.0,2.807680368423462,0.0,0.0,0.0,0.2642394304275512,4.0,0.0,1.0
322260,293.11541748046875,297.1499938964844,293.1499938964844,0.0552123226225376,-1484.271484375,304.1418762207031,0.7204886674880981,0.1009917333722114,0.0913019776344299,293.0992431640625,297.1499938964844,293.1499938964844,0.076611615717411,-1960.51904296875,304.13983154296875,0.774675190448761,0.1269661039113998,0.1206168606877327,293.1026916503906,297.1499938964844,293.1499938964844,0.074142150580883,-1412.98388671875,304.1402282714844,0.7682992219924927,0.1238562688231468,0.0869282037019729,293.0192565917969,297.1499938964844,293.1499938964844,0.1994805783033371,-4198.82177734375,304.1326904296875,0.9990087151527404,0.3055295646190643,0.2584494948387146,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.565072238445282,0.050000000745058,0.2283458113670349,290.66070556640625,291.1499938964844,269.7633361816406,269.04833984375,288.7047424316406,293.2614440917969,290.8549499511719,1.0,0.1991502195596695,1.0,0.1500000059604644,0.6820989847183228,1.0,-0.9428457021713256,0.0380967110395431,0.9047489762306212,-0.1452073752880096,0.0,0.0,0.0813962593674659,25.93267059326172,28.0,285.5525817871094,-3571.9912109375,89.51111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,301.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.541015625,18000.0,0.0,0.0,0.0492259226739406,0.0,0.0,0.0,0.0,1.0,0.006175743881613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846895650029182,0.1276698559522628,-0.042980283498764,0.0,4.99580564792268e-05,0.0,0.0,4.872494220733643,0.0,0.0,0.0,0.2709457576274872,4.0,0.0,1.0
322320,293.11541748046875,297.1499938964844,293.1499938964844,0.0552123226225376,-1484.271484375,304.1418762207031,0.7204886674880981,0.1009917333722114,0.0913019776344299,293.0992431640625,297.1499938964844,293.1499938964844,0.076611615717411,-1960.51904296875,304.13983154296875,0.774675190448761,0.1269661039113998,0.1206168606877327,293.1026916503906,297.1499938964844,293.1499938964844,0.074142150580883,-1412.98388671875,304.1402282714844,0.7682992219924927,0.1238562688231468,0.0869282037019729,293.0192565917969,297.1499938964844,293.1499938964844,0.1994805783033371,-4198.82177734375,304.1326904296875,0.9990087151527404,0.3055295646190643,0.2584494948387146,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.565072238445282,0.050000000745058,0.2283458113670349,290.66070556640625,291.1499938964844,269.7633361816406,269.04833984375,288.7047424316406,293.2614440917969,290.8549499511719,1.0,0.1991502195596695,1.0,0.1500000059604644,0.6820989847183228,1.0,-0.9428457021713256,0.0380967110395431,0.9047489762306212,-0.1452073752880096,0.0,0.0,0.0813962593674659,25.93267059326172,28.0,285.5525817871094,-3571.9912109375,89.51111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,301.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.541015625,18000.0,0.0,0.0,0.0492259226739406,0.0,0.0,0.0,0.0,1.0,0.006175743881613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846895650029182,0.1276698559522628,-0.042980283498764,0.0,4.99580564792268e-05,0.0,0.0,4.872494220733643,0.0,0.0,0.0,0.2709457576274872,4.0,0.0,1.0
322380,293.1150817871094,297.1499938964844,293.1499938964844,0.0513656921684742,-1409.4300537109375,304.1502380371094,0.7221344113349915,0.1019336432218551,0.0921842604875564,293.09893798828125,297.1499938964844,293.1499938964844,0.0722028613090515,-1864.0126953125,304.1496887207031,0.7768892645835876,0.1283147484064102,0.1219216659665107,293.1023864746094,297.1499938964844,293.1499938964844,0.0697805285453796,-1342.9539794921875,304.14990234375,0.770384669303894,0.1251198053359985,0.08783870190382,293.0211181640625,297.1499938964844,293.1499938964844,0.1866751760244369,-3964.08349609375,304.1573791503906,0.9990000128746032,0.3084695041179657,0.2591278254985809,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5240173339844,0.5645439028739929,0.050000000745058,0.2283615618944168,291.548095703125,291.1499938964844,269.7266540527344,269.0130310058594,288.6964416503906,293.2606201171875,291.52301025390625,1.0,0.2001191824674606,1.0,0.1500000059604644,0.6812126636505127,1.0,-0.9473933577537536,0.0384196043014526,0.908973753452301,-0.1457806527614593,0.0,0.0,0.0,26.07176971435547,31.0,140.1327362060547,-1235.63232421875,90.63262939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86578369140625,299.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18244.96875,18000.0,0.0,0.0,0.0532916039228439,0.0,0.0,0.0,0.0,1.0,0.0095702223479747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128266783431172,0.0729567110538482,-0.0601300373673439,0.0,5.4084204748505726e-05,0.0,0.0,2.7573068141937256,0.0,0.0,0.0,0.2640924453735351,4.0,0.0,1.0
322440,293.1150817871094,297.1499938964844,293.1499938964844,0.0513656921684742,-1409.4300537109375,304.1502380371094,0.7221344113349915,0.1019336432218551,0.0921842604875564,293.09893798828125,297.1499938964844,293.1499938964844,0.0722028613090515,-1864.0126953125,304.1496887207031,0.7768892645835876,0.1283147484064102,0.1219216659665107,293.1023864746094,297.1499938964844,293.1499938964844,0.0697805285453796,-1342.9539794921875,304.14990234375,0.770384669303894,0.1251198053359985,0.08783870190382,293.0211181640625,297.1499938964844,293.1499938964844,0.1866751760244369,-3964.08349609375,304.1573791503906,0.9990000128746032,0.3084695041179657,0.2591278254985809,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5240173339844,0.5645439028739929,0.050000000745058,0.2283615618944168,291.548095703125,291.1499938964844,269.7266540527344,269.0130310058594,288.6964416503906,293.2606201171875,291.52301025390625,1.0,0.2001191824674606,1.0,0.1500000059604644,0.6812126636505127,1.0,-0.9473933577537536,0.0384196043014526,0.908973753452301,-0.1457806527614593,0.0,0.0,0.0,26.07176971435547,31.0,140.1327362060547,-1235.63232421875,90.63262939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86578369140625,299.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18244.96875,18000.0,0.0,0.0,0.0532916039228439,0.0,0.0,0.0,0.0,1.0,0.0095702223479747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128266783431172,0.0729567110538482,-0.0601300373673439,0.0,5.4084204748505726e-05,0.0,0.0,2.7573068141937256,0.0,0.0,0.0,0.2640924453735351,4.0,0.0,1.0
322500,293.1151733398437,297.1499938964844,293.1499938964844,0.055700521916151,-1491.3116455078125,304.1421813964844,0.7217608690261841,0.1023593991994857,0.0925758183002471,293.0989685058594,297.1499938964844,293.1499938964844,0.0773671567440033,-1973.71630859375,304.14019775390625,0.7766681909561157,0.1289590448141098,0.1225394383072853,293.1024780273437,297.1499938964844,293.1499938964844,0.0748190060257911,-1421.55224609375,304.1405944824219,0.7700841426849365,0.1257057189941406,0.0882553309202194,293.0234069824219,297.1499938964844,293.1499938964844,0.1995074450969696,-4198.48291015625,304.1322937011719,0.9990000128746032,0.3096526265144348,0.260828286409378,293.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5632162690162659,0.050000000745058,0.2284016013145446,290.9671936035156,291.1499938964844,269.7083435058594,268.995361328125,288.69384765625,293.26031494140625,290.7278137207031,1.0,0.2010449767112732,1.0,0.1500000059604644,0.6807694435119629,1.0,-0.9511932730674744,0.0386712923645973,0.9125219583511353,-0.1462127566337585,0.0,0.0,0.0124629456549882,26.332809448242188,31.0,-1083.725341796875,-0.0,91.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,299.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.01171875,18000.0,0.0,0.0,0.0531480088829994,0.0,0.0,0.0,0.0,1.0,0.0130568835884332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004116150375921,0.0696748495101928,-0.0692632347345352,0.0,5.393847095547244e-05,0.0,0.0,2.5987088680267334,0.0,0.0,0.0,0.2628945112228393,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0565369389951229,-1506.0181884765625,304.1424560546875,0.7209469676017761,0.1028526723384857,0.0929993316531181,293.0987243652344,297.1499938964844,293.1499938964844,0.0784138813614845,-1994.49853515625,304.1405029296875,0.7758975625038147,0.1296501904726028,0.1231828108429908,293.1022033691406,297.1499938964844,293.1499938964844,0.0758205503225326,-1436.1614990234375,304.14093017578125,0.7692631483078003,0.1263592988252639,0.088696464896202,293.0267944335937,297.1499938964844,293.1499938964844,0.2030241787433624,-4257.85302734375,304.1302185058594,0.9990000128746032,0.3105952739715576,0.2631718218326568,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67486572265625,0.5613795518875122,0.050000000745058,0.2284578830003738,290.7053527832031,291.1499938964844,269.69000244140625,268.9776916503906,288.6893310546875,293.2568359375,290.9096984863281,1.0,0.2022367268800735,1.0,0.1500000059604644,0.680325984954834,1.0,-0.955882966518402,0.0389768220484256,0.9169061183929444,-0.146739050745964,0.0,0.0,0.0790209472179412,26.691940307617188,34.0,334.9786682128906,-3608.323974609375,93.33518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,302.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17819.4140625,18000.0,0.0,0.0,0.0504398047924041,0.0,0.0,0.0,0.0,1.0,0.0058736498467624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861356034874916,0.1272388845682144,-0.0411032848060131,0.0,5.118998888065107e-05,0.0,0.0,4.861148834228516,0.0,0.0,0.0,0.2709961533546448,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0530725978314876,-1438.196044921875,304.1499938964844,0.7180147171020508,0.1037742644548416,0.0938934758305549,293.0986022949219,297.1499938964844,293.1499938964844,0.0744373872876167,-1906.914794921875,304.1494140625,0.7728025317192078,0.1309792548418045,0.124499499797821,293.1020812988281,297.1499938964844,293.1499938964844,0.0718894898891449,-1372.6337890625,304.14959716796875,0.7661464810371399,0.1276016384363174,0.0896156281232833,293.0405578613281,297.1499938964844,293.1499938964844,0.1961692422628402,-4127.42236328125,304.1459655761719,0.9990000128746032,0.3109461665153503,0.2695520222187042,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51446533203125,0.5563473701477051,0.050000000745058,0.2286174595355987,291.5303955078125,291.1499938964844,269.6533203125,268.9423828125,288.6871643066406,293.25634765625,291.4910583496094,1.0,0.2053299397230148,1.0,0.1500000059604644,0.6794390678405762,1.0,-0.967488169670105,0.0397261828184127,0.927761971950531,-0.1480258554220199,0.0,0.0,0.0,27.69067001342773,25.0,53.31343078613281,-1033.3453369140625,97.34495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,299.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.240234375,18000.0,0.0,0.0,0.0544998086988925,0.0,0.0,0.0,0.0,1.0,0.0097433887422084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104657681658864,0.0712380409240722,-0.0607722699642181,0.0,5.531037822947837e-05,0.0,0.0,2.689497947692871,0.0,0.0,0.0,0.2638676166534424,4.0,0.0,1.0
