time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0530725978314876,-1438.196044921875,304.1499938964844,0.7180147171020508,0.1037742644548416,0.0938934758305549,293.0986022949219,297.1499938964844,293.1499938964844,0.0744373872876167,-1906.914794921875,304.1494140625,0.7728025317192078,0.1309792548418045,0.124499499797821,293.1020812988281,297.1499938964844,293.1499938964844,0.0718894898891449,-1372.6337890625,304.14959716796875,0.7661464810371399,0.1276016384363174,0.0896156281232833,293.0405578613281,297.1499938964844,293.1499938964844,0.1961692422628402,-4127.42236328125,304.1459655761719,0.9990000128746032,0.3109461665153503,0.2695520222187042,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51446533203125,0.5563473701477051,0.050000000745058,0.2286174595355987,291.5303955078125,291.1499938964844,269.6533203125,268.9423828125,288.6871643066406,293.25634765625,291.4910583496094,1.0,0.2053299397230148,1.0,0.1500000059604644,0.6794390678405762,1.0,-0.967488169670105,0.0397261828184127,0.927761971950531,-0.1480258554220199,0.0,0.0,0.0,27.69067001342773,25.0,53.31343078613281,-1033.3453369140625,97.34495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,299.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.240234375,18000.0,0.0,0.0,0.0544998086988925,0.0,0.0,0.0,0.0,1.0,0.0097433887422084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104657681658864,0.0712380409240722,-0.0607722699642181,0.0,5.531037822947837e-05,0.0,0.0,2.689497947692871,0.0,0.0,0.0,0.2638676166534424,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0575982742011547,-1522.8624267578125,304.1435852050781,0.7224001288414001,0.1047074124217033,0.0946775078773498,293.0983581542969,297.1499938964844,293.1499938964844,0.079908438026905,-2022.0147705078125,304.1418151855469,0.7782718539237976,0.132328599691391,0.1257278323173523,293.10186767578125,297.1499938964844,293.1499938964844,0.0771962776780128,-1454.67333984375,304.1422119140625,0.7713614702224731,0.1288533210754394,0.090448148548603,293.0516662597656,297.1499938964844,293.1499938964844,0.2047839164733886,-4283.62744140625,304.13677978515625,0.9990000128746032,0.3114295601844787,0.2664391994476318,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234802246094,0.5588070750236511,0.050000000745058,0.2285382151603698,290.7890319824219,291.1499938964844,269.6166687011719,268.9070739746094,288.67706298828125,293.2527160644531,290.9996337890625,1.0,0.2041537463665008,1.0,0.1500000059604644,0.6785520911216736,1.0,-0.9670779705047609,0.0397594198584556,0.927318513393402,-0.1479380428791046,0.0,0.0,0.0726856589317321,27.26265335083008,25.0,412.9051208496094,-3648.77490234375,96.55583190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,302.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17840.685546875,18000.0,0.0,0.0,0.051760159432888,0.0,0.0,0.0,0.0,1.0,0.005465165246278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879704058170318,0.1264393031597137,-0.0384688973426818,0.0,5.252998016658239e-05,0.0,0.0,4.838382244110107,0.0,0.0,0.0,0.2710538804531097,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0575982742011547,-1522.8624267578125,304.1435852050781,0.7224001288414001,0.1047074124217033,0.0946775078773498,293.0983581542969,297.1499938964844,293.1499938964844,0.079908438026905,-2022.0147705078125,304.1418151855469,0.7782718539237976,0.132328599691391,0.1257278323173523,293.10186767578125,297.1499938964844,293.1499938964844,0.0771962776780128,-1454.67333984375,304.1422119140625,0.7713614702224731,0.1288533210754394,0.090448148548603,293.0516662597656,297.1499938964844,293.1499938964844,0.2047839164733886,-4283.62744140625,304.13677978515625,0.9990000128746032,0.3114295601844787,0.2664391994476318,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234802246094,0.5588070750236511,0.050000000745058,0.2285382151603698,290.7890319824219,291.1499938964844,269.6166687011719,268.9070739746094,288.67706298828125,293.2527160644531,290.9996337890625,1.0,0.2041537463665008,1.0,0.1500000059604644,0.6785520911216736,1.0,-0.9670779705047609,0.0397594198584556,0.927318513393402,-0.1479380428791046,0.0,0.0,0.0726856589317321,27.26265335083008,25.0,412.9051208496094,-3648.77490234375,96.55583190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,302.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17840.685546875,18000.0,0.0,0.0,0.051760159432888,0.0,0.0,0.0,0.0,1.0,0.005465165246278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879704058170318,0.1264393031597137,-0.0384688973426818,0.0,5.252998016658239e-05,0.0,0.0,4.838382244110107,0.0,0.0,0.0,0.2710538804531097,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0547157302498817,-1466.0953369140625,304.1497802734375,0.7273575067520142,0.1056354418396949,0.0955269262194633,293.09820556640625,297.1499938964844,293.1499938964844,0.0766151398420333,-1949.04248046875,304.1491394042969,0.7844551801681519,0.1336667239665985,0.1270003765821457,293.10174560546875,297.1499938964844,293.1499938964844,0.0739347115159034,-1401.645751953125,304.1493835449219,0.7773423194885254,0.1300983279943466,0.0913301780819892,293.05010986328125,297.1499938964844,293.1499938964844,0.1909243911504745,-4035.5966796875,304.1618957519531,0.9990000128746032,0.3142247200012207,0.2626949846744537,293.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.508544921875,0.5617536306381226,0.050000000745058,0.2284459769725799,291.5135803222656,291.1499938964844,269.5799865722656,268.87176513671875,288.66632080078125,293.25262451171875,291.4528503417969,1.0,0.2033107578754425,1.0,0.1500000059604644,0.6776728630065918,1.0,-0.9660767316818236,0.0397592894732952,0.9263174533843994,-0.1478862017393112,0.0,0.0,0.0,26.75554275512696,28.0,-76.05782318115234,-699.5198974609375,95.51671600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,299.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.91796875,18000.0,0.0,0.0,0.0558001473546028,0.0,0.0,0.0,0.0,1.0,0.0100753158330917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069429790601134,0.068888358771801,-0.0619453750550746,0.0,5.66300586797297e-05,0.0,0.0,2.5958118438720703,0.0,0.0,0.0,0.2635689675807953,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0547157302498817,-1466.0953369140625,304.1497802734375,0.7273575067520142,0.1056354418396949,0.0955269262194633,293.09820556640625,297.1499938964844,293.1499938964844,0.0766151398420333,-1949.04248046875,304.1491394042969,0.7844551801681519,0.1336667239665985,0.1270003765821457,293.10174560546875,297.1499938964844,293.1499938964844,0.0739347115159034,-1401.645751953125,304.1493835449219,0.7773423194885254,0.1300983279943466,0.0913301780819892,293.05010986328125,297.1499938964844,293.1499938964844,0.1909243911504745,-4035.5966796875,304.1618957519531,0.9990000128746032,0.3142247200012207,0.2626949846744537,293.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.508544921875,0.5617536306381226,0.050000000745058,0.2284459769725799,291.5135803222656,291.1499938964844,269.5799865722656,268.87176513671875,288.66632080078125,293.25262451171875,291.4528503417969,1.0,0.2033107578754425,1.0,0.1500000059604644,0.6776728630065918,1.0,-0.9660767316818236,0.0397592894732952,0.9263174533843994,-0.1478862017393112,0.0,0.0,0.0,26.75554275512696,28.0,-76.05782318115234,-699.5198974609375,95.51671600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,299.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.91796875,18000.0,0.0,0.0,0.0558001473546028,0.0,0.0,0.0,0.0,1.0,0.0100753158330917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069429790601134,0.068888358771801,-0.0619453750550746,0.0,5.66300586797297e-05,0.0,0.0,2.5958118438720703,0.0,0.0,0.0,0.2635689675807953,4.0,0.0,1.0
322980,293.1141662597656,297.1499938964844,293.1499938964844,0.0586902238428592,-1540.4576416015625,304.14453125,0.7292706966400146,0.1065861582756042,0.0963450893759727,293.0979919433594,297.1499938964844,293.1499938964844,0.081436701118946,-2050.4453125,304.1429443359375,0.7871032953262329,0.1350241303443908,0.1282576322555542,293.1015319824219,297.1499938964844,293.1499938964844,0.078604057431221,-1473.8350830078125,304.1433410644531,0.779815137386322,0.1313660144805908,0.0921874195337295,293.04547119140625,297.1499938964844,293.1499938964844,0.2000324726104736,-4200.85595703125,304.1463317871094,0.9990000128746032,0.3176966309547424,0.2626976072788238,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760314941406,0.5617514848709106,0.050000000745058,0.2284459769725799,290.8670654296875,291.1499938964844,269.5433349609375,268.83642578125,288.65496826171875,293.2480163574219,291.07470703125,1.0,0.2039190381765365,1.0,0.1500000059604644,0.67679363489151,1.0,-0.9695976376533508,0.0400312356650829,0.9295663833618164,-0.148307979106903,0.0,0.0,0.0657092630863189,26.79903984069824,31.0,471.941650390625,-3670.310546875,96.31453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18719482421875,302.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17860.474609375,18000.0,0.0,0.0,0.0529349595308303,0.0,0.0,0.0,0.0,1.0,0.0051840208470821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889304801821708,0.1254871487617492,-0.0365566723048687,0.0,5.372225132305175e-05,0.0,0.0,4.807648658752441,0.0,0.0,0.0,0.2710539102554321,4.0,0.0,1.0
323040,293.1141662597656,297.1499938964844,293.1499938964844,0.0586902238428592,-1540.4576416015625,304.14453125,0.7292706966400146,0.1065861582756042,0.0963450893759727,293.0979919433594,297.1499938964844,293.1499938964844,0.081436701118946,-2050.4453125,304.1429443359375,0.7871032953262329,0.1350241303443908,0.1282576322555542,293.1015319824219,297.1499938964844,293.1499938964844,0.078604057431221,-1473.8350830078125,304.1433410644531,0.779815137386322,0.1313660144805908,0.0921874195337295,293.04547119140625,297.1499938964844,293.1499938964844,0.2000324726104736,-4200.85595703125,304.1463317871094,0.9990000128746032,0.3176966309547424,0.2626976072788238,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760314941406,0.5617514848709106,0.050000000745058,0.2284459769725799,290.8670654296875,291.1499938964844,269.5433349609375,268.83642578125,288.65496826171875,293.2480163574219,291.07470703125,1.0,0.2039190381765365,1.0,0.1500000059604644,0.67679363489151,1.0,-0.9695976376533508,0.0400312356650829,0.9295663833618164,-0.148307979106903,0.0,0.0,0.0657092630863189,26.79903984069824,31.0,471.941650390625,-3670.310546875,96.31453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18719482421875,302.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17860.474609375,18000.0,0.0,0.0,0.0529349595308303,0.0,0.0,0.0,0.0,1.0,0.0051840208470821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889304801821708,0.1254871487617492,-0.0365566723048687,0.0,5.372225132305175e-05,0.0,0.0,4.807648658752441,0.0,0.0,0.0,0.2710539102554321,4.0,0.0,1.0
323100,293.11395263671875,297.1499938964844,293.1499938964844,0.0560449734330177,-1488.708740234375,304.15020751953125,0.7293930053710938,0.1070782914757728,0.0968054309487342,293.09783935546875,297.1499938964844,293.1499938964844,0.078344702720642,-1982.5390625,304.14971923828125,0.7873596549034119,0.1357100456953048,0.1289227604866027,293.101318359375,297.1499938964844,293.1499938964844,0.07556913793087,-1424.8658447265625,304.14990234375,0.7800413370132446,0.1320171058177948,0.0926562994718551,293.0453796386719,297.1499938964844,293.1499938964844,0.1924363821744918,-4061.675537109375,304.1604309082031,0.9990000128746032,0.3190454542636871,0.2639061212539673,293.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455505371094,0.560802161693573,0.050000000745058,0.2284753322601318,291.4381103515625,291.1499938964844,269.5249938964844,268.8187866210937,288.6517639160156,293.2470703125,291.4980163574219,1.0,0.204689934849739,1.0,0.1500000059604644,0.6763540506362915,1.0,-0.9729963541030884,0.0402667485177516,0.9327296018600464,-0.1486856341361999,0.0,0.0,0.0,26.998838424682617,31.0,557.7889404296875,-3342.0458984375,97.3498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,302.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5234375,18000.0,0.0,0.0,0.0549878515303134,0.0,0.0,0.0,0.0,1.0,0.0050746109336614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731555446982383,0.1089808195829391,-0.0358252674341201,0.0,5.580567813012749e-05,0.0,0.0,4.176722526550293,0.0,0.0,0.0,0.2694525718688965,4.0,0.0,1.0
323160,293.1140441894531,297.1499938964844,293.1499938964844,0.0564835220575332,-1496.4498291015625,304.1492919921875,0.7288491725921631,0.1075214892625808,0.0972337797284126,293.0978698730469,297.1499938964844,293.1499938964844,0.0789134800434112,-1993.9390869140625,304.14862060546875,0.7868564128875732,0.1363635659217834,0.1295650750398636,293.1014099121094,297.1499938964844,293.1499938964844,0.0761077627539634,-1432.79345703125,304.1488342285156,0.7794959545135498,0.132619708776474,0.0931005477905273,293.0472717285156,297.1499938964844,293.1499938964844,0.1942070126533508,-4093.34814453125,304.155029296875,0.9990000128746032,0.3199977278709411,0.2658554017543793,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4961242675781,0.5592672228813171,0.050000000745058,0.2285234034061432,291.4881591796875,291.1499938964844,269.50665283203125,268.8011169433594,288.650146484375,293.2474365234375,291.40155029296875,1.0,0.2057374119758606,1.0,0.1500000059604644,0.6759116053581238,1.0,-0.9772114157676696,0.040553081780672,0.9366583228111268,-0.1491485685110092,0.0,0.0,0.0,27.309326171875,34.0,-220.42681884765625,-451.5413513183594,98.74642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572998046875,299.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.328125,18000.0,0.0,0.0,0.0568228513002395,0.0,0.0,0.0,0.0,1.0,0.0103782135993242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044609401375055,0.0674093961715698,-0.0629484578967094,0.0,5.766797039541416e-05,0.0,0.0,2.5357489585876465,0.0,0.0,0.0,0.2633716166019439,4.0,0.0,1.0
323220,293.1137390136719,297.1499938964844,293.1499938964844,0.0597764700651168,-1557.9012451171875,304.1455383300781,0.7263102531433105,0.1084889695048332,0.0980989038944244,293.0976257324219,297.1499938964844,293.1499938964844,0.0829266607761383,-2078.040283203125,304.1441650390625,0.7841194272041321,0.1377331316471099,0.1308657526969909,293.1011047363281,297.1499938964844,293.1499938964844,0.0799897760152816,-1492.6240234375,304.1445007324219,0.7766938209533691,0.1339078098535537,0.0939964950084686,293.0561828613281,297.1499938964844,293.1499938964844,0.2065241038799286,-4309.86767578125,304.1371154785156,0.9990000128746032,0.3208115994930267,0.2715620696544647,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8453063964844,0.5547561049461365,0.050000000745058,0.2286691814661026,290.9608459472656,291.1499938964844,269.4700012207031,268.76580810546875,288.6434020996094,293.242431640625,291.15386962890625,1.0,0.2085690647363662,1.0,0.1500000059604644,0.6750268340110779,1.0,-0.9879095554351808,0.0412696599960327,0.946639895439148,-0.1503186076879501,0.0,0.0,0.0563272759318351,28.225379943847656,37.0,518.9175415039062,-3692.650146484375,102.55286407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,302.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.20703125,18000.0,0.0,0.0,0.0539844445884227,0.0,0.0,0.0,0.0,1.0,0.00492759142071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892903059720993,0.1239311322569847,-0.0346408262848854,0.0,5.4787349654361606e-05,0.0,0.0,4.753539085388184,0.0,0.0,0.0,0.2709817290306091,4.0,0.0,1.0
323280,293.1137390136719,297.1499938964844,293.1499938964844,0.0597764700651168,-1557.9012451171875,304.1455383300781,0.7263102531433105,0.1084889695048332,0.0980989038944244,293.0976257324219,297.1499938964844,293.1499938964844,0.0829266607761383,-2078.040283203125,304.1441650390625,0.7841194272041321,0.1377331316471099,0.1308657526969909,293.1011047363281,297.1499938964844,293.1499938964844,0.0799897760152816,-1492.6240234375,304.1445007324219,0.7766938209533691,0.1339078098535537,0.0939964950084686,293.0561828613281,297.1499938964844,293.1499938964844,0.2065241038799286,-4309.86767578125,304.1371154785156,0.9990000128746032,0.3208115994930267,0.2715620696544647,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8453063964844,0.5547561049461365,0.050000000745058,0.2286691814661026,290.9608459472656,291.1499938964844,269.4700012207031,268.76580810546875,288.6434020996094,293.242431640625,291.15386962890625,1.0,0.2085690647363662,1.0,0.1500000059604644,0.6750268340110779,1.0,-0.9879095554351808,0.0412696599960327,0.946639895439148,-0.1503186076879501,0.0,0.0,0.0563272759318351,28.225379943847656,37.0,518.9175415039062,-3692.650146484375,102.55286407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,302.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.20703125,18000.0,0.0,0.0,0.0539844445884227,0.0,0.0,0.0,0.0,1.0,0.00492759142071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892903059720993,0.1239311322569847,-0.0346408262848854,0.0,5.4787349654361606e-05,0.0,0.0,4.753539085388184,0.0,0.0,0.0,0.2709817290306091,4.0,0.0,1.0
323340,293.1138000488281,297.1499938964844,293.1499938964844,0.0585100948810577,-1531.9317626953125,304.1483764648437,0.7222282290458679,0.1093967258930206,0.0989952459931373,293.09765625,297.1499938964844,293.1499938964844,0.0815101340413093,-2045.4532470703125,304.1475524902344,0.7795294523239136,0.139053463935852,0.1321872621774673,293.1011657714844,297.1499938964844,293.1499938964844,0.0785766914486885,-1468.771728515625,304.1477966308594,0.7721092700958252,0.135136216878891,0.0949175506830215,293.0746154785156,297.1499938964844,293.1499938964844,0.2072751373052597,-4317.16845703125,304.1379089355469,0.9990000128746032,0.3194719552993774,0.2792166471481323,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4612121582031,0.5487160086631775,0.050000000745058,0.2288757413625717,291.4326477050781,291.1499938964844,269.4333190917969,268.73046875,288.64208984375,293.2425537109375,291.3099975585937,1.0,0.2122421264648437,1.0,0.1500000059604644,0.674142062664032,1.0,-1.001111626625061,0.0421512052416801,0.9589604735374452,-0.1517592221498489,0.0,0.0,0.0,29.500167846679688,25.0,-412.43499755859375,-258.48101806640625,107.59524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,299.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.884765625,18000.0,0.0,0.0,0.0577071011066436,0.0,0.0,0.0,0.0,1.0,0.0106965349987149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025492482818663,0.0664821043610572,-0.0639328584074974,0.0,5.856537245563232e-05,0.0,0.0,2.496420860290528,0.0,0.0,0.0,0.2632025480270386,4.0,0.0,1.0
323400,293.1138000488281,297.1499938964844,293.1499938964844,0.0585100948810577,-1531.9317626953125,304.1483764648437,0.7222282290458679,0.1093967258930206,0.0989952459931373,293.09765625,297.1499938964844,293.1499938964844,0.0815101340413093,-2045.4532470703125,304.1475524902344,0.7795294523239136,0.139053463935852,0.1321872621774673,293.1011657714844,297.1499938964844,293.1499938964844,0.0785766914486885,-1468.771728515625,304.1477966308594,0.7721092700958252,0.135136216878891,0.0949175506830215,293.0746154785156,297.1499938964844,293.1499938964844,0.2072751373052597,-4317.16845703125,304.1379089355469,0.9990000128746032,0.3194719552993774,0.2792166471481323,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4612121582031,0.5487160086631775,0.050000000745058,0.2288757413625717,291.4326477050781,291.1499938964844,269.4333190917969,268.73046875,288.64208984375,293.2425537109375,291.3099975585937,1.0,0.2122421264648437,1.0,0.1500000059604644,0.674142062664032,1.0,-1.001111626625061,0.0421512052416801,0.9589604735374452,-0.1517592221498489,0.0,0.0,0.0,29.500167846679688,25.0,-412.43499755859375,-258.48101806640625,107.59524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,299.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.884765625,18000.0,0.0,0.0,0.0577071011066436,0.0,0.0,0.0,0.0,1.0,0.0106965349987149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025492482818663,0.0664821043610572,-0.0639328584074974,0.0,5.856537245563232e-05,0.0,0.0,2.496420860290528,0.0,0.0,0.0,0.2632025480270386,4.0,0.0,1.0
323460,293.1134948730469,297.1499938964844,293.1499938964844,0.0606641173362731,-1571.6873779296875,304.1469116210937,0.7278088331222534,0.1103745847940445,0.0998066812753677,293.0973815917969,297.1499938964844,293.1499938964844,0.0841986015439033,-2101.065185546875,304.14581298828125,0.7865027189254761,0.1404374837875366,0.1334357857704162,293.1008605957031,297.1499938964844,293.1499938964844,0.0811561197042465,-1508.04443359375,304.1461181640625,0.7788426876068115,0.1364333629608154,0.0957717075943946,293.0877990722656,297.1499938964844,293.1499938964844,0.2076257765293121,-4323.4365234375,304.1467590332031,0.9990000128746032,0.3186613321304321,0.2745381891727447,293.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.950927734375,0.552401065826416,0.050000000745058,0.2287478297948837,291.0830993652344,291.1499938964844,269.39666748046875,268.6951599121094,288.633056640625,293.2381286621094,291.24786376953125,1.0,0.2102952897548675,1.0,0.1500000059604644,0.673275887966156,1.0,-0.9988489747047424,0.0420701093971729,0.956778883934021,-0.1513517349958419,0.0,0.0,0.0432087518274784,28.789735794067383,25.0,560.49267578125,-3679.2548828125,105.88684844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,302.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.890625,18000.0,0.0,0.0,0.0552151203155517,0.0,0.0,0.0,0.0,1.0,0.0046861330047249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088316909968853,0.1209848672151565,-0.0326679609715938,0.0,5.603632962447591e-05,0.0,0.0,4.645056247711182,0.0,0.0,0.0,0.2707632780075073,4.0,0.0,1.0
323520,293.1134948730469,297.1499938964844,293.1499938964844,0.0606641173362731,-1571.6873779296875,304.1469116210937,0.7278088331222534,0.1103745847940445,0.0998066812753677,293.0973815917969,297.1499938964844,293.1499938964844,0.0841986015439033,-2101.065185546875,304.14581298828125,0.7865027189254761,0.1404374837875366,0.1334357857704162,293.1008605957031,297.1499938964844,293.1499938964844,0.0811561197042465,-1508.04443359375,304.1461181640625,0.7788426876068115,0.1364333629608154,0.0957717075943946,293.0877990722656,297.1499938964844,293.1499938964844,0.2076257765293121,-4323.4365234375,304.1467590332031,0.9990000128746032,0.3186613321304321,0.2745381891727447,293.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.950927734375,0.552401065826416,0.050000000745058,0.2287478297948837,291.0830993652344,291.1499938964844,269.39666748046875,268.6951599121094,288.633056640625,293.2381286621094,291.24786376953125,1.0,0.2102952897548675,1.0,0.1500000059604644,0.673275887966156,1.0,-0.9988489747047424,0.0420701093971729,0.956778883934021,-0.1513517349958419,0.0,0.0,0.0432087518274784,28.789735794067383,25.0,560.49267578125,-3679.2548828125,105.88684844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,302.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.890625,18000.0,0.0,0.0,0.0552151203155517,0.0,0.0,0.0,0.0,1.0,0.0046861330047249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088316909968853,0.1209848672151565,-0.0326679609715938,0.0,5.603632962447591e-05,0.0,0.0,4.645056247711182,0.0,0.0,0.0,0.2707632780075073,4.0,0.0,1.0
323580,293.113525390625,297.1499938964844,293.1499938964844,0.060549933463335,-1568.2083740234375,304.1473693847656,0.7338981032371521,0.1112919226288795,0.1006373465061187,293.0973815917969,297.1499938964844,293.1499938964844,0.0841682404279708,-2098.740966796875,304.1463317871094,0.7941267490386963,0.1417707502841949,0.134693443775177,293.1009216308594,297.1499938964844,293.1499938964844,0.0810889452695846,-1505.814208984375,304.1466064453125,0.7862600684165955,0.1376662105321884,0.0966384038329124,293.0834045410156,297.1499938964844,293.1499938964844,0.2003955692052841,-4199.123046875,304.15740966796875,0.9990000128746032,0.3211056292057037,0.269260823726654,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171447753906,0.5565769672393799,0.050000000745058,0.228609099984169,291.36199951171875,291.1499938964844,269.3599853515625,268.6598205566406,288.624267578125,293.238525390625,291.1949157714844,1.0,0.2088462114334106,1.0,0.1500000059604644,0.6724097728729248,1.0,-0.9958922863006592,0.0419485904276371,0.9539437294006348,-0.1509813368320465,0.0,0.0,0.0,28.009990692138672,28.0,-628.4767456054688,-86.05586242675781,103.91831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791809082031,299.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.400390625,18000.0,0.0,0.0,0.0586681254208087,0.0,0.0,0.0,0.0,1.0,0.0110644018277525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001131895580329,0.0661170035600662,-0.0649851113557815,0.0,5.954068910796195e-05,0.0,0.0,2.477893829345703,0.0,0.0,0.0,0.2630194723606109,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.060549933463335,-1568.2083740234375,304.1473693847656,0.7338981032371521,0.1112919226288795,0.1006373465061187,293.0973815917969,297.1499938964844,293.1499938964844,0.0841682404279708,-2098.740966796875,304.1463317871094,0.7941267490386963,0.1417707502841949,0.134693443775177,293.1009216308594,297.1499938964844,293.1499938964844,0.0810889452695846,-1505.814208984375,304.1466064453125,0.7862600684165955,0.1376662105321884,0.0966384038329124,293.0834045410156,297.1499938964844,293.1499938964844,0.2003955692052841,-4199.123046875,304.15740966796875,0.9990000128746032,0.3211056292057037,0.269260823726654,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171447753906,0.5565769672393799,0.050000000745058,0.228609099984169,291.36199951171875,291.1499938964844,269.3599853515625,268.6598205566406,288.624267578125,293.238525390625,291.1949157714844,1.0,0.2088462114334106,1.0,0.1500000059604644,0.6724097728729248,1.0,-0.9958922863006592,0.0419485904276371,0.9539437294006348,-0.1509813368320465,0.0,0.0,0.0,28.009990692138672,28.0,-628.4767456054688,-86.05586242675781,103.91831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791809082031,299.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.400390625,18000.0,0.0,0.0,0.0586681254208087,0.0,0.0,0.0,0.0,1.0,0.0110644018277525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001131895580329,0.0661170035600662,-0.0649851113557815,0.0,5.954068910796195e-05,0.0,0.0,2.477893829345703,0.0,0.0,0.0,0.2630194723606109,4.0,0.0,1.0
323700,293.1134338378906,297.1499938964844,293.1499938964844,0.0653991773724556,-1662.5472412109375,304.13922119140625,0.7357199192047119,0.1117714717984199,0.1010391861200332,293.0972900390625,297.1499938964844,293.1499938964844,0.0900709927082061,-2226.11083984375,304.136474609375,0.7964886426925659,0.1424561440944671,0.1353164911270141,293.100830078125,297.1499938964844,293.1499938964844,0.0868088006973266,-1596.82958984375,304.1370544433594,0.7885270118713379,0.1383044123649597,0.0970609858632087,293.0782775878906,297.1499938964844,293.1499938964844,0.2120848596096038,-4410.50732421875,304.13531494140625,0.9990000128746032,0.3229598701000213,0.2681186199188232,293.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7215576171875,0.5574800968170166,0.050000000745058,0.2285798788070678,290.5858764648437,291.1499938964844,269.3416748046875,268.6421813964844,288.61871337890625,293.2361145019531,290.5980834960937,1.0,0.2087206393480301,1.0,0.1500000059604644,0.6719766855239868,1.0,-0.9962220788002014,0.0420004911720752,0.9542216062545776,-0.150987908244133,0.0,0.0,0.0894234254956245,27.858211517333984,28.0,-245.6322784423828,-3477.2236328125,103.73340606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,300.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.625,18000.0,0.0,0.0,0.0561407878994941,0.0,0.0,0.0,0.0,1.0,0.0065231146290898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767999365925788,0.1217903792858123,-0.0449904389679431,0.0,5.69757612538524e-05,0.0,0.0,4.621726989746094,0.0,0.0,0.0,0.2698893249034881,4.0,0.0,1.0
323760,293.1131591796875,297.1499938964844,293.1499938964844,0.0616674982011318,-1587.886474609375,304.14794921875,0.7369105815887451,0.1122895628213882,0.1014925986528396,293.0970764160156,297.1499938964844,293.1499938964844,0.0856106802821159,-2127.285400390625,304.1470642089844,0.798028826713562,0.1431639790534973,0.1359792798757553,293.1005554199219,297.1499938964844,293.1499938964844,0.0824562385678291,-1525.7266845703125,304.1473083496094,0.7900187969207764,0.1389819979667663,0.0975247919559478,293.0736999511719,297.1499938964844,293.1499938964844,0.2001878172159195,-4195.30419921875,304.1595764160156,0.9990000128746032,0.3247663974761963,0.2679080069065094,293.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.5576464533805847,0.050000000745058,0.2285744845867157,291.1783142089844,291.1499938964844,269.3233337402344,268.62451171875,288.61383056640625,293.23309326171875,291.3188171386719,1.0,0.2089433819055557,1.0,0.1500000059604644,0.6715339422225952,1.0,-0.997858464717865,0.042134515941143,0.9557239413261414,-0.1511233448982238,0.0,0.0,0.0317430384457111,27.85107421875,31.0,581.1141967773438,-3640.176513671875,104.07794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,302.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.642578125,18000.0,0.0,0.0,0.0562854073941707,0.0,0.0,0.0,0.0,1.0,0.0045945597812533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08629060536623,0.118173249065876,-0.0318826436996459,0.0,5.712253550882451e-05,0.0,0.0,4.538374900817871,0.0,0.0,0.0,0.2705076038837433,4.0,0.0,1.0
323820,293.1131591796875,297.1499938964844,293.1499938964844,0.0628382042050361,-1609.5169677734375,304.1458435058594,0.7372539639472961,0.113223522901535,0.1023684665560722,293.0970764160156,297.1499938964844,293.1499938964844,0.0871059745550155,-2158.186279296875,304.14453125,0.798690140247345,0.1445065140724182,0.1372779458761215,293.1005554199219,297.1499938964844,293.1499938964844,0.0838831886649131,-1547.4547119140625,304.14483642578125,0.7905963063240051,0.1402347236871719,0.0984281599521637,293.069580078125,297.1499938964844,293.1499938964844,0.2028810083866119,-4244.8466796875,304.1494445800781,0.9990000128746032,0.327549934387207,0.2699134051799774,293.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5560604929924011,0.050000000745058,0.2286257594823837,291.2646179199219,291.1499938964844,269.2866516113281,268.58917236328125,288.6102905273437,293.2325134277344,291.0568542480469,1.0,0.2103253901004791,1.0,0.1500000059604644,0.6706483364105225,1.0,-1.004020094871521,0.0425851829349994,0.961434841156006,-0.1516921371221542,0.0,0.0,0.0,28.20657730102539,34.0,-827.1980590820312,-0.0,106.03541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103088378906,299.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.3203125,18000.0,0.0,0.0,0.059290587902069,0.0,0.0,0.0,0.0,1.0,0.0114191127941012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005030630854889,0.0664239302277565,-0.0659208670258522,0.0,6.01724095758982e-05,0.0,0.0,2.4855740070343018,0.0,0.0,0.0,0.2629075050354004,4.0,0.0,1.0
323880,293.1131591796875,297.1499938964844,293.1499938964844,0.0628382042050361,-1609.5169677734375,304.1458435058594,0.7372539639472961,0.113223522901535,0.1023684665560722,293.0970764160156,297.1499938964844,293.1499938964844,0.0871059745550155,-2158.186279296875,304.14453125,0.798690140247345,0.1445065140724182,0.1372779458761215,293.1005554199219,297.1499938964844,293.1499938964844,0.0838831886649131,-1547.4547119140625,304.14483642578125,0.7905963063240051,0.1402347236871719,0.0984281599521637,293.069580078125,297.1499938964844,293.1499938964844,0.2028810083866119,-4244.8466796875,304.1494445800781,0.9990000128746032,0.327549934387207,0.2699134051799774,293.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5560604929924011,0.050000000745058,0.2286257594823837,291.2646179199219,291.1499938964844,269.2866516113281,268.58917236328125,288.6102905273437,293.2325134277344,291.0568542480469,1.0,0.2103253901004791,1.0,0.1500000059604644,0.6706483364105225,1.0,-1.004020094871521,0.0425851829349994,0.961434841156006,-0.1516921371221542,0.0,0.0,0.0,28.20657730102539,34.0,-827.1980590820312,-0.0,106.03541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103088378906,299.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.3203125,18000.0,0.0,0.0,0.059290587902069,0.0,0.0,0.0,0.0,1.0,0.0114191127941012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005030630854889,0.0664239302277565,-0.0659208670258522,0.0,6.01724095758982e-05,0.0,0.0,2.4855740070343018,0.0,0.0,0.0,0.2629075050354004,4.0,0.0,1.0
323940,293.1127014160156,297.1499938964844,293.1499938964844,0.0628378242254257,-1607.2716064453125,304.148681640625,0.735517144203186,0.1142491027712822,0.1032862514257431,293.0967102050781,297.1499938964844,293.1499938964844,0.0871872380375862,-2157.011962890625,304.1479797363281,0.7968289256095886,0.1459220796823501,0.1386215537786483,293.1000671386719,297.1499938964844,293.1499938964844,0.0839364901185035,-1546.2255859375,304.1481628417969,0.7886888980865479,0.1415851414203643,0.0993674620985984,293.0722351074219,297.1499938964844,293.1499938964844,0.2047912627458572,-4273.2353515625,304.1505126953125,0.9990000128746032,0.3290688097476959,0.2745689153671264,293.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.552376389503479,0.050000000745058,0.2287483215332031,291.2611999511719,291.1499938964844,269.25,268.5538635253906,288.60430908203125,293.2265014648437,291.3725891113281,1.0,0.2127856016159057,1.0,0.1500000059604644,0.6697627305984497,1.0,-1.013595461845398,0.0432561784982681,0.970339298248291,-0.1526170223951339,0.0,0.0,0.0208198148757219,28.98884010314941,37.0,573.2752685546875,-3599.912841796875,109.51390838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,302.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.552734375,18000.0,0.0,0.0,0.0571720600128173,0.0,0.0,0.0,0.0,1.0,0.0045654834248125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835708677768707,0.1152048334479332,-0.031633973121643,0.0,5.802237137686461e-05,0.0,0.0,4.424048900604248,0.0,0.0,0.0,0.2702142596244812,4.0,0.0,1.0
324000,293.1127014160156,297.1499938964844,293.1499938964844,0.0628378242254257,-1607.2716064453125,304.148681640625,0.735517144203186,0.1142491027712822,0.1032862514257431,293.0967102050781,297.1499938964844,293.1499938964844,0.0871872380375862,-2157.011962890625,304.1479797363281,0.7968289256095886,0.1459220796823501,0.1386215537786483,293.1000671386719,297.1499938964844,293.1499938964844,0.0839364901185035,-1546.2255859375,304.1481628417969,0.7886888980865479,0.1415851414203643,0.0993674620985984,293.0722351074219,297.1499938964844,293.1499938964844,0.2047912627458572,-4273.2353515625,304.1505126953125,0.9990000128746032,0.3290688097476959,0.2745689153671264,293.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.552376389503479,0.050000000745058,0.2287483215332031,291.2611999511719,291.1499938964844,269.25,268.5538635253906,288.60430908203125,293.2265014648437,291.3725891113281,1.0,0.2127856016159057,1.0,0.1500000059604644,0.6697627305984497,1.0,-1.013595461845398,0.0432561784982681,0.970339298248291,-0.1526170223951339,0.0,0.0,0.0208198148757219,28.98884010314941,37.0,573.2752685546875,-3599.912841796875,109.51390838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,302.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.552734375,18000.0,0.0,0.0,0.0571720600128173,0.0,0.0,0.0,0.0,1.0,0.0045654834248125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835708677768707,0.1152048334479332,-0.031633973121643,0.0,5.802237137686461e-05,0.0,0.0,4.424048900604248,0.0,0.0,0.0,0.2702142596244812,4.0,0.0,1.0
324060,293.11279296875,297.1499938964844,293.1499938964844,0.0654889047145843,-1658.2177734375,304.1437683105469,0.7319791913032532,0.1151793226599693,0.1041862741112709,293.09674072265625,297.1499938964844,293.1499938964844,0.0904826894402504,-2227.153564453125,304.1420288085937,0.7928032875061035,0.1472667008638382,0.1399503797292709,293.1001281738281,297.1499938964844,293.1499938964844,0.087112195789814,-1596.107177734375,304.1424255371094,0.7846416234970093,0.1428398787975311,0.100293718278408,293.0844421386719,297.1499938964844,293.1499938964844,0.2161915451288223,-4473.3671875,304.1286926269531,0.9990000128746032,0.3285813629627228,0.2813970744609833,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.5470126271247864,0.050000000745058,0.2289359271526336,291.11834716796875,291.1499938964844,269.2133483886719,268.5185241699219,288.6039123535156,293.2259216308594,290.88397216796875,1.0,0.2161397933959961,1.0,0.1500000059604644,0.6688934564590454,1.0,-1.0258023738861084,0.0441028140485286,0.9816995859146118,-0.1538214683532714,0.0,0.0,0.0061224577948451,30.15495109558105,25.0,-1002.7725830078124,-0.0,114.32596588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,299.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.181640625,18000.0,0.0,0.0,0.0596692562103271,0.0,0.0,0.0,0.0,1.0,0.0117573663592338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003050668165087,0.0670426115393638,-0.0667375400662422,0.0,6.055670746718533e-05,0.0,0.0,2.50543475151062,0.0,0.0,0.0,0.2628411054611206,4.0,0.0,1.0
324120,293.11279296875,297.1499938964844,293.1499938964844,0.0654889047145843,-1658.2177734375,304.1437683105469,0.7319791913032532,0.1151793226599693,0.1041862741112709,293.09674072265625,297.1499938964844,293.1499938964844,0.0904826894402504,-2227.153564453125,304.1420288085937,0.7928032875061035,0.1472667008638382,0.1399503797292709,293.1001281738281,297.1499938964844,293.1499938964844,0.087112195789814,-1596.107177734375,304.1424255371094,0.7846416234970093,0.1428398787975311,0.100293718278408,293.0844421386719,297.1499938964844,293.1499938964844,0.2161915451288223,-4473.3671875,304.1286926269531,0.9990000128746032,0.3285813629627228,0.2813970744609833,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.5470126271247864,0.050000000745058,0.2289359271526336,291.11834716796875,291.1499938964844,269.2133483886719,268.5185241699219,288.6039123535156,293.2259216308594,290.88397216796875,1.0,0.2161397933959961,1.0,0.1500000059604644,0.6688934564590454,1.0,-1.0258023738861084,0.0441028140485286,0.9816995859146118,-0.1538214683532714,0.0,0.0,0.0061224577948451,30.15495109558105,25.0,-1002.7725830078124,-0.0,114.32596588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,299.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.181640625,18000.0,0.0,0.0,0.0596692562103271,0.0,0.0,0.0,0.0,1.0,0.0117573663592338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003050668165087,0.0670426115393638,-0.0667375400662422,0.0,6.055670746718533e-05,0.0,0.0,2.50543475151062,0.0,0.0,0.0,0.2628411054611206,4.0,0.0,1.0
324180,293.1122741699219,297.1499938964844,293.1499938964844,0.0640218704938888,-1627.078369140625,304.1493835449219,0.738275408744812,0.116225816309452,0.1050658673048019,293.0962829589844,297.1499938964844,293.1499938964844,0.0887934789061546,-2187.455078125,304.1488342285156,0.8006169199943542,0.1487083435058593,0.1412575393915176,293.0995788574219,297.1499938964844,293.1499938964844,0.085445336997509,-1567.251708984375,304.1490173339844,0.7923018336296082,0.1442131698131561,0.1012058407068252,293.09185791015625,297.1499938964844,293.1499938964844,0.2052045613527298,-4276.89697265625,304.1578674316406,0.9990000128746032,0.3286973237991333,0.2759759128093719,293.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.551264762878418,0.050000000745058,0.2287859767675399,291.33843994140625,291.1499938964844,269.1766662597656,268.4831848144531,288.5982971191406,293.2205810546875,291.4179077148437,1.0,0.2139345556497573,1.0,0.1500000059604644,0.6680241823196411,1.0,-1.0228437185287476,0.0439741872251033,0.9788695573806764,-0.1531446129083633,0.0,0.0,0.0099546825513243,29.320039749145508,28.0,542.813232421875,-3531.066650390625,112.18950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,302.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84765625,18000.0,0.0,0.0,0.0582396276295185,0.0,0.0,0.0,0.0,1.0,0.0045657064765691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799031853675842,0.1115429326891899,-0.0316397510468959,0.0,5.910581603529863e-05,0.0,0.0,4.281086921691895,0.0,0.0,0.0,0.2698305249214172,4.0,0.0,1.0
324240,293.1122741699219,297.1499938964844,293.1499938964844,0.0640218704938888,-1627.078369140625,304.1493835449219,0.738275408744812,0.116225816309452,0.1050658673048019,293.0962829589844,297.1499938964844,293.1499938964844,0.0887934789061546,-2187.455078125,304.1488342285156,0.8006169199943542,0.1487083435058593,0.1412575393915176,293.0995788574219,297.1499938964844,293.1499938964844,0.085445336997509,-1567.251708984375,304.1490173339844,0.7923018336296082,0.1442131698131561,0.1012058407068252,293.09185791015625,297.1499938964844,293.1499938964844,0.2052045613527298,-4276.89697265625,304.1578674316406,0.9990000128746032,0.3286973237991333,0.2759759128093719,293.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.551264762878418,0.050000000745058,0.2287859767675399,291.33843994140625,291.1499938964844,269.1766662597656,268.4831848144531,288.5982971191406,293.2205810546875,291.4179077148437,1.0,0.2139345556497573,1.0,0.1500000059604644,0.6680241823196411,1.0,-1.0228437185287476,0.0439741872251033,0.9788695573806764,-0.1531446129083633,0.0,0.0,0.0099546825513243,29.320039749145508,28.0,542.813232421875,-3531.066650390625,112.18950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,302.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84765625,18000.0,0.0,0.0,0.0582396276295185,0.0,0.0,0.0,0.0,1.0,0.0045657064765691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799031853675842,0.1115429326891899,-0.0316397510468959,0.0,5.910581603529863e-05,0.0,0.0,4.281086921691895,0.0,0.0,0.0,0.2698305249214172,4.0,0.0,1.0
324300,293.1122436523437,297.1499938964844,293.1499938964844,0.0637491792440414,-1621.0269775390625,304.1499328613281,0.7410424947738647,0.1167070493102073,0.1055077984929084,293.09625244140625,297.1499938964844,293.1499938964844,0.088503398001194,-2180.2626953125,304.1495056152344,0.8040298819541931,0.14939546585083,0.1419114768505096,293.0995788574219,297.1499938964844,293.1499938964844,0.0851513892412185,-1561.909912109375,304.149658203125,0.7956546545028687,0.1448555886745453,0.1016622260212898,293.0885314941406,297.1499938964844,293.1499938964844,0.201394110918045,-4210.83203125,304.1630859375,0.9990000128746032,0.3300868272781372,0.2737847566604614,293.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4633483886719,0.5529962182044983,0.050000000745058,0.2287269979715347,291.4821472167969,291.1499938964844,269.1583251953125,268.46551513671875,288.5953674316406,293.2205505371094,291.4685974121094,1.0,0.2135595381259918,1.0,0.1500000059604644,0.667589545249939,1.0,-1.0220019817352295,0.0439532101154327,0.9780488014221193,-0.1529754847288131,0.0,0.0,0.0,28.994441986083984,28.0,178.03611755371094,-1992.955078125,111.43157196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,300.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18234.775390625,18000.0,0.0,0.0,0.0601607598364353,0.0,0.0,0.0,0.0,1.0,0.0079724602401256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242240875959396,0.0773245468735694,-0.0531004555523395,0.0,6.10555216553621e-05,0.0,0.0,2.933044195175171,0.0,0.0,0.0,0.264731615781784,4.0,0.0,1.0
324360,293.1122741699219,297.1499938964844,293.1499938964844,0.0681304186582565,-1707.3607177734375,304.14178466796875,0.7426188588142395,0.1171808838844299,0.1059272810816764,293.0962219238281,297.1499938964844,293.1499938964844,0.0939104855060577,-2297.28857421875,304.1395263671875,0.8060407042503357,0.1500800848007202,0.1425509601831436,293.0995788574219,297.1499938964844,293.1499938964844,0.090375043451786,-1645.4708251953125,304.1399841308594,0.7976011037826538,0.1454910784959793,0.1021009013056755,293.0840759277344,297.1499938964844,293.1499938964844,0.2117752283811569,-4399.92431640625,304.1412658691406,0.9990000128746032,0.3317355215549469,0.272993803024292,293.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5536219477653503,0.050000000745058,0.2287059128284454,290.956298828125,291.1499938964844,269.1400146484375,268.4478454589844,288.59326171875,293.2196350097656,290.7155456542969,1.0,0.2135395556688308,1.0,0.1500000059604644,0.6671539545059204,1.0,-1.0228241682052612,0.0440387204289436,0.9787854552268982,-0.1529514789581298,0.0,0.0,0.0306583531200885,28.89425277709961,31.0,-1094.22265625,-1621.149169921875,111.44551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,298.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.72265625,18000.0,0.0,0.0,0.0600284449756145,0.0,0.0,0.0,0.0,1.0,0.0107234958559274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176129713654518,0.0812513679265976,-0.0636383965611457,0.0,6.092124385759234e-05,0.0,0.0,3.0210535526275635,0.0,0.0,0.0,0.265818327665329,4.0,0.0,1.0
