time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324420,293.1118469238281,297.1499938964844,293.1499938964844,0.0653055906295776,-1648.966796875,304.1498413085937,0.7439706325531006,0.1182261034846305,0.1068568974733352,293.0958557128906,297.1499938964844,293.1499938964844,0.0905235111713409,-2220.620361328125,304.1494140625,0.8078129291534424,0.1515170782804489,0.1439063102006912,293.09912109375,297.1499938964844,293.1499938964844,0.0870722085237503,-1590.21875,304.1495666503906,0.7993322610855103,0.1468645334243774,0.1030522808432579,293.0767517089844,297.1499938964844,293.1499938964844,0.2024258226156234,-4229.330078125,304.161376953125,0.9990000128746032,0.3349032402038574,0.273824393749237,293.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.5529646873474121,0.050000000745058,0.2287279069423675,291.39520263671875,291.1499938964844,269.10333251953125,268.4125366210937,288.58740234375,293.2139892578125,291.450439453125,1.0,0.2144959419965744,1.0,0.1500000059604644,0.6662827134132385,1.0,-1.0277305841445925,0.0444217659533023,0.9833087921142578,-0.1532647162675857,0.0,0.0,0.0005132285878062,29.08028793334961,34.0,503.7081604003906,-3462.180419921875,112.89642333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,302.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.0592178404331207,0.0,0.0,0.0,0.0,1.0,0.0046282978728413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763313844799995,0.1085228472948074,-0.0321914628148078,0.0,6.009858043398708e-05,0.0,0.0,4.161804676055908,0.0,0.0,0.0,0.2694772481918335,4.0,0.0,1.0
324480,293.1118469238281,297.1499938964844,293.1499938964844,0.0653055906295776,-1648.966796875,304.1498413085937,0.7439706325531006,0.1182261034846305,0.1068568974733352,293.0958557128906,297.1499938964844,293.1499938964844,0.0905235111713409,-2220.620361328125,304.1494140625,0.8078129291534424,0.1515170782804489,0.1439063102006912,293.09912109375,297.1499938964844,293.1499938964844,0.0870722085237503,-1590.21875,304.1495666503906,0.7993322610855103,0.1468645334243774,0.1030522808432579,293.0767517089844,297.1499938964844,293.1499938964844,0.2024258226156234,-4229.330078125,304.161376953125,0.9990000128746032,0.3349032402038574,0.273824393749237,293.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.5529646873474121,0.050000000745058,0.2287279069423675,291.39520263671875,291.1499938964844,269.10333251953125,268.4125366210937,288.58740234375,293.2139892578125,291.450439453125,1.0,0.2144959419965744,1.0,0.1500000059604644,0.6662827134132385,1.0,-1.0277305841445925,0.0444217659533023,0.9833087921142578,-0.1532647162675857,0.0,0.0,0.0005132285878062,29.08028793334961,34.0,503.7081604003906,-3462.180419921875,112.89642333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,302.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.0592178404331207,0.0,0.0,0.0,0.0,1.0,0.0046282978728413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763313844799995,0.1085228472948074,-0.0321914628148078,0.0,6.009858043398708e-05,0.0,0.0,4.161804676055908,0.0,0.0,0.0,0.2694772481918335,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0708863511681556,-1759.093994140625,304.1396484375,0.7428132891654968,0.1191939264535904,0.1077517122030258,293.0957946777344,297.1499938964844,293.1499938964844,0.0974995568394661,-2370.510009765625,304.1368103027344,0.8066977858543396,0.15289868414402,0.1452338248491287,293.0990905761719,297.1499938964844,293.1499938964844,0.0937934666872024,-1697.1688232421875,304.1373596191406,0.7981362342834473,0.1481600105762481,0.1039759144186973,293.0765075683594,297.1499938964844,293.1499938964844,0.219086617231369,-4526.83935546875,304.1270751953125,0.9990000128746032,0.33682382106781,0.2775554656982422,293.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.5500195622444153,0.050000000745058,0.2288288027048111,290.7728881835937,291.1499938964844,269.0666809082031,268.377197265625,288.58551025390625,293.2119140625,290.5760803222656,1.0,0.2165942639112472,1.0,0.1500000059604644,0.6654115319252014,1.0,-1.0361047983169556,0.0450344569981098,0.9910703897476196,-0.1539639234542846,0.0,0.0,0.0597074627876281,29.7347469329834,37.0,-853.456787109375,-3298.00439453125,115.9928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,298.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17684.46875,18000.0,0.0,0.0,0.059901475906372,0.0,0.0,0.0,0.0,1.0,0.0072035570628941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667219758033752,0.1153916642069816,-0.0486696921288967,0.0,6.079238301026635e-05,0.0,0.0,4.335775852203369,0.0,0.0,0.0,0.2698311507701874,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0708863511681556,-1759.093994140625,304.1396484375,0.7428132891654968,0.1191939264535904,0.1077517122030258,293.0957946777344,297.1499938964844,293.1499938964844,0.0974995568394661,-2370.510009765625,304.1368103027344,0.8066977858543396,0.15289868414402,0.1452338248491287,293.0990905761719,297.1499938964844,293.1499938964844,0.0937934666872024,-1697.1688232421875,304.1373596191406,0.7981362342834473,0.1481600105762481,0.1039759144186973,293.0765075683594,297.1499938964844,293.1499938964844,0.219086617231369,-4526.83935546875,304.1270751953125,0.9990000128746032,0.33682382106781,0.2775554656982422,293.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.5500195622444153,0.050000000745058,0.2288288027048111,290.7728881835937,291.1499938964844,269.0666809082031,268.377197265625,288.58551025390625,293.2119140625,290.5760803222656,1.0,0.2165942639112472,1.0,0.1500000059604644,0.6654115319252014,1.0,-1.0361047983169556,0.0450344569981098,0.9910703897476196,-0.1539639234542846,0.0,0.0,0.0597074627876281,29.7347469329834,37.0,-853.456787109375,-3298.00439453125,115.9928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,298.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17684.46875,18000.0,0.0,0.0,0.059901475906372,0.0,0.0,0.0,0.0,1.0,0.0072035570628941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667219758033752,0.1153916642069816,-0.0486696921288967,0.0,6.079238301026635e-05,0.0,0.0,4.335775852203369,0.0,0.0,0.0,0.2698311507701874,4.0,0.0,1.0
324660,293.1114807128906,297.1499938964844,293.1499938964844,0.0667967349290847,-1674.987060546875,304.1499328613281,0.7399628758430481,0.1202321946620941,0.1087173596024513,293.09552001953125,297.1499938964844,293.1499938964844,0.0924967229366302,-2258.977783203125,304.1495666503906,0.8034934997558594,0.1543317884206771,0.1466263532638549,293.09869384765625,297.1499938964844,293.1499938964844,0.0889430940151214,-1617.053955078125,304.1496887207031,0.794912576675415,0.1495316326618194,0.1049592196941375,293.0844421386719,297.1499938964844,293.1499938964844,0.210602268576622,-4367.88720703125,304.1488952636719,0.9990000128746032,0.337103933095932,0.2835311591625213,293.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5453597903251648,0.050000000745058,0.228995531797409,291.4268493652344,291.1499938964844,269.0299987792969,268.34185791015625,288.5817565917969,293.20672607421875,291.4584655761719,1.0,0.2196424156427383,1.0,0.1500000059604644,0.664545476436615,1.0,-1.0474871397018433,0.0458524413406848,1.00163471698761,-0.1550099700689315,0.0,0.0,0.0,30.78240394592285,40.0,439.9295959472656,-3407.973388671875,120.5527572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,302.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.423828125,18000.0,0.0,0.0,0.0601514093577861,0.0,0.0,0.0,0.0,1.0,0.0046966755762696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731146484613418,0.1058920100331306,-0.0327773578464984,0.0,6.10460338066332e-05,0.0,0.0,4.057008266448975,0.0,0.0,0.0,0.2691698372364044,4.0,0.0,1.0
324720,293.1114807128906,297.1499938964844,293.1499938964844,0.0667967349290847,-1674.987060546875,304.1499328613281,0.7399628758430481,0.1202321946620941,0.1087173596024513,293.09552001953125,297.1499938964844,293.1499938964844,0.0924967229366302,-2258.977783203125,304.1495666503906,0.8034934997558594,0.1543317884206771,0.1466263532638549,293.09869384765625,297.1499938964844,293.1499938964844,0.0889430940151214,-1617.053955078125,304.1496887207031,0.794912576675415,0.1495316326618194,0.1049592196941375,293.0844421386719,297.1499938964844,293.1499938964844,0.210602268576622,-4367.88720703125,304.1488952636719,0.9990000128746032,0.337103933095932,0.2835311591625213,293.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5453597903251648,0.050000000745058,0.228995531797409,291.4268493652344,291.1499938964844,269.0299987792969,268.34185791015625,288.5817565917969,293.20672607421875,291.4584655761719,1.0,0.2196424156427383,1.0,0.1500000059604644,0.664545476436615,1.0,-1.0474871397018433,0.0458524413406848,1.00163471698761,-0.1550099700689315,0.0,0.0,0.0,30.78240394592285,40.0,439.9295959472656,-3407.973388671875,120.5527572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,302.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.423828125,18000.0,0.0,0.0,0.0601514093577861,0.0,0.0,0.0,0.0,1.0,0.0046966755762696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731146484613418,0.1058920100331306,-0.0327773578464984,0.0,6.10460338066332e-05,0.0,0.0,4.057008266448975,0.0,0.0,0.0,0.2691698372364044,4.0,0.0,1.0
324780,293.111572265625,297.1499938964844,293.1499938964844,0.0731191039085388,-1800.430419921875,304.1387634277344,0.7355484962463379,0.121189996600151,0.1096230074763298,293.09552001953125,297.1499938964844,293.1499938964844,0.1004726961255073,-2429.70654296875,304.1355895996094,0.7984366416931152,0.1557100266218185,0.1479725688695907,293.0987243652344,297.1499938964844,293.1499938964844,0.096611313521862,-1738.8604736328125,304.1361999511719,0.7898286581039429,0.1508215516805648,0.1058941856026649,293.1014404296875,297.1499938964844,293.1499938964844,0.2340139746665954,-4775.9384765625,304.1082458496094,0.9990000128746032,0.3353284895420074,0.2914546728134155,293.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7957763671875,0.5393925309181213,0.050000000745058,0.2292231321334839,290.6319885253906,291.1499938964844,268.99334716796875,268.3065185546875,288.5799560546875,293.20428466796875,290.59149169921875,1.0,0.2234669327735901,1.0,0.1500000059604644,0.6636794209480286,1.0,-1.0610949993133545,0.0468308478593826,1.0142642259597778,-0.1563231796026229,0.0,0.0,0.0872185975313186,32.18701934814453,28.0,-385.619873046875,-3492.330322265625,126.3930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,299.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17788.35546875,18000.0,0.0,0.0,0.059734221547842,0.0,0.0,0.0,0.0,1.0,0.0062727616168558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751188471913337,0.1185998246073722,-0.0434809774160385,0.0,6.0622638557106256e-05,0.0,0.0,4.497549533843994,0.0,0.0,0.0,0.269538551568985,4.0,0.0,1.0
324840,293.111572265625,297.1499938964844,293.1499938964844,0.0731191039085388,-1800.430419921875,304.1387634277344,0.7355484962463379,0.121189996600151,0.1096230074763298,293.09552001953125,297.1499938964844,293.1499938964844,0.1004726961255073,-2429.70654296875,304.1355895996094,0.7984366416931152,0.1557100266218185,0.1479725688695907,293.0987243652344,297.1499938964844,293.1499938964844,0.096611313521862,-1738.8604736328125,304.1361999511719,0.7898286581039429,0.1508215516805648,0.1058941856026649,293.1014404296875,297.1499938964844,293.1499938964844,0.2340139746665954,-4775.9384765625,304.1082458496094,0.9990000128746032,0.3353284895420074,0.2914546728134155,293.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7957763671875,0.5393925309181213,0.050000000745058,0.2292231321334839,290.6319885253906,291.1499938964844,268.99334716796875,268.3065185546875,288.5799560546875,293.20428466796875,290.59149169921875,1.0,0.2234669327735901,1.0,0.1500000059604644,0.6636794209480286,1.0,-1.0610949993133545,0.0468308478593826,1.0142642259597778,-0.1563231796026229,0.0,0.0,0.0872185975313186,32.18701934814453,28.0,-385.619873046875,-3492.330322265625,126.3930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,299.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17788.35546875,18000.0,0.0,0.0,0.059734221547842,0.0,0.0,0.0,0.0,1.0,0.0062727616168558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751188471913337,0.1185998246073722,-0.0434809774160385,0.0,6.0622638557106256e-05,0.0,0.0,4.497549533843994,0.0,0.0,0.0,0.269538551568985,4.0,0.0,1.0
324900,293.1113586425781,297.1499938964844,293.1499938964844,0.0695689395070076,-1727.5611572265625,304.1473083496094,0.7368696928024292,0.121716983616352,0.1100813820958137,293.0953369140625,297.1499938964844,293.1499938964844,0.0960562080144882,-2332.626953125,304.1462707519531,0.8001307249069214,0.1564368903636932,0.1486485451459884,293.0985107421875,297.1499938964844,293.1499938964844,0.0923445299267768,-1669.1807861328125,304.1465148925781,0.7914800047874451,0.1515161842107772,0.1063679829239845,293.1105651855469,297.1499938964844,293.1499938964844,0.222106248140335,-4563.3466796875,304.1377258300781,0.9990000128746032,0.334151953458786,0.2909822463989258,293.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.5397405028343201,0.050000000745058,0.2292092442512512,291.1432800292969,291.1499938964844,268.9750061035156,268.2888488769531,288.5788269042969,293.2011108398437,291.27117919921875,1.0,0.2231772243976593,1.0,0.1500000059604644,0.6632463932037354,1.0,-1.0624479055404663,0.0469550527632236,1.0154927968978882,-0.1562407910823822,0.0,0.0,0.0411534942686557,32.13544845581055,28.0,501.082763671875,-3733.55078125,126.63492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,302.8292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.921875,18000.0,0.0,0.0,0.0594747848808765,0.0,0.0,0.0,0.0,1.0,0.0043144980445504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880581215023994,0.1173513010144233,-0.0292931757867336,0.0,6.035934711690061e-05,0.0,0.0,4.506515979766846,0.0,0.0,0.0,0.2704694867134094,4.0,0.0,1.0
324960,293.1112976074219,297.1499938964844,293.1499938964844,0.0683439671993255,-1702.386962890625,304.14990234375,0.7409355640411377,0.1222202777862548,0.1105216220021247,293.0952453613281,297.1499938964844,293.1499938964844,0.0945754945278167,-2299.653076171875,304.1495361328125,0.8050968647003174,0.1571439206600189,0.1493016630411148,293.0984191894531,297.1499938964844,293.1499938964844,0.0909046083688736,-1645.422119140625,304.149658203125,0.7963798642158508,0.1521830707788467,0.1068256199359893,293.1146850585937,297.1499938964844,293.1499938964844,0.2140496224164962,-4422.8818359375,304.15435791015625,0.9990000128746032,0.3338347375392914,0.2870268225669861,293.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.542693018913269,0.050000000745058,0.2290948778390884,291.4387512207031,291.1499938964844,268.9566650390625,268.27117919921875,288.5787353515625,293.2005920410156,291.45196533203125,1.0,0.2216639518737793,1.0,0.1500000059604644,0.6628205180168152,1.0,-1.0594273805618286,0.0467847511172294,1.0126426219940186,-0.1556676626205444,0.0,0.0,0.0,31.48677635192871,25.0,366.6878967285156,-3347.502197265625,124.71839141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,302.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.517578125,18000.0,0.0,0.0,0.0613918378949165,0.0,0.0,0.0,0.0,1.0,0.0047515910118818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700930804014206,0.1033293083310127,-0.0332362279295921,0.0,6.23049127170816e-05,0.0,0.0,3.9550492763519287,0.0,0.0,0.0,0.2688092887401581,4.0,0.0,1.0
325020,293.1111755371094,297.1499938964844,293.1499938964844,0.0741423591971397,-1817.6082763671875,304.14019775390625,0.7491229772567749,0.1232261210680008,0.1113670468330383,293.0950622558594,297.1499938964844,293.1499938964844,0.1019752323627471,-2457.15966796875,304.1372375488281,0.8146466612815857,0.158567801117897,0.1505863219499588,293.0982666015625,297.1499938964844,293.1499938964844,0.0979961529374122,-1757.6234130859375,304.1378479003906,0.8060989379882812,0.1535169333219528,0.1077106967568397,293.1062316894531,297.1499938964844,293.1499938964844,0.2213610261678695,-4559.0869140625,304.1404113769531,0.9990000128746032,0.3364029824733734,0.2793246507644653,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287292480469,0.5486298203468323,0.050000000745058,0.2288770526647567,290.6492004394531,291.1499938964844,268.9200134277344,268.23583984375,288.5751342773437,293.1972961425781,290.7523498535156,1.0,0.2191009223461151,1.0,0.1500000059604644,0.6619687080383301,1.0,-1.053539156913757,0.0464568100869655,1.0070823431015017,-0.1546034663915634,0.0,0.0,0.0938783586025238,30.24853134155273,28.0,-22.590246200561523,-3618.1728515625,121.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,300.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.05078125,18000.0,0.0,0.0,0.0601523630321025,0.0,0.0,0.0,0.0,1.0,0.0055088340304791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817219391465187,0.1204082146286964,-0.0386862829327583,0.0,6.104700150899589e-05,0.0,0.0,4.584280014038086,0.0,0.0,0.0,0.2701367437839508,4.0,0.0,1.0
325080,293.1111755371094,297.1499938964844,293.1499938964844,0.0741423591971397,-1817.6082763671875,304.14019775390625,0.7491229772567749,0.1232261210680008,0.1113670468330383,293.0950622558594,297.1499938964844,293.1499938964844,0.1019752323627471,-2457.15966796875,304.1372375488281,0.8146466612815857,0.158567801117897,0.1505863219499588,293.0982666015625,297.1499938964844,293.1499938964844,0.0979961529374122,-1757.6234130859375,304.1378479003906,0.8060989379882812,0.1535169333219528,0.1077106967568397,293.1062316894531,297.1499938964844,293.1499938964844,0.2213610261678695,-4559.0869140625,304.1404113769531,0.9990000128746032,0.3364029824733734,0.2793246507644653,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287292480469,0.5486298203468323,0.050000000745058,0.2288770526647567,290.6492004394531,291.1499938964844,268.9200134277344,268.23583984375,288.5751342773437,293.1972961425781,290.7523498535156,1.0,0.2191009223461151,1.0,0.1500000059604644,0.6619687080383301,1.0,-1.053539156913757,0.0464568100869655,1.0070823431015017,-0.1546034663915634,0.0,0.0,0.0938783586025238,30.24853134155273,28.0,-22.590246200561523,-3618.1728515625,121.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,300.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.05078125,18000.0,0.0,0.0,0.0601523630321025,0.0,0.0,0.0,0.0,1.0,0.0055088340304791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817219391465187,0.1204082146286964,-0.0386862829327583,0.0,6.104700150899589e-05,0.0,0.0,4.584280014038086,0.0,0.0,0.0,0.2701367437839508,4.0,0.0,1.0
325140,293.1109313964844,297.1499938964844,293.1499938964844,0.0697826370596885,-1727.8643798828125,304.14996337890625,0.7543565630912781,0.1242560893297195,0.1122875213623046,293.0948791503906,297.1499938964844,293.1499938964844,0.0965407267212867,-2337.87255859375,304.14959716796875,0.8204135894775391,0.1599985957145691,0.1519342362880706,293.0980529785156,297.1499938964844,293.1499938964844,0.0927482694387435,-1671.9610595703125,304.14971923828125,0.8120424151420593,0.1548756062984466,0.1086567267775535,293.0888061523437,297.1499938964844,293.1499938964844,0.2036806046962738,-4247.205078125,304.1706848144531,0.9990000128746032,0.3410453796386719,0.2755612730979919,293.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.551591157913208,0.050000000745058,0.228773832321167,291.4563293457031,291.1499938964844,268.8833312988281,268.20050048828125,288.5716552734375,293.19366455078125,291.4589233398437,1.0,0.2183089554309845,1.0,0.1500000059604644,0.6611169576644897,1.0,-1.0527533292770386,0.046472355723381,1.0062810182571411,-0.1541596055030822,0.0,0.0,0.0,29.69144058227539,31.0,294.04315185546875,-2858.457763671875,119.87259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,301.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.501953125,18000.0,0.0,0.0,0.0626130253076553,0.0,0.0,0.0,0.0,1.0,0.0060116583481431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486555434763431,0.0907706916332244,-0.0421151481568813,0.0,6.354426295729354e-05,0.0,0.0,3.465760946273804,0.0,0.0,0.0,0.2664677798748016,4.0,0.0,1.0
325200,293.1109313964844,297.1499938964844,293.1499938964844,0.0697826370596885,-1727.8643798828125,304.14996337890625,0.7543565630912781,0.1242560893297195,0.1122875213623046,293.0948791503906,297.1499938964844,293.1499938964844,0.0965407267212867,-2337.87255859375,304.14959716796875,0.8204135894775391,0.1599985957145691,0.1519342362880706,293.0980529785156,297.1499938964844,293.1499938964844,0.0927482694387435,-1671.9610595703125,304.14971923828125,0.8120424151420593,0.1548756062984466,0.1086567267775535,293.0888061523437,297.1499938964844,293.1499938964844,0.2036806046962738,-4247.205078125,304.1706848144531,0.9990000128746032,0.3410453796386719,0.2755612730979919,293.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.551591157913208,0.050000000745058,0.228773832321167,291.4563293457031,291.1499938964844,268.8833312988281,268.20050048828125,288.5716552734375,293.19366455078125,291.4589233398437,1.0,0.2183089554309845,1.0,0.1500000059604644,0.6611169576644897,1.0,-1.0527533292770386,0.046472355723381,1.0062810182571411,-0.1541596055030822,0.0,0.0,0.0,29.69144058227539,31.0,294.04315185546875,-2858.457763671875,119.87259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,301.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.501953125,18000.0,0.0,0.0,0.0626130253076553,0.0,0.0,0.0,0.0,1.0,0.0060116583481431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486555434763431,0.0907706916332244,-0.0421151481568813,0.0,6.354426295729354e-05,0.0,0.0,3.465760946273804,0.0,0.0,0.0,0.2664677798748016,4.0,0.0,1.0
325260,293.1107177734375,297.1499938964844,293.1499938964844,0.0748093649744987,-1827.5562744140625,304.1422119140625,0.7563176155090332,0.1252894699573516,0.113193579018116,293.0946350097656,297.1499938964844,293.1499938964844,0.1029971539974212,-2474.26953125,304.1397399902344,0.8226608037948608,0.1614430844783783,0.1532776802778244,293.0977783203125,297.1499938964844,293.1499938964844,0.0989295095205307,-1769.1451416015625,304.1402282714844,0.8142774105072021,0.1562434881925583,0.1095920577645301,293.0743103027344,297.1499938964844,293.1499938964844,0.2149863541126251,-4450.7158203125,304.1464233398437,0.9990000128746032,0.3455454111099243,0.2755749225616455,293.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.5515802502632141,0.050000000745058,0.2287741005420684,290.7565612792969,291.1499938964844,268.8466796875,268.1651611328125,288.5675048828125,293.18817138671875,290.9255065917969,1.0,0.2189395427703857,1.0,0.1500000059604644,0.6602399349212646,1.0,-1.0565911531448364,0.046801421791315,1.0097898244857788,-0.1542408764362335,0.0,0.0,0.0861005634069442,29.750391006469727,34.0,216.3678131103516,-3734.689208984375,120.90486145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,301.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17836.18359375,18000.0,0.0,0.0,0.0605187751352787,0.0,0.0,0.0,0.0,1.0,0.0049065728671848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874447375535965,0.1218501403927803,-0.0344054028391838,0.0,6.141886115074158e-05,0.0,0.0,4.656044960021973,0.0,0.0,0.0,0.2705914676189422,4.0,0.0,1.0
325320,293.1107177734375,297.1499938964844,293.1499938964844,0.0748093649744987,-1827.5562744140625,304.1422119140625,0.7563176155090332,0.1252894699573516,0.113193579018116,293.0946350097656,297.1499938964844,293.1499938964844,0.1029971539974212,-2474.26953125,304.1397399902344,0.8226608037948608,0.1614430844783783,0.1532776802778244,293.0977783203125,297.1499938964844,293.1499938964844,0.0989295095205307,-1769.1451416015625,304.1402282714844,0.8142774105072021,0.1562434881925583,0.1095920577645301,293.0743103027344,297.1499938964844,293.1499938964844,0.2149863541126251,-4450.7158203125,304.1464233398437,0.9990000128746032,0.3455454111099243,0.2755749225616455,293.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.5515802502632141,0.050000000745058,0.2287741005420684,290.7565612792969,291.1499938964844,268.8466796875,268.1651611328125,288.5675048828125,293.18817138671875,290.9255065917969,1.0,0.2189395427703857,1.0,0.1500000059604644,0.6602399349212646,1.0,-1.0565911531448364,0.046801421791315,1.0097898244857788,-0.1542408764362335,0.0,0.0,0.0861005634069442,29.750391006469727,34.0,216.3678131103516,-3734.689208984375,120.90486145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,301.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17836.18359375,18000.0,0.0,0.0,0.0605187751352787,0.0,0.0,0.0,0.0,1.0,0.0049065728671848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874447375535965,0.1218501403927803,-0.0344054028391838,0.0,6.141886115074158e-05,0.0,0.0,4.656044960021973,0.0,0.0,0.0,0.2705914676189422,4.0,0.0,1.0
325380,293.11053466796875,297.1499938964844,293.1499938964844,0.0714901313185691,-1758.7340087890625,304.1495666503906,0.7558071613311768,0.126322329044342,0.1141576245427131,293.094482421875,297.1499938964844,293.1499938964844,0.0988284423947334,-2382.797119140625,304.14910888671875,0.8222736120223999,0.1628785282373428,0.1546702980995178,293.0975646972656,297.1499938964844,293.1499938964844,0.0949149131774902,-1703.5283203125,304.14923095703125,0.8138577938079834,0.1576123684644699,0.1105770170688629,293.0686950683594,297.1499938964844,293.1499938964844,0.2063396871089935,-4294.61669921875,304.1598815917969,0.9990000128746032,0.3486199975013733,0.278538167476654,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43572998046875,0.5492462515830994,0.050000000745058,0.2288549840450287,291.44793701171875,291.1499938964844,268.8099975585937,268.1298217773437,288.56494140625,293.1842956542969,291.4310913085937,1.0,0.2207669019699096,1.0,0.1500000059604644,0.6593629717826843,1.0,-1.064254641532898,0.0473929643630981,1.0168616771697998,-0.1547806411981582,0.0,0.0,0.0,30.292442321777344,37.0,133.87391662597656,-2110.259033203125,123.75157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,300.46636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.53125,18000.0,0.0,0.0,0.06333689391613,0.0,0.0,0.0,0.0,1.0,0.0076417112722992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0263724047690629,0.0777933523058891,-0.0514209419488906,0.0,6.42788945697248e-05,0.0,0.0,2.9520375728607178,0.0,0.0,0.0,0.2648057639598846,4.0,0.0,1.0
325440,293.11053466796875,297.1499938964844,293.1499938964844,0.0714901313185691,-1758.7340087890625,304.1495666503906,0.7558071613311768,0.126322329044342,0.1141576245427131,293.094482421875,297.1499938964844,293.1499938964844,0.0988284423947334,-2382.797119140625,304.14910888671875,0.8222736120223999,0.1628785282373428,0.1546702980995178,293.0975646972656,297.1499938964844,293.1499938964844,0.0949149131774902,-1703.5283203125,304.14923095703125,0.8138577938079834,0.1576123684644699,0.1105770170688629,293.0686950683594,297.1499938964844,293.1499938964844,0.2063396871089935,-4294.61669921875,304.1598815917969,0.9990000128746032,0.3486199975013733,0.278538167476654,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43572998046875,0.5492462515830994,0.050000000745058,0.2288549840450287,291.44793701171875,291.1499938964844,268.8099975585937,268.1298217773437,288.56494140625,293.1842956542969,291.4310913085937,1.0,0.2207669019699096,1.0,0.1500000059604644,0.6593629717826843,1.0,-1.064254641532898,0.0473929643630981,1.0168616771697998,-0.1547806411981582,0.0,0.0,0.0,30.292442321777344,37.0,133.87391662597656,-2110.259033203125,123.75157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,300.46636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.53125,18000.0,0.0,0.0,0.06333689391613,0.0,0.0,0.0,0.0,1.0,0.0076417112722992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0263724047690629,0.0777933523058891,-0.0514209419488906,0.0,6.42788945697248e-05,0.0,0.0,2.9520375728607178,0.0,0.0,0.0,0.2648057639598846,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0762345939874649,-1854.45361328125,304.14080810546875,0.7546578049659729,0.1268279701471328,0.1146193519234657,293.09442138671875,297.1499938964844,293.1499938964844,0.104938305914402,-2512.935546875,304.1379089355469,0.8211653828620911,0.163593903183937,0.1553526073694229,293.0975036621094,297.1499938964844,293.1499938964844,0.1007685214281082,-1796.4422607421875,304.13848876953125,0.8126986026763916,0.1582874804735183,0.1110531985759735,293.0694274902344,297.1499938964844,293.1499938964844,0.2202785164117813,-4543.10400390625,304.1322021484375,0.9990000128746032,0.3495107591152191,0.2809913456439972,293.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.5473271012306213,0.050000000745058,0.2289231568574905,290.9005126953125,291.1499938964844,268.7916564941406,268.1121520996094,288.5633850097656,293.18231201171875,290.6727905273437,1.0,0.2220629304647445,1.0,0.1500000059604644,0.6589244604110718,1.0,-1.069225192070007,0.0477689802646636,1.021456241607666,-0.1551923006772995,0.0,0.0,0.0448778383433818,30.727388381958008,37.0,-984.1287231445312,-2811.468017578125,125.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,298.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.00390625,18000.0,0.0,0.0,0.0629689991474151,0.0,0.0,0.0,0.0,1.0,0.0083485580980777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455539040267467,0.0999389290809631,-0.0543850250542163,0.0,6.390552880475298e-05,0.0,0.0,3.7295331954956055,0.0,0.0,0.0,0.2685699462890625,4.0,0.0,1.0
325560,293.1102905273437,297.1499938964844,293.1499938964844,0.0752718970179557,-1833.31005859375,304.1446228027344,0.7531364560127258,0.127369612455368,0.115110158920288,293.0942077636719,297.1499938964844,293.1499938964844,0.1037341654300689,-2485.24609375,304.1427917480469,0.8196426033973694,0.1643409430980682,0.1560657173395156,293.0972595214844,297.1499938964844,293.1499938964844,0.0996042340993881,-1776.49658203125,304.1431579589844,0.8111171126365662,0.1590039730072021,0.111555315554142,293.0722961425781,297.1499938964844,293.1499938964844,0.2192753106355667,-4520.37109375,304.1383056640625,0.9990000128746032,0.3499707579612732,0.2839623689651489,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8419494628906,0.5450271368026733,0.050000000745058,0.2290068864822387,290.9339904785156,291.1499938964844,268.7733459472656,268.094482421875,288.5595397949219,293.177734375,291.0987243652344,1.0,0.223584234714508,1.0,0.1500000059604644,0.6584962010383606,1.0,-1.0749390125274658,0.0481976382434368,1.0267413854599,-0.1557008773088455,0.0,0.0,0.0677621364593505,31.255918502807617,40.0,374.1354370117188,-3799.43212890625,128.15931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,302.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1875,18000.0,0.0,0.0,0.0609981715679168,0.0,0.0,0.0,0.0,1.0,0.0044466876424849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901492163538932,0.1206342801451683,-0.030485063791275,0.0,6.19053898844868e-05,0.0,0.0,4.62370491027832,0.0,0.0,0.0,0.2706916332244873,4.0,0.0,1.0
325620,293.1103210449219,297.1499938964844,293.1499938964844,0.073551557958126,-1796.8939208984375,304.1485900878906,0.7489292621612549,0.1283682584762573,0.1160745918750763,293.0942077636719,297.1499938964844,293.1499938964844,0.1015895530581474,-2437.5791015625,304.1478881835937,0.8152939081192017,0.1657556891441345,0.1574698537588119,293.09722900390625,297.1499938964844,293.1499938964844,0.097533144056797,-1742.174072265625,304.1480407714844,0.8065609335899353,0.1603433638811111,0.1125445142388343,293.0868835449219,297.1499938964844,293.1499938964844,0.2188993394374847,-4507.8740234375,304.14093017578125,0.9990000128746032,0.3490048050880432,0.2913792133331299,293.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4109802246094,0.5394472479820251,0.050000000745058,0.2292200475931167,291.4013366699219,291.1499938964844,268.7366638183594,268.0591125488281,288.5560302734375,293.1746520996094,291.3426818847656,1.0,0.227216899394989,1.0,0.1500000059604644,0.657639741897583,1.0,-1.0881267786026,0.0491864494979381,1.0389403104782104,-0.1569538414478302,0.0,0.0,0.0,32.58229446411133,43.0,-144.76271057128906,-1130.404541015625,133.95986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,299.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18235.013671875,18000.0,0.0,0.0,0.0639810115098953,0.0,0.0,0.0,0.0,1.0,0.009018575772643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113983396440744,0.0692374929785728,-0.0578391551971435,0.0,6.493258842965588e-05,0.0,0.0,2.612927198410034,0.0,0.0,0.0,0.2636664807796478,4.0,0.0,1.0
325680,293.1103210449219,297.1499938964844,293.1499938964844,0.073551557958126,-1796.8939208984375,304.1485900878906,0.7489292621612549,0.1283682584762573,0.1160745918750763,293.0942077636719,297.1499938964844,293.1499938964844,0.1015895530581474,-2437.5791015625,304.1478881835937,0.8152939081192017,0.1657556891441345,0.1574698537588119,293.09722900390625,297.1499938964844,293.1499938964844,0.097533144056797,-1742.174072265625,304.1480407714844,0.8065609335899353,0.1603433638811111,0.1125445142388343,293.0868835449219,297.1499938964844,293.1499938964844,0.2188993394374847,-4507.8740234375,304.14093017578125,0.9990000128746032,0.3490048050880432,0.2913792133331299,293.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4109802246094,0.5394472479820251,0.050000000745058,0.2292200475931167,291.4013366699219,291.1499938964844,268.7366638183594,268.0591125488281,288.5560302734375,293.1746520996094,291.3426818847656,1.0,0.227216899394989,1.0,0.1500000059604644,0.657639741897583,1.0,-1.0881267786026,0.0491864494979381,1.0389403104782104,-0.1569538414478302,0.0,0.0,0.0,32.58229446411133,43.0,-144.76271057128906,-1130.404541015625,133.95986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,299.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18235.013671875,18000.0,0.0,0.0,0.0639810115098953,0.0,0.0,0.0,0.0,1.0,0.009018575772643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113983396440744,0.0692374929785728,-0.0578391551971435,0.0,6.493258842965588e-05,0.0,0.0,2.612927198410034,0.0,0.0,0.0,0.2636664807796478,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0757971704006195,-1840.4552001953125,304.1468505859375,0.7436432242393494,0.12938192486763,0.11702761054039,293.09405517578125,297.1499938964844,293.1499938964844,0.1045680940151214,-2498.357666015625,304.1455993652344,0.8095999360084534,0.1671956479549408,0.1588762998580932,293.0971069335937,297.1499938964844,293.1499938964844,0.1003636866807937,-1785.258056640625,304.1458740234375,0.8005613684654236,0.1617045104503631,0.1135263070464134,293.1103515625,297.1499938964844,293.1499938964844,0.2313592135906219,-4717.3994140625,304.1275634765625,0.9990000128746032,0.3458662331104278,0.3004093170166015,293.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5329824090003967,0.050000000745058,0.2294870316982269,291.11920166015625,291.1499938964844,268.70001220703125,268.0237731933594,288.5482788085937,293.16845703125,291.2378845214844,1.0,0.2315087914466858,1.0,0.1500000059604644,0.6567832827568054,1.0,-1.1032958030700684,0.0503308400511741,1.0529649257659912,-0.1584949791431427,0.0,0.0,0.0458100587129592,34.22527313232422,31.0,435.7158508300781,-3773.9462890625,141.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,302.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.0620395541191101,0.0,0.0,0.0,0.0,1.0,0.0042092292569577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088270254433155,0.116538293659687,-0.0282680429518222,0.0,6.296225910773501e-05,0.0,0.0,4.473392963409424,0.0,0.0,0.0,0.2703811824321747,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0757971704006195,-1840.4552001953125,304.1468505859375,0.7436432242393494,0.12938192486763,0.11702761054039,293.09405517578125,297.1499938964844,293.1499938964844,0.1045680940151214,-2498.357666015625,304.1455993652344,0.8095999360084534,0.1671956479549408,0.1588762998580932,293.0971069335937,297.1499938964844,293.1499938964844,0.1003636866807937,-1785.258056640625,304.1458740234375,0.8005613684654236,0.1617045104503631,0.1135263070464134,293.1103515625,297.1499938964844,293.1499938964844,0.2313592135906219,-4717.3994140625,304.1275634765625,0.9990000128746032,0.3458662331104278,0.3004093170166015,293.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5329824090003967,0.050000000745058,0.2294870316982269,291.11920166015625,291.1499938964844,268.70001220703125,268.0237731933594,288.5482788085937,293.16845703125,291.2378845214844,1.0,0.2315087914466858,1.0,0.1500000059604644,0.6567832827568054,1.0,-1.1032958030700684,0.0503308400511741,1.0529649257659912,-0.1584949791431427,0.0,0.0,0.0458100587129592,34.22527313232422,31.0,435.7158508300781,-3773.9462890625,141.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,302.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.0620395541191101,0.0,0.0,0.0,0.0,1.0,0.0042092292569577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088270254433155,0.116538293659687,-0.0282680429518222,0.0,6.296225910773501e-05,0.0,0.0,4.473392963409424,0.0,0.0,0.0,0.2703811824321747,4.0,0.0,1.0
325860,293.1103820800781,297.1499938964844,293.1499938964844,0.0759674459695816,-1842.6927490234373,304.14697265625,0.7481285333633423,0.1303669065237045,0.1178976818919181,293.0940856933594,297.1499938964844,293.1499938964844,0.1048851013183593,-2503.498046875,304.1457214355469,0.8148266673088074,0.1686067730188369,0.1601925492286682,293.0970458984375,297.1499938964844,293.1499938964844,0.1006576120853424,-1788.76708984375,304.1459655761719,0.805988073348999,0.1630603522062301,0.1144563555717468,293.1314392089844,297.1499938964844,293.1499938964844,0.2268455624580383,-4639.30224609375,304.1413269042969,0.9990000128746032,0.3425486087799072,0.2969499230384826,293.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5354159474372864,0.050000000745058,0.229383498430252,291.3018493652344,291.1499938964844,268.663330078125,267.9884338378906,288.5500183105469,293.1664123535156,291.18133544921875,1.0,0.2300980687141418,1.0,0.1500000059604644,0.6559461951255798,1.0,-1.102769374847412,0.0503657385706901,1.052403688430786,-0.1578757613897323,0.0,0.0,0.0,33.67436599731445,25.0,-509.8673400878906,-363.4380493164063,139.83180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,298.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18203.3984375,18000.0,0.0,0.0,0.0649549216032028,0.0,0.0,0.0,0.0,1.0,0.0100380033254623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035609058104455,0.0652874782681465,-0.0617265738546848,0.0,6.592099089175463e-05,0.0,0.0,2.4523415565490723,0.0,0.0,0.0,0.2630812525749206,4.0,0.0,1.0
325920,293.1103820800781,297.1499938964844,293.1499938964844,0.0759674459695816,-1842.6927490234373,304.14697265625,0.7481285333633423,0.1303669065237045,0.1178976818919181,293.0940856933594,297.1499938964844,293.1499938964844,0.1048851013183593,-2503.498046875,304.1457214355469,0.8148266673088074,0.1686067730188369,0.1601925492286682,293.0970458984375,297.1499938964844,293.1499938964844,0.1006576120853424,-1788.76708984375,304.1459655761719,0.805988073348999,0.1630603522062301,0.1144563555717468,293.1314392089844,297.1499938964844,293.1499938964844,0.2268455624580383,-4639.30224609375,304.1413269042969,0.9990000128746032,0.3425486087799072,0.2969499230384826,293.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5354159474372864,0.050000000745058,0.229383498430252,291.3018493652344,291.1499938964844,268.663330078125,267.9884338378906,288.5500183105469,293.1664123535156,291.18133544921875,1.0,0.2300980687141418,1.0,0.1500000059604644,0.6559461951255798,1.0,-1.102769374847412,0.0503657385706901,1.052403688430786,-0.1578757613897323,0.0,0.0,0.0,33.67436599731445,25.0,-509.8673400878906,-363.4380493164063,139.83180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,298.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18203.3984375,18000.0,0.0,0.0,0.0649549216032028,0.0,0.0,0.0,0.0,1.0,0.0100380033254623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035609058104455,0.0652874782681465,-0.0617265738546848,0.0,6.592099089175463e-05,0.0,0.0,2.4523415565490723,0.0,0.0,0.0,0.2630812525749206,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0764857083559036,-1851.3055419921875,304.14849853515625,0.7580054402351379,0.1314159631729126,0.1187704503536224,293.09381103515625,297.1499938964844,293.1499938964844,0.1056674718856811,-2517.40283203125,304.1476745605469,0.8255013823509216,0.1700802594423294,0.1615145057439804,293.09674072265625,297.1499938964844,293.1499938964844,0.1013925299048423,-1798.4853515625,304.1478271484375,0.8169441819190979,0.164460688829422,0.115387812256813,293.1268920898437,297.1499938964844,293.1499938964844,0.2177001982927322,-4482.72021484375,304.1633605957031,0.9990000128746032,0.3438953757286072,0.2872433960437774,293.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5425284504890442,0.050000000745058,0.2290999293327331,291.2542419433594,291.1499938964844,268.6266784667969,267.9530639648437,288.5500793457031,293.16033935546875,291.3317565917969,1.0,0.2266313135623932,1.0,0.1500000059604644,0.6551091074943542,1.0,-1.0945316553115845,0.0498549304902553,1.044676661491394,-0.1562922596931457,0.0,0.0,0.026642832905054,32.0533332824707,28.0,437.6044921875,-3653.224365234375,134.63868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,302.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.224609375,18000.0,0.0,0.0,0.063664510846138,0.0,0.0,0.0,0.0,1.0,0.0042142439633607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831895172595977,0.1115202084183693,-0.0283306874334812,0.0,6.461138400482014e-05,0.0,0.0,4.27923583984375,0.0,0.0,0.0,0.2698635756969452,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0764857083559036,-1851.3055419921875,304.14849853515625,0.7580054402351379,0.1314159631729126,0.1187704503536224,293.09381103515625,297.1499938964844,293.1499938964844,0.1056674718856811,-2517.40283203125,304.1476745605469,0.8255013823509216,0.1700802594423294,0.1615145057439804,293.09674072265625,297.1499938964844,293.1499938964844,0.1013925299048423,-1798.4853515625,304.1478271484375,0.8169441819190979,0.164460688829422,0.115387812256813,293.1268920898437,297.1499938964844,293.1499938964844,0.2177001982927322,-4482.72021484375,304.1633605957031,0.9990000128746032,0.3438953757286072,0.2872433960437774,293.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5425284504890442,0.050000000745058,0.2290999293327331,291.2542419433594,291.1499938964844,268.6266784667969,267.9530639648437,288.5500793457031,293.16033935546875,291.3317565917969,1.0,0.2266313135623932,1.0,0.1500000059604644,0.6551091074943542,1.0,-1.0945316553115845,0.0498549304902553,1.044676661491394,-0.1562922596931457,0.0,0.0,0.026642832905054,32.0533332824707,28.0,437.6044921875,-3653.224365234375,134.63868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,302.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.224609375,18000.0,0.0,0.0,0.063664510846138,0.0,0.0,0.0,0.0,1.0,0.0042142439633607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831895172595977,0.1115202084183693,-0.0283306874334812,0.0,6.461138400482014e-05,0.0,0.0,4.27923583984375,0.0,0.0,0.0,0.2698635756969452,4.0,0.0,1.0
326100,293.1101989746094,297.1499938964844,293.1499938964844,0.0759896337985992,-1840.5438232421875,304.14959716796875,0.7619524598121643,0.1319126188755035,0.1192085668444633,293.0938415527344,297.1499938964844,293.1499938964844,0.1050664633512497,-2503.80908203125,304.1490783691406,0.829660952091217,0.1707876473665237,0.1621737033128738,293.0968933105469,297.1499938964844,293.1499938964844,0.100796565413475,-1788.4649658203125,304.14923095703125,0.8210681676864624,0.1651058197021484,0.1158389970660209,293.1177062988281,297.1499938964844,293.1499938964844,0.2122090756893158,-4388.857421875,304.170654296875,0.9990000128746032,0.3459884822368622,0.283786416053772,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.5451618432998657,0.050000000745058,0.2290012240409851,291.41339111328125,291.1499938964844,268.6083374023437,267.9353942871094,288.551025390625,293.1591186523437,291.4146423339844,1.0,0.2256722748279571,1.0,0.1500000059604644,0.6546905636787415,1.0,-1.0921193361282349,0.0497214011847972,1.0423979759216309,-0.155738815665245,0.0,0.0,0.0,31.496313095092773,28.0,256.1225891113281,-3066.041015625,132.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,301.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.037109375,18000.0,0.0,0.0,0.0653507113456726,0.0,0.0,0.0,0.0,1.0,0.0054012676700949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563728176057338,0.0945163369178772,-0.0381435193121433,0.0,6.632266740780324e-05,0.0,0.0,3.613789796829224,0.0,0.0,0.0,0.2669880986213684,4.0,0.0,1.0
