time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326160,293.1102600097656,297.1499938964844,293.1499938964844,0.0789886713027954,-1901.3970947265625,304.1440124511719,0.7647676467895508,0.1324063241481781,0.119638480246067,293.0938415527344,297.1499938964844,293.1499938964844,0.1090437695384025,-2587.326416015625,304.1417541503906,0.8326442837715149,0.1714952439069748,0.1628267765045166,293.0970764160156,297.1499938964844,293.1499938964844,0.1045741289854049,-1847.676025390625,304.1422424316406,0.8239602446556091,0.1657453030347824,0.1162742674350738,293.1073608398437,297.1499938964844,293.1499938964844,0.2171558588743209,-4480.79541015625,304.1573181152344,0.9990000128746032,0.3484279215335846,0.2816577851772308,293.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5468078255653381,0.050000000745058,0.2289410680532455,291.1214904785156,291.1499938964844,268.5899963378906,267.917724609375,288.5518798828125,293.1575622558594,290.9147644042969,1.0,0.2251260727643966,1.0,0.1500000059604644,0.6542565226554871,1.0,-1.0913136005401611,0.0497021973133087,1.0416114330291748,-0.1553584337234497,0.0,0.0,0.0172286555171012,31.168115615844727,31.0,-930.169189453125,-578.706787109375,132.1626434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,298.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9921875,18000.0,0.0,0.0,0.0658576190471649,0.0,0.0,0.0,0.0,1.0,0.0106333764269948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056577711366117,0.0692172050476074,-0.0635594353079795,0.0,6.683711399091408e-05,0.0,0.0,2.585972547531128,0.0,0.0,0.0,0.263693630695343,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0775036439299583,-1868.880859375,304.1494140625,0.7680928111076355,0.1334369927644729,0.1205540522933006,293.0936889648437,297.1499938964844,293.1499938964844,0.107188656926155,-2545.296630859375,304.1488342285156,0.8362225294113159,0.1729529350996017,0.1641945391893386,293.09698486328125,297.1499938964844,293.1499938964844,0.1027501448988914,-1816.953857421875,304.1490478515625,0.8273921012878418,0.1671021580696106,0.1172078922390937,293.08856201171875,297.1499938964844,293.1499938964844,0.2097580581903457,-4349.6962890625,304.1695251464844,0.9990000128746032,0.3533335328102112,0.2801429331302643,293.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.54798823595047,0.050000000745058,0.2288985550403595,291.33819580078125,291.1499938964844,268.5533447265625,267.88238525390625,288.5494079589844,293.1502380371094,291.38690185546875,1.0,0.2251609414815902,1.0,0.1500000059604644,0.6533883810043335,1.0,-1.0933040380477903,0.0499190241098403,1.043385028839111,-0.1550558507442474,0.0,0.0,0.0129244178533554,30.977384567260746,34.0,420.5065307617188,-3560.90869140625,132.32154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,302.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.0646837204694747,0.0,0.0,0.0,0.0,1.0,0.0043236324563622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787190347909927,0.1081087440252304,-0.0293897036463022,0.0,6.564574869116768e-05,0.0,0.0,4.145808219909668,0.0,0.0,0.0,0.2694807052612304,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0775036439299583,-1868.880859375,304.1494140625,0.7680928111076355,0.1334369927644729,0.1205540522933006,293.0936889648437,297.1499938964844,293.1499938964844,0.107188656926155,-2545.296630859375,304.1488342285156,0.8362225294113159,0.1729529350996017,0.1641945391893386,293.09698486328125,297.1499938964844,293.1499938964844,0.1027501448988914,-1816.953857421875,304.1490478515625,0.8273921012878418,0.1671021580696106,0.1172078922390937,293.08856201171875,297.1499938964844,293.1499938964844,0.2097580581903457,-4349.6962890625,304.1695251464844,0.9990000128746032,0.3533335328102112,0.2801429331302643,293.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.54798823595047,0.050000000745058,0.2288985550403595,291.33819580078125,291.1499938964844,268.5533447265625,267.88238525390625,288.5494079589844,293.1502380371094,291.38690185546875,1.0,0.2251609414815902,1.0,0.1500000059604644,0.6533883810043335,1.0,-1.0933040380477903,0.0499190241098403,1.043385028839111,-0.1550558507442474,0.0,0.0,0.0129244178533554,30.977384567260746,34.0,420.5065307617188,-3560.90869140625,132.32154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,302.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.0646837204694747,0.0,0.0,0.0,0.0,1.0,0.0043236324563622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787190347909927,0.1081087440252304,-0.0293897036463022,0.0,6.564574869116768e-05,0.0,0.0,4.145808219909668,0.0,0.0,0.0,0.2694807052612304,4.0,0.0,1.0
326340,293.1102905273437,297.1499938964844,293.1499938964844,0.0824431926012039,-1969.213134765625,304.1404113769531,0.768383264541626,0.1344180405139923,0.1214436590671539,293.09375,297.1499938964844,293.1499938964844,0.1138402372598648,-2683.447998046875,304.1368408203125,0.8367238640785217,0.1743668317794799,0.1655362546443939,293.0971374511719,297.1499938964844,293.1499938964844,0.1090785861015319,-1915.0677490234373,304.1375732421875,0.827806293964386,0.1684169322252273,0.1181298345327377,293.078369140625,297.1499938964844,293.1499938964844,0.2220701277256012,-4570.61962890625,304.1398620605469,0.9990000128746032,0.3569763898849487,0.281897097826004,293.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5466217398643494,0.050000000745058,0.2289475798606872,290.86004638671875,291.1499938964844,268.51666259765625,267.8470153808594,288.54754638671875,293.1459350585937,290.6637878417969,1.0,0.2264834493398666,1.0,0.1500000059604644,0.6525202989578247,1.0,-1.0992518663406372,0.0504198260605335,1.0488320589065552,-0.1552934199571609,0.0,0.0,0.0548938624560833,31.330219268798828,37.0,-808.4970092773438,-3283.549072265625,134.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,298.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17719.29296875,18000.0,0.0,0.0,0.0655791014432907,0.0,0.0,0.0,0.0,1.0,0.0067817880772054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06439159065485,0.1107224002480506,-0.0463308058679103,0.0,6.655445031356066e-05,0.0,0.0,4.160991191864014,0.0,0.0,0.0,0.2695402801036834,4.0,0.0,1.0
326400,293.1102905273437,297.1499938964844,293.1499938964844,0.0824431926012039,-1969.213134765625,304.1404113769531,0.768383264541626,0.1344180405139923,0.1214436590671539,293.09375,297.1499938964844,293.1499938964844,0.1138402372598648,-2683.447998046875,304.1368408203125,0.8367238640785217,0.1743668317794799,0.1655362546443939,293.0971374511719,297.1499938964844,293.1499938964844,0.1090785861015319,-1915.0677490234373,304.1375732421875,0.827806293964386,0.1684169322252273,0.1181298345327377,293.078369140625,297.1499938964844,293.1499938964844,0.2220701277256012,-4570.61962890625,304.1398620605469,0.9990000128746032,0.3569763898849487,0.281897097826004,293.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5466217398643494,0.050000000745058,0.2289475798606872,290.86004638671875,291.1499938964844,268.51666259765625,267.8470153808594,288.54754638671875,293.1459350585937,290.6637878417969,1.0,0.2264834493398666,1.0,0.1500000059604644,0.6525202989578247,1.0,-1.0992518663406372,0.0504198260605335,1.0488320589065552,-0.1552934199571609,0.0,0.0,0.0548938624560833,31.330219268798828,37.0,-808.4970092773438,-3283.549072265625,134.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,298.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17719.29296875,18000.0,0.0,0.0,0.0655791014432907,0.0,0.0,0.0,0.0,1.0,0.0067817880772054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06439159065485,0.1107224002480506,-0.0463308058679103,0.0,6.655445031356066e-05,0.0,0.0,4.160991191864014,0.0,0.0,0.0,0.2695402801036834,4.0,0.0,1.0
326460,293.1103820800781,297.1499938964844,293.1499938964844,0.078820951282978,-1892.6082763671875,304.14971923828125,0.7663685083389282,0.1354073286056518,0.1223693042993545,293.0937194824219,297.1499938964844,293.1499938964844,0.1091179326176643,-2581.636962890625,304.149169921875,0.8348730206489563,0.1757972538471222,0.166926309466362,293.0971374511719,297.1499938964844,293.1499938964844,0.1045262888073921,-1841.8701171875,304.1493835449219,0.8259224891662598,0.1697537004947662,0.1190917417407035,293.0785827636719,297.1499938964844,293.1499938964844,0.2144310921430587,-4429.9541015625,304.1561279296875,0.9990000128746032,0.3587765693664551,0.2862860262393951,293.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.5432519912719727,0.050000000745058,0.2290720492601394,291.38067626953125,291.1499938964844,268.4800109863281,267.8116760253906,288.5401916503906,293.1385803222656,291.4028015136719,1.0,0.2288750112056732,1.0,0.1500000059604644,0.6516652703285217,1.0,-1.1086024045944214,0.0511703565716743,1.0574320554733276,-0.1560563594102859,0.0,0.0,0.0038628038018941,32.13285827636719,40.0,356.8138732910156,-3485.34814453125,138.4867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,302.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.0653513744473457,0.0,0.0,0.0,0.0,1.0,0.0044435309246182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745089948177337,0.105019673705101,-0.0305106751620769,0.0,6.632333679590374e-05,0.0,0.0,4.023262023925781,0.0,0.0,0.0,0.2691086232662201,4.0,0.0,1.0
326520,293.1103820800781,297.1499938964844,293.1499938964844,0.078820951282978,-1892.6082763671875,304.14971923828125,0.7663685083389282,0.1354073286056518,0.1223693042993545,293.0937194824219,297.1499938964844,293.1499938964844,0.1091179326176643,-2581.636962890625,304.149169921875,0.8348730206489563,0.1757972538471222,0.166926309466362,293.0971374511719,297.1499938964844,293.1499938964844,0.1045262888073921,-1841.8701171875,304.1493835449219,0.8259224891662598,0.1697537004947662,0.1190917417407035,293.0785827636719,297.1499938964844,293.1499938964844,0.2144310921430587,-4429.9541015625,304.1561279296875,0.9990000128746032,0.3587765693664551,0.2862860262393951,293.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.5432519912719727,0.050000000745058,0.2290720492601394,291.38067626953125,291.1499938964844,268.4800109863281,267.8116760253906,288.5401916503906,293.1385803222656,291.4028015136719,1.0,0.2288750112056732,1.0,0.1500000059604644,0.6516652703285217,1.0,-1.1086024045944214,0.0511703565716743,1.0574320554733276,-0.1560563594102859,0.0,0.0,0.0038628038018941,32.13285827636719,40.0,356.8138732910156,-3485.34814453125,138.4867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,302.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.0653513744473457,0.0,0.0,0.0,0.0,1.0,0.0044435309246182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745089948177337,0.105019673705101,-0.0305106751620769,0.0,6.632333679590374e-05,0.0,0.0,4.023262023925781,0.0,0.0,0.0,0.2691086232662201,4.0,0.0,1.0
326580,293.11065673828125,297.1499938964844,293.1499938964844,0.0846730098128318,-2011.7293701171875,304.1394348144531,0.7623789310455322,0.1363552957773208,0.1232525929808616,293.0938720703125,297.1499938964844,293.1499938964844,0.1170722693204879,-2745.776123046875,304.1353759765625,0.8310208916664124,0.1771943122148513,0.1682762056589126,293.0973815917969,297.1499938964844,293.1499938964844,0.1120916977524757,-1958.427978515625,304.1361999511719,0.8220316171646118,0.17104472219944,0.1200158819556236,293.0904541015625,297.1499938964844,293.1499938964844,0.2341722100973129,-4773.84423828125,304.1194763183594,0.9990000128746032,0.3581982254981994,0.2929174900054931,293.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398742675781,0.5383193492889404,0.050000000745058,0.2292639166116714,290.6967468261719,291.1499938964844,268.4433288574219,267.7763061523437,288.53033447265625,293.1335754394531,290.6910400390625,1.0,0.232142686843872,1.0,0.1500000059604644,0.6508102416992188,1.0,-1.1205812692642212,0.0521238408982753,1.0684573650360107,-0.1573010683059692,0.0,0.0,0.0852903127670288,33.33111953735352,43.0,-284.2353515625,-3555.9033203125,143.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,299.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17819.3515625,18000.0,0.0,0.0,0.0649589300155639,0.0,0.0,0.0,0.0,1.0,0.0056706964969635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761004611849784,0.1158204674720764,-0.0397200025618076,0.0,6.592505815206096e-05,0.0,0.0,4.398459434509277,0.0,0.0,0.0,0.2694637477397918,4.0,0.0,1.0
326640,293.11065673828125,297.1499938964844,293.1499938964844,0.0846730098128318,-2011.7293701171875,304.1394348144531,0.7623789310455322,0.1363552957773208,0.1232525929808616,293.0938720703125,297.1499938964844,293.1499938964844,0.1170722693204879,-2745.776123046875,304.1353759765625,0.8310208916664124,0.1771943122148513,0.1682762056589126,293.0973815917969,297.1499938964844,293.1499938964844,0.1120916977524757,-1958.427978515625,304.1361999511719,0.8220316171646118,0.17104472219944,0.1200158819556236,293.0904541015625,297.1499938964844,293.1499938964844,0.2341722100973129,-4773.84423828125,304.1194763183594,0.9990000128746032,0.3581982254981994,0.2929174900054931,293.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398742675781,0.5383193492889404,0.050000000745058,0.2292639166116714,290.6967468261719,291.1499938964844,268.4433288574219,267.7763061523437,288.53033447265625,293.1335754394531,290.6910400390625,1.0,0.232142686843872,1.0,0.1500000059604644,0.6508102416992188,1.0,-1.1205812692642212,0.0521238408982753,1.0684573650360107,-0.1573010683059692,0.0,0.0,0.0852903127670288,33.33111953735352,43.0,-284.2353515625,-3555.9033203125,143.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,299.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17819.3515625,18000.0,0.0,0.0,0.0649589300155639,0.0,0.0,0.0,0.0,1.0,0.0056706964969635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761004611849784,0.1158204674720764,-0.0397200025618076,0.0,6.592505815206096e-05,0.0,0.0,4.398459434509277,0.0,0.0,0.0,0.2694637477397918,4.0,0.0,1.0
326700,293.1107788085937,297.1499938964844,293.1499938964844,0.0812131837010383,-1939.2000732421875,304.14764404296875,0.7599174976348877,0.1368257403373718,0.1237094551324844,293.09393310546875,297.1499938964844,293.1499938964844,0.1124715134501457,-2648.473876953125,304.1463928222656,0.8286047577857971,0.1778940856456756,0.1689731180667877,293.097412109375,297.1499938964844,293.1499938964844,0.1076752841472625,-1888.72900390625,304.146728515625,0.8195932507514954,0.171705886721611,0.1204981878399849,293.1007080078125,297.1499938964844,293.1499938964844,0.2274263650178909,-4650.2685546875,304.1372985839844,0.9990000128746032,0.3569418489933014,0.2968997061252594,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5354508757591248,0.050000000745058,0.2293812483549118,291.1734619140625,291.1499938964844,268.42498779296875,267.7586364746094,288.52215576171875,293.12957763671875,291.2656555175781,1.0,0.2340543121099472,1.0,0.1500000059604644,0.6503826975822449,1.0,-1.1274653673171997,0.0526726618409156,1.074792742729187,-0.1581156253814697,0.0,0.0,0.0387584529817104,34.056575775146484,43.0,403.7032470703125,-3752.739990234375,147.2500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,302.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91015625,18000.0,0.0,0.0,0.06472659856081,0.0,0.0,0.0,0.0,1.0,0.004144734237343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861419066786766,0.1137820109724998,-0.0276401098817586,0.0,6.568927346961573e-05,0.0,0.0,4.366593360900879,0.0,0.0,0.0,0.2701031565666199,4.0,0.0,1.0
326760,293.11102294921875,297.1499938964844,293.1499938964844,0.0804153382778167,-1922.169189453125,304.1494445800781,0.7571365833282471,0.1372755467891693,0.1241459026932716,293.0941467285156,297.1499938964844,293.1499938964844,0.1114605367183685,-2626.49658203125,304.14874267578125,0.8258450627326965,0.1785629093647003,0.1696448028087616,293.0976257324219,297.1499938964844,293.1499938964844,0.106698028743267,-1872.88134765625,304.14898681640625,0.8168007135391235,0.1723280847072601,0.1209668815135955,293.1143798828125,297.1499938964844,293.1499938964844,0.2282333225011825,-4660.7509765625,304.13787841796875,0.9990000128746032,0.3548858761787414,0.3012988269329071,293.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3469543457031,0.5323642492294312,0.050000000745058,0.2295127213001251,291.3760070800781,291.1499938964844,268.4066772460937,267.7409362792969,288.5142517089844,293.1278686523437,291.37860107421875,1.0,0.236125037074089,1.0,0.1500000059604644,0.6499658823013306,1.0,-1.1347957849502563,0.0532587170600891,1.081537127494812,-0.1590495854616165,0.0,0.0,0.0010005211224779,34.86334609985352,46.0,258.9994201660156,-3436.37255859375,150.8401641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,301.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.44140625,18000.0,0.0,0.0,0.0662365704774856,0.0,0.0,0.0,0.0,1.0,0.0045108632184565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715001821517944,0.1026151552796363,-0.0311149675399065,0.0,6.722169928252697e-05,0.0,0.0,3.926553249359131,0.0,0.0,0.0,0.2688021957874298,4.0,0.0,1.0
326820,293.1116027832031,297.1499938964844,293.1499938964844,0.0850254893302917,-2015.61767578125,304.1420593261719,0.7509613633155823,0.1381439864635467,0.1249962002038955,293.0945129394531,297.1499938964844,293.1499938964844,0.1178088039159774,-2756.30712890625,304.1387634277344,0.8196026682853699,0.17990243434906,0.1709711551666259,293.0982360839844,297.1499938964844,293.1499938964844,0.1127022728323936,-1964.5921630859373,304.13946533203125,0.8103049993515015,0.1735291481018066,0.1218553408980369,293.1497497558594,297.1499938964844,293.1499938964844,0.2485294640064239,-5004.443359375,304.1084289550781,0.9990000128746032,0.3486383259296417,0.3111311495304107,293.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.5257766246795654,0.050000000745058,0.2298136055469513,290.7991638183594,291.1499938964844,268.3699951171875,267.7055969238281,288.4932556152344,293.12481689453125,290.9079895019531,1.0,0.2406754791736602,1.0,0.1500000059604644,0.6491321921348572,1.0,-1.1506372690200806,0.0545374192297458,1.096099853515625,-0.161290168762207,0.0,0.0,0.0798763558268547,36.69423294067383,34.0,42.06437301635742,-3705.2314453125,158.91004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,301.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.25,18000.0,0.0,0.0,0.0655861347913742,0.0,0.0,0.0,0.0,1.0,0.0048270733095705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826330929994583,0.1163801774382591,-0.0337470881640911,0.0,6.656158802798018e-05,0.0,0.0,4.439609527587891,0.0,0.0,0.0,0.2699423730373382,4.0,0.0,1.0
326880,293.1116027832031,297.1499938964844,293.1499938964844,0.0850254893302917,-2015.61767578125,304.1420593261719,0.7509613633155823,0.1381439864635467,0.1249962002038955,293.0945129394531,297.1499938964844,293.1499938964844,0.1178088039159774,-2756.30712890625,304.1387634277344,0.8196026682853699,0.17990243434906,0.1709711551666259,293.0982360839844,297.1499938964844,293.1499938964844,0.1127022728323936,-1964.5921630859373,304.13946533203125,0.8103049993515015,0.1735291481018066,0.1218553408980369,293.1497497558594,297.1499938964844,293.1499938964844,0.2485294640064239,-5004.443359375,304.1084289550781,0.9990000128746032,0.3486383259296417,0.3111311495304107,293.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.5257766246795654,0.050000000745058,0.2298136055469513,290.7991638183594,291.1499938964844,268.3699951171875,267.7055969238281,288.4932556152344,293.12481689453125,290.9079895019531,1.0,0.2406754791736602,1.0,0.1500000059604644,0.6491321921348572,1.0,-1.1506372690200806,0.0545374192297458,1.096099853515625,-0.161290168762207,0.0,0.0,0.0798763558268547,36.69423294067383,34.0,42.06437301635742,-3705.2314453125,158.91004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,301.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.25,18000.0,0.0,0.0,0.0655861347913742,0.0,0.0,0.0,0.0,1.0,0.0048270733095705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826330929994583,0.1163801774382591,-0.0337470881640911,0.0,6.656158802798018e-05,0.0,0.0,4.439609527587891,0.0,0.0,0.0,0.2699423730373382,4.0,0.0,1.0
326940,293.11236572265625,297.1499938964844,293.1499938964844,0.0820058435201644,-1952.11083984375,304.14910888671875,0.7545669078826904,0.1389618515968322,0.1257201731204986,293.0950622558594,297.1499938964844,293.1499938964844,0.1138994023203849,-2673.42138671875,304.14813232421875,0.8237488269805908,0.1811946779489517,0.1721870303153991,293.098876953125,297.1499938964844,293.1499938964844,0.1089138761162757,-1904.697021484375,304.1484680175781,0.8144518136978149,0.1747140735387802,0.1226728036999702,293.1831359863281,297.1499938964844,293.1499938964844,0.2359711527824401,-4784.9931640625,304.1419372558594,0.9990000128746032,0.3418356478214264,0.308323472738266,293.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33026123046875,0.5276139378547668,0.050000000745058,0.2297264337539672,291.3412170410156,291.1499938964844,268.3333435058594,267.67022705078125,288.50347900390625,293.1341857910156,291.3383483886719,1.0,0.2394742369651794,1.0,0.1500000059604644,0.648298442363739,1.0,-1.1504822969436646,0.0546088479459285,1.095873475074768,-0.1606539189815521,0.0,0.0,0.0026662955060601,36.23719787597656,25.0,179.30198669433594,-3373.245361328125,157.97052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,301.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0625,18000.0,0.0,0.0,0.067885972559452,0.0,0.0,0.0,0.0,1.0,0.0045905732549726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685757547616958,0.1004005968570709,-0.031824842095375,0.0,6.889563519507647e-05,0.0,0.0,3.838688850402832,0.0,0.0,0.0,0.2683783769607544,4.0,0.0,1.0
327000,293.11236572265625,297.1499938964844,293.1499938964844,0.0820058435201644,-1952.11083984375,304.14910888671875,0.7545669078826904,0.1389618515968322,0.1257201731204986,293.0950622558594,297.1499938964844,293.1499938964844,0.1138994023203849,-2673.42138671875,304.14813232421875,0.8237488269805908,0.1811946779489517,0.1721870303153991,293.098876953125,297.1499938964844,293.1499938964844,0.1089138761162757,-1904.697021484375,304.1484680175781,0.8144518136978149,0.1747140735387802,0.1226728036999702,293.1831359863281,297.1499938964844,293.1499938964844,0.2359711527824401,-4784.9931640625,304.1419372558594,0.9990000128746032,0.3418356478214264,0.308323472738266,293.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33026123046875,0.5276139378547668,0.050000000745058,0.2297264337539672,291.3412170410156,291.1499938964844,268.3333435058594,267.67022705078125,288.50347900390625,293.1341857910156,291.3383483886719,1.0,0.2394742369651794,1.0,0.1500000059604644,0.648298442363739,1.0,-1.1504822969436646,0.0546088479459285,1.095873475074768,-0.1606539189815521,0.0,0.0,0.0026662955060601,36.23719787597656,25.0,179.30198669433594,-3373.245361328125,157.97052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,301.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0625,18000.0,0.0,0.0,0.067885972559452,0.0,0.0,0.0,0.0,1.0,0.0045905732549726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685757547616958,0.1004005968570709,-0.031824842095375,0.0,6.889563519507647e-05,0.0,0.0,3.838688850402832,0.0,0.0,0.0,0.2683783769607544,4.0,0.0,1.0
327060,293.11260986328125,297.1499938964844,293.1499938964844,0.0852286592125892,-2017.2437744140625,304.1443786621094,0.7658304572105408,0.1398655176162719,0.126430794596672,293.0952453613281,297.1499938964844,293.1499938964844,0.1184410527348518,-2765.532958984375,304.14166259765625,0.8356791138648987,0.1825493425130844,0.1733649224042892,293.0990295410156,297.1499938964844,293.1499938964844,0.1132125183939933,-1969.828125,304.14227294921875,0.8262859582901001,0.17597696185112,0.1234785541892051,293.18670654296875,297.1499938964844,293.1499938964844,0.2325281202793121,-4732.208984375,304.1514892578125,0.9990000128746032,0.3402017056941986,0.2964115142822265,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236145019531,0.5357982516288757,0.050000000745058,0.229366198182106,290.9385070800781,291.1499938964844,268.2966613769531,267.6348571777344,288.5272827148437,293.1352844238281,291.0421447753906,1.0,0.234950914978981,1.0,0.1500000059604644,0.6474691033363342,1.0,-1.138988971710205,0.0538164675235748,1.0851725339889526,-0.157878428697586,0.0,0.0,0.0595227889716625,34.169715881347656,25.0,134.9539337158203,-3647.452392578125,150.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,301.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.888671875,18000.0,0.0,0.0,0.0675700306892395,0.0,0.0,0.0,0.0,1.0,0.0046857753768563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811716467142105,0.1137486919760704,-0.0325770452618598,0.0,6.857499101897702e-05,0.0,0.0,4.342293739318848,0.0,0.0,0.0,0.2697007656097412,4.0,0.0,1.0
327120,293.11260986328125,297.1499938964844,293.1499938964844,0.0852286592125892,-2017.2437744140625,304.1443786621094,0.7658304572105408,0.1398655176162719,0.126430794596672,293.0952453613281,297.1499938964844,293.1499938964844,0.1184410527348518,-2765.532958984375,304.14166259765625,0.8356791138648987,0.1825493425130844,0.1733649224042892,293.0990295410156,297.1499938964844,293.1499938964844,0.1132125183939933,-1969.828125,304.14227294921875,0.8262859582901001,0.17597696185112,0.1234785541892051,293.18670654296875,297.1499938964844,293.1499938964844,0.2325281202793121,-4732.208984375,304.1514892578125,0.9990000128746032,0.3402017056941986,0.2964115142822265,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236145019531,0.5357982516288757,0.050000000745058,0.229366198182106,290.9385070800781,291.1499938964844,268.2966613769531,267.6348571777344,288.5272827148437,293.1352844238281,291.0421447753906,1.0,0.234950914978981,1.0,0.1500000059604644,0.6474691033363342,1.0,-1.138988971710205,0.0538164675235748,1.0851725339889526,-0.157878428697586,0.0,0.0,0.0595227889716625,34.169715881347656,25.0,134.9539337158203,-3647.452392578125,150.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,301.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17890.888671875,18000.0,0.0,0.0,0.0675700306892395,0.0,0.0,0.0,0.0,1.0,0.0046857753768563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811716467142105,0.1137486919760704,-0.0325770452618598,0.0,6.857499101897702e-05,0.0,0.0,4.342293739318848,0.0,0.0,0.0,0.2697007656097412,4.0,0.0,1.0
327180,293.1127014160156,297.1499938964844,293.1499938964844,0.0832222029566764,-1974.6072998046875,304.1490478515625,0.7768499851226807,0.1407928317785263,0.1272072941064834,293.0953674316406,297.1499938964844,293.1499938964844,0.1158375293016433,-2709.97998046875,304.1480407714844,0.8472149968147278,0.1839102804660797,0.1745950281620025,293.0993957519531,297.1499938964844,293.1499938964844,0.1106642559170723,-1929.3172607421875,304.1483764648437,0.8374022245407104,0.1771914809942245,0.124296173453331,293.16455078125,297.1499938964844,293.1499938964844,0.2157642394304275,-4446.8662109375,304.1771545410156,0.9990000128746032,0.3437292873859405,0.2858424484729767,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.5435881018638611,0.050000000745058,0.2290585190057754,291.351318359375,291.1499938964844,268.260009765625,267.5995178222656,288.5390625,293.1212463378906,291.3269348144531,1.0,0.2313624024391174,1.0,0.1500000059604644,0.6466397047042847,1.0,-1.1293206214904783,0.0531664453446865,1.076154112815857,-0.155390664935112,0.0,0.0,0.0,32.408817291259766,28.0,-12.74179458618164,-1975.328125,144.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,299.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18215.466796875,18000.0,0.0,0.0,0.0696637034416198,0.0,0.0,0.0,0.0,1.0,0.0077837030403316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0234662313014268,0.0755783319473266,-0.0521120987832546,0.0,7.069980347296223e-05,0.0,0.0,2.8624587059021,0.0,0.0,0.0,0.2644796371459961,4.0,0.0,1.0
327240,293.1127014160156,297.1499938964844,293.1499938964844,0.0832222029566764,-1974.6072998046875,304.1490478515625,0.7768499851226807,0.1407928317785263,0.1272072941064834,293.0953674316406,297.1499938964844,293.1499938964844,0.1158375293016433,-2709.97998046875,304.1480407714844,0.8472149968147278,0.1839102804660797,0.1745950281620025,293.0993957519531,297.1499938964844,293.1499938964844,0.1106642559170723,-1929.3172607421875,304.1483764648437,0.8374022245407104,0.1771914809942245,0.124296173453331,293.16455078125,297.1499938964844,293.1499938964844,0.2157642394304275,-4446.8662109375,304.1771545410156,0.9990000128746032,0.3437292873859405,0.2858424484729767,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.5435881018638611,0.050000000745058,0.2290585190057754,291.351318359375,291.1499938964844,268.260009765625,267.5995178222656,288.5390625,293.1212463378906,291.3269348144531,1.0,0.2313624024391174,1.0,0.1500000059604644,0.6466397047042847,1.0,-1.1293206214904783,0.0531664453446865,1.076154112815857,-0.155390664935112,0.0,0.0,0.0,32.408817291259766,28.0,-12.74179458618164,-1975.328125,144.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,299.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18215.466796875,18000.0,0.0,0.0,0.0696637034416198,0.0,0.0,0.0,0.0,1.0,0.0077837030403316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0234662313014268,0.0755783319473266,-0.0521120987832546,0.0,7.069980347296223e-05,0.0,0.0,2.8624587059021,0.0,0.0,0.0,0.2644796371459961,4.0,0.0,1.0
327300,293.1126708984375,297.1499938964844,293.1499938964844,0.0881675779819488,-2076.3349609375,304.1401062011719,0.7809444069862366,0.1412728875875473,0.1276078075170517,293.0953369140625,297.1499938964844,293.1499938964844,0.1226748377084732,-2850.144775390625,304.13580322265625,0.8515536785125732,0.1846100986003875,0.175221562385559,293.0995178222656,297.1499938964844,293.1499938964844,0.1171416267752647,-2028.541748046875,304.13671875,0.8415127396583557,0.17780701816082,0.1247021183371543,293.1493225097656,297.1499938964844,293.1499938964844,0.2241253554821014,-4599.78515625,304.1566467285156,0.9990000128746032,0.3465315699577331,0.2823476791381836,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9428405761719,0.5462713241577148,0.050000000745058,0.228959247469902,290.7810363769531,291.1499938964844,268.2416687011719,267.5818176269531,288.541015625,293.11358642578125,290.6693725585937,1.0,0.2303142696619033,1.0,0.1500000059604644,0.6462249755859375,1.0,-1.1267248392105105,0.0530112162232399,1.0737135410308838,-0.1545636504888534,0.0,0.0,0.0682023614645004,31.84974479675293,28.0,-518.3366088867188,-3458.251708984375,142.82041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596618652344,298.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17831.833984375,18000.0,0.0,0.0,0.0686028227210044,0.0,0.0,0.0,0.0,1.0,0.0059946002438664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718332827091217,0.1136137768626213,-0.0417804978787899,0.0,6.962314364500344e-05,0.0,0.0,4.309270858764648,0.0,0.0,0.0,0.2687027752399444,4.0,0.0,1.0
327360,293.1126708984375,297.1499938964844,293.1499938964844,0.0853738114237785,-2017.2869873046875,304.1471252441406,0.7840482592582703,0.1417444497346878,0.1280280351638794,293.0953063964844,297.1499938964844,293.1499938964844,0.1189021840691566,-2770.84619140625,304.1454162597656,0.8548897504806519,0.1853088140487671,0.1758754253387451,293.0997009277344,297.1499938964844,293.1499938964844,0.113493762910366,-1971.3499755859373,304.1459655761719,0.8446393609046936,0.1784129440784454,0.1251234859228134,293.1343994140625,297.1499938964844,293.1499938964844,0.2139607965946197,-4421.1025390625,304.1742553710937,0.9990000128746032,0.3494729995727539,0.280000776052475,293.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.5480982065200806,0.050000000745058,0.2288934141397476,291.0971069335937,291.1499938964844,268.22332763671875,267.56414794921875,288.5404357910156,293.1064453125,291.20672607421875,1.0,0.2296938747167587,1.0,0.1500000059604644,0.6457901000976562,1.0,-1.1256228685379028,0.0529709197580814,1.072651982307434,-0.15402352809906,0.0,0.0,0.0465443581342697,31.48893547058105,31.0,376.1654968261719,-3763.49462890625,141.83099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,302.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.416015625,18000.0,0.0,0.0,0.0675563514232635,0.0,0.0,0.0,0.0,1.0,0.0042048012837767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868342816829681,0.1150434389710426,-0.0282091535627841,0.0,6.856110849184915e-05,0.0,0.0,4.411421298980713,0.0,0.0,0.0,0.2701670229434967,4.0,0.0,1.0
327420,293.11309814453125,297.1499938964844,293.1499938964844,0.0851153209805488,-2010.9212646484373,304.1479187011719,0.7873243689537048,0.1426030248403549,0.128806009888649,293.0956726074219,297.1499938964844,293.1499938964844,0.1186815127730369,-2764.89306640625,304.146484375,0.8585816621780396,0.186617836356163,0.1771204024553299,293.10040283203125,297.1499938964844,293.1499938964844,0.1131831109523773,-1965.6754150390625,304.14703369140625,0.8480015993118286,0.1795453429222107,0.1259167194366455,293.11102294921875,297.1499938964844,293.1499938964844,0.2098169326782226,-4352.33935546875,304.17144775390625,0.9990000128746032,0.3546255230903625,0.2782804667949676,293.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.5494464635848999,0.050000000745058,0.2288456410169601,291.3050537109375,291.1499938964844,268.1866760253906,267.5287780761719,288.53619384765625,293.09820556640625,291.20947265625,1.0,0.2295920997858047,1.0,0.1500000059604644,0.644920289516449,1.0,-1.1268792152404783,0.0531537942588329,1.0737254619598389,-0.1536859273910522,0.0,0.0,0.0,31.25944328308105,34.0,-397.3845520019531,-613.7490844726562,141.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,298.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.009765625,18000.0,0.0,0.0,0.069546066224575,0.0,0.0,0.0,0.0,1.0,0.0095927761867642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059979655779898,0.066099613904953,-0.0601016506552696,0.0,7.058041956042871e-05,0.0,0.0,2.4864487648010254,0.0,0.0,0.0,0.2632116377353668,4.0,0.0,1.0
327480,293.11309814453125,297.1499938964844,293.1499938964844,0.0851153209805488,-2010.9212646484373,304.1479187011719,0.7873243689537048,0.1426030248403549,0.128806009888649,293.0956726074219,297.1499938964844,293.1499938964844,0.1186815127730369,-2764.89306640625,304.146484375,0.8585816621780396,0.186617836356163,0.1771204024553299,293.10040283203125,297.1499938964844,293.1499938964844,0.1131831109523773,-1965.6754150390625,304.14703369140625,0.8480015993118286,0.1795453429222107,0.1259167194366455,293.11102294921875,297.1499938964844,293.1499938964844,0.2098169326782226,-4352.33935546875,304.17144775390625,0.9990000128746032,0.3546255230903625,0.2782804667949676,293.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.5494464635848999,0.050000000745058,0.2288456410169601,291.3050537109375,291.1499938964844,268.1866760253906,267.5287780761719,288.53619384765625,293.09820556640625,291.20947265625,1.0,0.2295920997858047,1.0,0.1500000059604644,0.644920289516449,1.0,-1.1268792152404783,0.0531537942588329,1.0737254619598389,-0.1536859273910522,0.0,0.0,0.0,31.25944328308105,34.0,-397.3845520019531,-613.7490844726562,141.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,298.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.009765625,18000.0,0.0,0.0,0.069546066224575,0.0,0.0,0.0,0.0,1.0,0.0095927761867642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059979655779898,0.066099613904953,-0.0601016506552696,0.0,7.058041956042871e-05,0.0,0.0,2.4864487648010254,0.0,0.0,0.0,0.2632116377353668,4.0,0.0,1.0
327540,293.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488647460937,0.7874233722686768,0.0,0.1295946687459945,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477966308594,0.8589681386947632,0.0,0.1783836483955383,293.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.8482067584991455,0.0,0.1267367601394653,293.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1654663085937,0.9990000128746032,0.0,0.279893159866333,293.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.5481821298599243,0.0,0.2288902252912521,291.2331848144531,294.1499938964844,268.1499938964844,267.493408203125,288.52130126953125,293.0918884277344,291.3038024902344,0.0,0.0,1.0,0.1500000059604644,0.6440504789352417,1.0,-1.1323142051696775,0.0536592751741409,1.0786550045013428,-0.1543432027101516,0.0,0.0,0.0,31.574752807617188,60.0,395.2637939453125,-3720.99658203125,143.8193817138672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,302.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18383.60546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084122858941555,0.0841271355748176,-4.273014837963274e-06,0.0,0.0,0.0,0.0,3.283472776412964,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488647460937,0.7874233722686768,0.0,0.1295946687459945,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477966308594,0.8589681386947632,0.0,0.1783836483955383,293.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.8482067584991455,0.0,0.1267367601394653,293.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1654663085937,0.9990000128746032,0.0,0.279893159866333,293.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.5481821298599243,0.0,0.2288902252912521,291.2331848144531,294.1499938964844,268.1499938964844,267.493408203125,288.52130126953125,293.0918884277344,291.3038024902344,0.0,0.0,1.0,0.1500000059604644,0.6440504789352417,1.0,-1.1323142051696775,0.0536592751741409,1.0786550045013428,-0.1543432027101516,0.0,0.0,0.0,31.574752807617188,60.0,395.2637939453125,-3720.99658203125,143.8193817138672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,302.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18383.60546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084122858941555,0.0841271355748176,-4.273014837963274e-06,0.0,0.0,0.0,0.0,3.283472776412964,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.087890625,0.0,0.0,0.0005677539156749,292.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6710205078125,0.0,0.0,0.0007514512399211,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7318115234375,0.0,0.0,0.0005366046680137,292.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1201477050781,0.0,0.0,0.0013391693355515,293.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0013047980610281,291.29296875,294.1499938964844,268.11541748046875,267.4600524902344,285.4255065917969,286.75103759765625,291.2189025878906,0.0,0.0,0.6000000238418579,0.1500000059604644,0.786430299282074,1.0,-0.0054008979350328,0.000806838797871,0.0045940591953694,-0.0310897845774889,0.0,0.0,0.0,-0.0335896573960781,60.0,-94.41909790039062,-0.0,-1.988217491089017e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1396035962525322e-19,-2.1969769727861804e-19,5.737323920874233e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.087890625,0.0,0.0,0.0005677539156749,292.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6710205078125,0.0,0.0,0.0007514512399211,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7318115234375,0.0,0.0,0.0005366046680137,292.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1201477050781,0.0,0.0,0.0013391693355515,293.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0013047980610281,291.29296875,294.1499938964844,268.11541748046875,267.4600524902344,285.4255065917969,286.75103759765625,291.2189025878906,0.0,0.0,0.6000000238418579,0.1500000059604644,0.786430299282074,1.0,-0.0054008979350328,0.000806838797871,0.0045940591953694,-0.0310897845774889,0.0,0.0,0.0,-0.0335896573960781,60.0,-94.41909790039062,-0.0,-1.988217491089017e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1396035962525322e-19,-2.1969769727861804e-19,5.737323920874233e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.03076171875,0.0,0.0,0.0001130572491092,292.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6112976074219,0.0,0.0,0.0001236280513694,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6724853515625,0.0,0.0,9.076285641640423e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419921875,0.0,0.0,0.0001411293633282,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0005191433592699,291.2935485839844,294.1499938964844,268.09967041015625,267.4448547363281,285.0787658691406,282.44439697265625,291.2002868652344,0.0,0.0,0.4000000059604645,0.1500000059604644,0.8576201796531677,1.0,-0.0011853742180392,0.0007009293185546,0.0004844449576921,-0.0308528132736682,0.0,0.0,0.0,-0.0114048281684517,60.0,-60.47110366821289,-0.0,-9.579669324466525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.571617868374358e-21,1.3733209574361956e-20,-4.161592109884382e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0054016113281,0.0,0.0,9.952549589797854e-05,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.58856201171875,0.0,0.0,0.0001049502243404,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6493835449219,0.0,0.0,7.749846554361284e-05,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223693847656,0.0,0.0,0.0001055055472534,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.0004957006312906,291.2937927246094,294.1499938964844,268.0849304199219,267.4306335449219,284.9140014648437,279.0276184082031,291.194091796875,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9288101196289062,1.0,-0.0010598943335935,0.000696380098816,0.0003635142929852,-0.0307848379015922,0.0,0.0,0.0,-0.0107339713722467,60.0,-33.073211669921875,-0.0,-7.65915117995064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0407001163014186e-21,7.681952839565376e-21,-2.641252925212349e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9811096191406,0.0,0.0,9.90711705526337e-05,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5670166015625,0.0,0.0,0.0001043298543663,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.62744140625,0.0,0.0,7.705728057771921e-05,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0045471191406,0.0,0.0,0.0001043419761117,292.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0004948464920744,291.2940368652344,294.1499938964844,268.0711364746094,267.4173583984375,284.7557373046875,276.42315673828125,291.1926574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556485503911,0.0006946828216314,0.0003609656414482,-0.0307169314473867,0.0,0.0,0.0,-0.0106993857771158,60.0,-22.63165283203125,-0.0,-7.597978424200846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.941020005727378e-21,7.546283909996742e-21,-2.6052637023209725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9570007324219,0.0,0.0,9.903909085551275e-05,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5456237792969,0.0,0.0,0.000104292994365,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.60565185546875,0.0,0.0,7.703043229412287e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9868469238281,0.0,0.0,0.000104293350887,292.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0004947169218212,291.29425048828125,294.1499938964844,268.0583190917969,267.40496826171875,284.5990600585937,274.4389343261719,291.1928100585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010553192114457,0.0006930828094482,0.0003622363437898,-0.0306444056332111,0.0,0.0,0.0,-0.0106853935867547,60.0,-18.839645385742188,-0.0,-7.593239104153326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384698014365276e-21,-7.542740927412116e-21,2.604270924027196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
