time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328020,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9092712402344,0.0,0.0,9.898949065245688e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5032958984375,0.0,0.0,0.0001042407020577,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625305175781,0.0,0.0,7.699181151110679e-05,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95184326171875,0.0,0.0,0.0001042408039211,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0004944698303006,291.294677734375,294.1499938964844,268.0354309082031,267.38287353515625,284.28985595703125,271.7716979980469,291.1939392089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010547899873927,0.0006896172417327,0.0003651727456599,-0.030486574396491,0.0,0.0,0.0,-0.0106560196727514,60.0,-16.978618621826172,-0.0,-7.585625638739657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9092712402344,0.0,0.0,9.898949065245688e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5032958984375,0.0,0.0,0.0001042407020577,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625305175781,0.0,0.0,7.699181151110679e-05,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95184326171875,0.0,0.0,0.0001042408039211,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0004944698303006,291.294677734375,294.1499938964844,268.0354309082031,267.38287353515625,284.28985595703125,271.7716979980469,291.1939392089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010547899873927,0.0006896172417327,0.0003651727456599,-0.030486574396491,0.0,0.0,0.0,-0.0106560196727514,60.0,-16.978618621826172,-0.0,-7.585625638739657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8621520996094,0.0,0.0,9.893540118355304e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615173339844,0.0,0.0,0.0001041837385855,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5199584960937,0.0,0.0,7.694974192418158e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9172668457031,0.0,0.0,0.0001041838404489,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0004941996885463,291.2950744628906,294.1499938964844,268.0160522460937,267.3641967773437,283.9861755371094,270.2147521972656,291.1943054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542126838117,0.000685823673848,0.0003683890681713,-0.0303138010203838,0.0,0.0,0.0,-0.0106238760054111,60.0,-16.737855911254883,-0.0,-7.577324367957773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8621520996094,0.0,0.0,9.893540118355304e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615173339844,0.0,0.0,0.0001041837385855,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5199584960937,0.0,0.0,7.694974192418158e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9172668457031,0.0,0.0,0.0001041838404489,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0004941996885463,291.2950744628906,294.1499938964844,268.0160522460937,267.3641967773437,283.9861755371094,270.2147521972656,291.1943054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542126838117,0.000685823673848,0.0003683890681713,-0.0303138010203838,0.0,0.0,0.0,-0.0106238760054111,60.0,-16.737855911254883,-0.0,-7.577324367957773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.815673828125,0.0,0.0,9.887738997349516e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4202575683594,0.0,0.0,0.0001041226496454,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779663085937,0.0,0.0,7.690462371101603e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8831787109375,0.0,0.0,0.0001041227515088,292.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0004939099308103,291.29541015625,294.1499938964844,268.0000305175781,267.3487243652344,283.6880187988281,269.30157470703125,291.19366455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535937035456,0.0006817557732574,0.0003718379302881,-0.0301285348832607,0.0,0.0,0.0,-0.0105894086882472,60.0,-16.70894432067871,-0.0,-7.568428372906055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.815673828125,0.0,0.0,9.887738997349516e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4202575683594,0.0,0.0,0.0001041226496454,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779663085937,0.0,0.0,7.690462371101603e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8831787109375,0.0,0.0,0.0001041227515088,292.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0004939099308103,291.29541015625,294.1499938964844,268.0000305175781,267.3487243652344,283.6880187988281,269.30157470703125,291.19366455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535937035456,0.0006817557732574,0.0003718379302881,-0.0301285348832607,0.0,0.0,0.0,-0.0105894086882472,60.0,-16.70894432067871,-0.0,-7.568428372906055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7698059082031,0.0,0.0,9.88162137218751e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.37957763671875,0.0,0.0,0.0001040582283167,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364929199219,0.0,0.0,7.685703894821927e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494873046875,0.0,0.0,0.0001040583301801,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0004936043987981,291.2956848144531,294.1499938964844,267.9871520996094,267.3363342285156,283.3953552246094,268.76220703125,291.1920166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010529409628361,0.0006774662761017,0.0003754746867343,-0.0299331694841384,0.0,0.0,0.0,-0.0105530628934502,60.0,-16.704429626464844,-0.0,-7.559053472050439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7698059082031,0.0,0.0,9.88162137218751e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.37957763671875,0.0,0.0,0.0001040582283167,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364929199219,0.0,0.0,7.685703894821927e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494873046875,0.0,0.0,0.0001040583301801,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0004936043987981,291.2956848144531,294.1499938964844,267.9871520996094,267.3363342285156,283.3953552246094,268.76220703125,291.1920166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010529409628361,0.0006774662761017,0.0003754746867343,-0.0299331694841384,0.0,0.0,0.0,-0.0105530628934502,60.0,-16.704429626464844,-0.0,-7.559053472050439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7471008300781,0.0,0.0,9.878466516966e-05,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3594055175781,0.0,0.0,0.0001040250062942,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159851074219,0.0,0.0,7.683250441914424e-05,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83282470703125,0.0,0.0,0.0001040251081576,292.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0004934468306601,291.2958068847656,294.1499938964844,267.9818725585937,267.3312072753906,283.25103759765625,268.5817565917969,291.1908264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010526044061407,0.00067525455961,0.0003773498465307,-0.0298324357718229,0.0,0.0,0.0,-0.0105343228206038,60.0,-16.70261573791504,-0.0,-7.554221781447269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245178222656,0.0,0.0,9.875260730041192e-05,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3393859863281,0.0,0.0,0.0001039912458509,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3955993652344,0.0,0.0,7.680756971240044e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8162536621094,0.0,0.0,0.0001039913477143,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0004932867013849,291.2959289550781,294.1499938964844,267.977294921875,267.3267822265625,283.10809326171875,268.4424743652344,291.1894226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010522623779252,0.0006730066961608,0.0003792556526605,-0.0297300536185503,0.0,0.0,0.0,-0.0105152763426303,60.0,-16.700231552124023,-0.0,-7.549312641685901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6798400878906,0.0,0.0,9.86872910289094e-05,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,0.0001039224662235,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3551940917969,0.0,0.0,7.675676897633821e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7834777832031,0.0,0.0,0.000103922568087,292.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0004929605056531,291.296142578125,294.1499938964844,267.97021484375,267.3199768066406,282.8262023925781,268.2509765625,291.18603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515655158087,0.0006684276740998,0.0003831378417089,-0.0295214969664812,0.0,0.0,0.0,-0.0104764783754944,60.0,-16.693395614624023,-0.0,-7.539317437021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6798400878906,0.0,0.0,9.86872910289094e-05,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,0.0001039224662235,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3551940917969,0.0,0.0,7.675676897633821e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7834777832031,0.0,0.0,0.000103922568087,292.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0004929605056531,291.296142578125,294.1499938964844,267.97021484375,267.3199768066406,282.8262023925781,268.2509765625,291.18603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515655158087,0.0006684276740998,0.0003831378417089,-0.0295214969664812,0.0,0.0,0.0,-0.0104764783754944,60.0,-16.693395614624023,-0.0,-7.539317437021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6357727050781,0.0,0.0,9.862099250312896e-05,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2606201171875,0.0,0.0,0.0001038526461343,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3153686523437,0.0,0.0,7.670519698876888e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510986328125,0.0,0.0,0.0001038527479977,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0004926293622702,291.2963256835937,294.1499938964844,267.9657897949219,267.3157043457031,282.5496520996094,268.1360168457031,291.181884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010508581763133,0.0006637793849222,0.0003870788204949,-0.0293097775429487,0.0,0.0,0.0,-0.0104370918124914,60.0,-16.683847427368164,-0.0,-7.529177992182667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6357727050781,0.0,0.0,9.862099250312896e-05,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2606201171875,0.0,0.0,0.0001038526461343,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3153686523437,0.0,0.0,7.670519698876888e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510986328125,0.0,0.0,0.0001038527479977,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0004926293622702,291.2963256835937,294.1499938964844,267.9657897949219,267.3157043457031,282.5496520996094,268.1360168457031,291.181884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010508581763133,0.0006637793849222,0.0003870788204949,-0.0293097775429487,0.0,0.0,0.0,-0.0104370918124914,60.0,-16.683847427368164,-0.0,-7.529177992182667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5922546386719,0.0,0.0,9.855440293904394e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2220153808594,0.0,0.0,0.0001037825277308,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760314941406,0.0,0.0,7.665340672247112e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191467285156,0.0,0.0,0.0001037826223182,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0004922967636957,291.2964782714844,294.1499938964844,267.9637756347656,267.31378173828125,282.27838134765625,268.0668334960937,291.17706298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010501478100195,0.0006591113633476,0.0003910365048795,-0.0290971584618091,0.0,0.0,0.0,-0.01039753947407,60.0,-16.671852111816406,-0.0,-7.519003020206584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5922546386719,0.0,0.0,9.855440293904394e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2220153808594,0.0,0.0,0.0001037825277308,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760314941406,0.0,0.0,7.665340672247112e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191467285156,0.0,0.0,0.0001037826223182,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0004922967636957,291.2964782714844,294.1499938964844,267.9637756347656,267.31378173828125,282.27838134765625,268.0668334960937,291.17706298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010501478100195,0.0006591113633476,0.0003910365048795,-0.0290971584618091,0.0,0.0,0.0,-0.01039753947407,60.0,-16.671852111816406,-0.0,-7.519003020206584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,9.848823538050056e-05,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,0.0001037128531606,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372436523437,0.0,0.0,7.6601943874266e-05,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,0.0001037129477481,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,0.0004919662605971,291.29656982421875,294.1499938964844,267.96405029296875,267.31402587890625,282.0122985839844,268.0254821777344,291.171630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494419839233,0.000654472853057,0.0003949691017623,-0.028885880485177,0.0,0.0,0.0,-0.0103582367300987,60.0,-16.657705307006836,-0.0,-7.508898391961338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,9.848823538050056e-05,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,0.0001037128531606,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372436523437,0.0,0.0,7.6601943874266e-05,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,0.0001037129477481,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,0.0004919662605971,291.29656982421875,294.1499938964844,267.96405029296875,267.31402587890625,282.0122985839844,268.0254821777344,291.171630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494419839233,0.000654472853057,0.0003949691017623,-0.028885880485177,0.0,0.0,0.0,-0.0103582367300987,60.0,-16.657705307006836,-0.0,-7.508898391961338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.528076171875,0.0,0.0,9.84555299510248e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1650695800781,0.0,0.0,0.0001036784087773,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.218017578125,0.0,0.0,7.657650712644681e-05,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719665527344,0.0,0.0,0.0001036785106407,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.0004918029299005,291.2966003417969,294.1499938964844,267.9649658203125,267.3149108886719,281.8811950683594,268.0118103027344,291.1687316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010490930872038,0.0006521800532937,0.0003969130048062,-0.0287814438343048,0.0,0.0,0.0,-0.0103388093411922,60.0,-16.649917602539062,-0.0,-7.503906118699889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5069580078125,0.0,0.0,9.842319559538736e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14630126953125,0.0,0.0,0.0001036443572957,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19891357421875,0.0,0.0,7.65513614169322e-05,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564636230469,0.0,0.0,0.0001036444518831,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,0.0004916414036415,291.296630859375,294.1499938964844,267.9664001464844,267.3162841796875,281.7513732910156,268.0014953613281,291.1656799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487480321899,0.0006499130977317,0.0003988349926657,-0.0286781825125217,0.0,0.0,0.0,-0.0103196008130908,60.0,-16.641704559326172,-0.0,-7.49897210994277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4651184082031,0.0,0.0,9.835997479967772e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.10919189453125,0.0,0.0,0.0001035777895594,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611328125,0.0,0.0,7.650219049537554e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,0.0001035778768709,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0004913256852887,291.296630859375,294.1499938964844,267.9706420898437,267.3204040527344,281.4955139160156,267.9884338378906,291.1592102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010480736382305,0.0006454811664298,0.0004025925009045,-0.0284763071686029,0.0,0.0,0.0,-0.0102820489555597,60.0,-16.624149322509766,-0.0,-7.489330045018505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4651184082031,0.0,0.0,9.835997479967772e-05,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.10919189453125,0.0,0.0,0.0001035777895594,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611328125,0.0,0.0,7.650219049537554e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,0.0001035778768709,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0004913256852887,291.296630859375,294.1499938964844,267.9706420898437,267.3204040527344,281.4955139160156,267.9884338378906,291.1592102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010480736382305,0.0006454811664298,0.0004025925009045,-0.0284763071686029,0.0,0.0,0.0,-0.0102820489555597,60.0,-16.624149322509766,-0.0,-7.489330045018505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4238586425781,0.0,0.0,9.829928603721784e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0725402832031,0.0,0.0,0.0001035138775478,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1238098144531,0.0,0.0,7.645498408237472e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953674316406,0.0,0.0,0.0001035139721352,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0004910225397907,291.2966003417969,294.1499938964844,267.97662353515625,267.326171875,281.2446594238281,267.9826354980469,291.1522827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010474262526258,0.000641226535663,0.0004061996587552,-0.0282825026661157,0.0,0.0,0.0,-0.0102459993213415,60.0,-16.60531997680664,-0.0,-7.48008019968438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4238586425781,0.0,0.0,9.829928603721784e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0725402832031,0.0,0.0,0.0001035138775478,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1238098144531,0.0,0.0,7.645498408237472e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953674316406,0.0,0.0,0.0001035139721352,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0004910225397907,291.2966003417969,294.1499938964844,267.97662353515625,267.326171875,281.2446594238281,267.9826354980469,291.1522827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010474262526258,0.000641226535663,0.0004061996587552,-0.0282825026661157,0.0,0.0,0.0,-0.0102459993213415,60.0,-16.60531997680664,-0.0,-7.48008019968438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38311767578125,0.0,0.0,9.824184235185383e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.036376953125,0.0,0.0,0.0001034533852362,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08697509765625,0.0,0.0,7.641030970262364e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653991699219,0.0,0.0,0.0001034534798236,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.00049073563423,291.2965393066406,294.1499938964844,267.9841613769531,267.3334045410156,280.9987487792969,267.9818420410156,291.1449584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010468133259564,0.0006371989147737,0.0004096143820788,-0.0280990358442068,0.0,0.0,0.0,-0.0102118719369173,60.0,-16.58549690246582,-0.0,-7.47132915535076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38311767578125,0.0,0.0,9.824184235185383e-05,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.036376953125,0.0,0.0,0.0001034533852362,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08697509765625,0.0,0.0,7.641030970262364e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653991699219,0.0,0.0,0.0001034534798236,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.00049073563423,291.2965393066406,294.1499938964844,267.9841613769531,267.3334045410156,280.9987487792969,267.9818420410156,291.1449584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010468133259564,0.0006371989147737,0.0004096143820788,-0.0280990358442068,0.0,0.0,0.0,-0.0102118719369173,60.0,-16.58549690246582,-0.0,-7.47132915535076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3428955078125,0.0,0.0,9.8188356787432e-05,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00067138671875,0.0,0.0,0.0001033970620483,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05059814453125,0.0,0.0,7.636870577698573e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53582763671875,0.0,0.0,0.0001033971493598,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0004904685192741,291.29644775390625,294.1499938964844,267.9930114746094,267.34197998046875,280.7576599121094,267.98455810546875,291.13726806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462426580488,0.0006334486533887,0.0004127939173486,-0.027928203344345,0.0,0.0,0.0,-0.010180096141994,60.0,-16.564970016479492,-0.0,-7.463184914513479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3428955078125,0.0,0.0,9.8188356787432e-05,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00067138671875,0.0,0.0,0.0001033970620483,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05059814453125,0.0,0.0,7.636870577698573e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53582763671875,0.0,0.0,0.0001033971493598,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0004904685192741,291.29644775390625,294.1499938964844,267.9930114746094,267.34197998046875,280.7576599121094,267.98455810546875,291.13726806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462426580488,0.0006334486533887,0.0004127939173486,-0.027928203344345,0.0,0.0,0.0,-0.010180096141994,60.0,-16.564970016479492,-0.0,-7.463184914513479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3229675292969,0.0,0.0,9.816332021728158e-05,291.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.98297119140625,0.0,0.0,0.0001033707012538,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0325927734375,0.0,0.0,7.634923531441018e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52117919921875,0.0,0.0,0.0001033707958413,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0004903434892185,291.29638671875,294.1499938964844,267.9979248046875,267.3466796875,280.638916015625,267.9869384765625,291.13330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010459754848852,0.0006316935177892,0.0004142819961998,-0.0278482493013143,0.0,0.0,0.0,-0.0101652238517999,60.0,-16.55452537536621,-0.0,-7.459374984364332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031616210937,0.0,0.0,9.813955693971366e-05,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96539306640625,0.0,0.0,0.0001033456792356,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0146789550781,0.0,0.0,7.633075438207015e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.506591796875,0.0,0.0,0.0001033457665471,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,0.0004902248037979,291.2962951660156,294.1499938964844,268.0030822753906,267.3516845703125,280.5213623046875,267.98992919921875,291.1292419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457219323143,0.0006300268578343,0.0004156950162723,-0.0277723278850317,0.0,0.0,0.0,-0.010151102207601,60.0,-16.54400634765625,-0.0,-7.455757611296576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26397705078125,0.0,0.0,9.809619223233312e-05,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305725097656,0.0,0.0,0.0001033000080497,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792175292969,0.0,0.0,7.62970230425708e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.0001033000953611,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004900082130916,291.2961120605469,294.1499938964844,268.0141296386719,267.3623352050781,280.2897033691406,267.9972839355469,291.12091064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452590649947,0.0006269853911362,0.0004182736738584,-0.0276337750256061,0.0,0.0,0.0,-0.0101253315806388,60.0,-16.522890090942383,-0.0,-7.449159511452309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26397705078125,0.0,0.0,9.809619223233312e-05,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305725097656,0.0,0.0,0.0001033000080497,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792175292969,0.0,0.0,7.62970230425708e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.0001033000953611,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004900082130916,291.2961120605469,294.1499938964844,268.0141296386719,267.3623352050781,280.2897033691406,267.9972839355469,291.12091064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452590649947,0.0006269853911362,0.0004182736738584,-0.0276337750256061,0.0,0.0,0.0,-0.0101253315806388,60.0,-16.522890090942383,-0.0,-7.449159511452309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2252502441406,0.0,0.0,9.805901208892465e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8962097167969,0.0,0.0,0.0001032608561217,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9442138671875,0.0,0.0,7.626810838701203e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,0.0001032609434332,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,0.0004898225306533,291.2958679199219,294.1499938964844,268.0260009765625,267.3738098144531,280.06268310546875,268.0061950683594,291.1123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448620887473,0.000624377222266,0.0004204848955851,-0.0275149624794721,0.0,0.0,0.0,-0.0101032322272658,60.0,-16.501890182495117,-0.0,-7.44350359127566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2252502441406,0.0,0.0,9.805901208892465e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8962097167969,0.0,0.0,0.0001032608561217,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9442138671875,0.0,0.0,7.626810838701203e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,0.0001032609434332,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,0.0004898225306533,291.2958679199219,294.1499938964844,268.0260009765625,267.3738098144531,280.06268310546875,268.0061950683594,291.1123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448620887473,0.000624377222266,0.0004204848955851,-0.0275149624794721,0.0,0.0,0.0,-0.0101032322272658,60.0,-16.501890182495117,-0.0,-7.44350359127566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18701171875,0.0,0.0,9.802879503695294e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622436523437,0.0,0.0,0.0001032290383591,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096374511719,0.0,0.0,7.624460704391822e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42108154296875,0.0,0.0,0.0001032291256706,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0004896715981885,291.29559326171875,294.1499938964844,268.0385131835937,267.3858642578125,279.84014892578125,268.016357421875,291.1034545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445393854752,0.0006222566589713,0.0004222827556077,-0.0274183619767427,0.0,0.0,0.0,-0.0100852642208337,60.0,-16.481281280517578,-0.0,-7.43890637977529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18701171875,0.0,0.0,9.802879503695294e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622436523437,0.0,0.0,0.0001032290383591,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096374511719,0.0,0.0,7.624460704391822e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42108154296875,0.0,0.0,0.0001032291256706,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0004896715981885,291.29559326171875,294.1499938964844,268.0385131835937,267.3858642578125,279.84014892578125,268.016357421875,291.1034545898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445393854752,0.0006222566589713,0.0004222827556077,-0.0274183619767427,0.0,0.0,0.0,-0.0100852642208337,60.0,-16.481281280517578,-0.0,-7.43890637977529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492614746094,0.0,0.0,9.800633415579796e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287048339844,0.0,0.0,0.0001032053914968,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8754577636719,0.0,0.0,7.622713746968657e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932800292969,0.0,0.0,0.0001032054715324,292.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0004895594320259,291.2952880859375,294.1499938964844,268.0514831542969,267.3983764648437,279.6220092773437,268.0274963378906,291.0943603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442993370816,0.0006206794059835,0.0004236199602019,-0.0273465104401111,0.0,0.0,0.0,-0.010071899741888,60.0,-16.461339950561523,-0.0,-7.435488669216286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492614746094,0.0,0.0,9.800633415579796e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287048339844,0.0,0.0,0.0001032053914968,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8754577636719,0.0,0.0,7.622713746968657e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932800292969,0.0,0.0,0.0001032054715324,292.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0004895594320259,291.2952880859375,294.1499938964844,268.0514831542969,267.3983764648437,279.6220092773437,268.0274963378906,291.0943603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442993370816,0.0006206794059835,0.0004236199602019,-0.0273465104401111,0.0,0.0,0.0,-0.010071899741888,60.0,-16.461339950561523,-0.0,-7.435488669216286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13055419921875,0.0,0.0,9.799827239476144e-05,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81207275390625,0.0,0.0,0.0001031968931783,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8585510253906,0.0,0.0,7.622086559422314e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794860839844,0.0,0.0,0.0001031969804898,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0004895192105323,291.29510498046875,294.1499938964844,268.0580749511719,267.4047546386719,279.5145874023437,268.0333557128906,291.0897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442130733281,0.0006201122887432,0.0004241007845848,-0.0273206736892461,0.0,0.0,0.0,-0.010067094117403,60.0,-16.451704025268555,-0.0,-7.43425943028342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
