time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330360,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119689941406,0.0,0.0,9.79924516286701e-05,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,0.000103190766822,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8417053222656,0.0,0.0,7.621633994858712e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001031908541335,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0004894901649095,291.2948913574219,294.1499938964844,268.0647277832031,267.4111633300781,279.4082336425781,268.03936767578125,291.0850524902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441506747156,0.000619702565018,0.0004244481096975,-0.0273020099848508,0.0,0.0,0.0,-0.0100636230781674,60.0,-16.442340850830078,-0.0,-7.433371962406454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751037597656,0.0,0.0,9.7987984190695e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628173828125,0.0,0.0,0.0001031860665534,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,7.621286931680515e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001031861465889,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0004894678713753,291.29449462890625,294.1499938964844,268.0780639648437,267.42401123046875,279.1986389160156,268.0517883300781,291.0755310058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044102362357,0.0006193853332661,0.0004247170581948,-0.027287557721138,0.0,0.0,0.0,-0.0100609343498945,60.0,-16.424560546875,-0.0,-7.432684157038238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751037597656,0.0,0.0,9.7987984190695e-05,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628173828125,0.0,0.0,0.0001031860665534,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,7.621286931680515e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001031861465889,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0004894678713753,291.29449462890625,294.1499938964844,268.0780639648437,267.42401123046875,279.1986389160156,268.0517883300781,291.0755310058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044102362357,0.0006193853332661,0.0004247170581948,-0.027287557721138,0.0,0.0,0.0,-0.0100609343498945,60.0,-16.424560546875,-0.0,-7.432684157038238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386962890625,0.0,0.0,9.799381223274396e-05,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.73046875,0.0,0.0,0.0001031922001857,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754211425781,0.0,0.0,7.621739496244118e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001031922802212,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0004894969752058,291.2940368652344,294.1499938964844,268.0913391113281,267.4367980957031,278.9931640625,268.0645446777344,291.0658569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441637132316,0.0006197886541485,0.0004243750590831,-0.0273059327155351,0.0,0.0,0.0,-0.0100643523037433,60.0,-16.40827751159668,-0.0,-7.433558124603223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386962890625,0.0,0.0,9.799381223274396e-05,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.73046875,0.0,0.0,0.0001031922001857,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754211425781,0.0,0.0,7.621739496244118e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001031922802212,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0004894969752058,291.2940368652344,294.1499938964844,268.0913391113281,267.4367980957031,278.9931640625,268.0645446777344,291.0658569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441637132316,0.0006197886541485,0.0004243750590831,-0.0273059327155351,0.0,0.0,0.0,-0.0100643523037433,60.0,-16.40827751159668,-0.0,-7.433558124603223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0027160644531,0.0,0.0,9.801082342164592e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6984558105469,0.0,0.0,0.0001032101208693,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74285888671875,0.0,0.0,7.623062992934138e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0001032101936289,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0004895820165984,291.29351806640625,294.1499938964844,268.10430908203125,267.4493408203125,278.7917175292969,268.07745361328125,291.0559997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010443442733958,0.0006209756247699,0.0004233686777297,-0.0273600053042173,0.0,0.0,0.0,-0.0100744096562266,60.0,-16.393781661987305,-0.0,-7.436130289306675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0027160644531,0.0,0.0,9.801082342164592e-05,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6984558105469,0.0,0.0,0.0001032101208693,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74285888671875,0.0,0.0,7.623062992934138e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0001032101936289,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0004895820165984,291.29351806640625,294.1499938964844,268.10430908203125,267.4493408203125,278.7917175292969,268.07745361328125,291.0559997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010443442733958,0.0006209756247699,0.0004233686777297,-0.0273600053042173,0.0,0.0,0.0,-0.0100744096562266,60.0,-16.393781661987305,-0.0,-7.436130289306675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9671325683594,0.0,0.0,9.803997090784831e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,0.0001032408035825,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106628417969,0.0,0.0,7.625329453730956e-05,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,0.0001032408836181,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,0.0004897275939583,291.2929382324219,294.1499938964844,268.1168518066406,267.46142578125,278.5941467285156,268.09033203125,291.0460205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446541709825,0.0006230117869563,0.0004216423549223,-0.0274527613073587,0.0,0.0,0.0,-0.0100916614755988,60.0,-16.3813533782959,-0.0,-7.440543470238482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9671325683594,0.0,0.0,9.803997090784831e-05,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,0.0001032408035825,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106628417969,0.0,0.0,7.625329453730956e-05,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,0.0001032408836181,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,0.0004897275939583,291.2929382324219,294.1499938964844,268.1168518066406,267.46142578125,278.5941467285156,268.09033203125,291.0460205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446541709825,0.0006230117869563,0.0004216423549223,-0.0274527613073587,0.0,0.0,0.0,-0.0100916614755988,60.0,-16.3813533782959,-0.0,-7.440543470238482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9494934082031,0.0,0.0,9.805939043872058e-05,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65118408203125,0.0,0.0,0.0001032612562994,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0,7.62683994253166e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001032613363349,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004898246261291,291.2926330566406,294.1499938964844,268.1228942871094,267.4672546386719,278.496826171875,268.0967102050781,291.0409851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448606917634,0.0006243694224394,0.0004204912693239,-0.0275146085768938,0.0,0.0,0.0,-0.0101031651720404,60.0,-16.376005172729492,-0.0,-7.443486538249999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319763183594,0.0,0.0,9.808220784179866e-05,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,0.0001032852815114,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788330078125,0.0,0.0,7.628615276189521e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.000103285361547,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0004899386549368,291.2923278808594,294.1499938964844,268.1287841796875,267.4729309082031,278.4004211425781,268.10302734375,291.035888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010451035341247,0.0006259650690481,0.000419138406869,-0.0275872983038425,0.0,0.0,0.0,-0.0101166851818561,60.0,-16.371286392211914,-0.0,-7.446946881373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.897216796875,0.0,0.0,9.81385528575629e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0001033446242217,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473388671875,0.0,0.0,7.632997585460544e-05,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001033446969813,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.000490220147185,291.2916564941406,294.1499938964844,268.139892578125,267.483642578125,278.2103881835937,268.11529541015625,291.025634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457031894475,0.0006299062515608,0.0004157969378866,-0.0277668349444866,0.0,0.0,0.0,-0.0101500786840915,60.0,-16.36387825012207,-0.0,-7.455496131569816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.897216796875,0.0,0.0,9.81385528575629e-05,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0001033446242217,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473388671875,0.0,0.0,7.632997585460544e-05,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001033446969813,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.000490220147185,291.2916564941406,294.1499938964844,268.139892578125,267.483642578125,278.2103881835937,268.11529541015625,291.025634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457031894475,0.0006299062515608,0.0004157969378866,-0.0277668349444866,0.0,0.0,0.0,-0.0101500786840915,60.0,-16.36387825012207,-0.0,-7.455496131569816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8628234863281,0.0,0.0,9.821002458920702e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,0.0001034198867273,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6162109375,0.0,0.0,7.63855641707778e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.0001034199594869,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.000490577192977,291.2909240722656,294.1499938964844,268.1499938964844,267.493408203125,278.0239562988281,268.1269836425781,291.0152587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464640799909,0.0006349066970869,0.0004115573829039,-0.0279946196824312,0.0,0.0,0.0,-0.0101924482733011,60.0,-16.359426498413086,-0.0,-7.466350382401289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8628234863281,0.0,0.0,9.821002458920702e-05,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,0.0001034198867273,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6162109375,0.0,0.0,7.63855641707778e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.0001034199594869,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.000490577192977,291.2909240722656,294.1499938964844,268.1499938964844,267.493408203125,278.0239562988281,268.1269836425781,291.0152587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464640799909,0.0006349066970869,0.0004115573829039,-0.0279946196824312,0.0,0.0,0.0,-0.0101924482733011,60.0,-16.359426498413086,-0.0,-7.466350382401289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82879638671875,0.0,0.0,9.829217742662875e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438232421875,0.0,0.0,0.0001035063978633,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,7.644946163054556e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0001035064706229,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0004909875569865,291.2901611328125,294.1499938964844,268.16094970703125,267.50396728515625,277.8410339355469,268.1382141113281,291.0047912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010473388247191,0.0006406549946404,0.0004066838009748,-0.0282564684748649,0.0,0.0,0.0,-0.0102411536499857,60.0,-16.357337951660156,-0.0,-7.478838170982274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82879638671875,0.0,0.0,9.829217742662875e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438232421875,0.0,0.0,0.0001035063978633,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,7.644946163054556e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0001035064706229,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0004909875569865,291.2901611328125,294.1499938964844,268.16094970703125,267.50396728515625,277.8410339355469,268.1382141113281,291.0047912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010473388247191,0.0006406549946404,0.0004066838009748,-0.0282564684748649,0.0,0.0,0.0,-0.0102411536499857,60.0,-16.357337951660156,-0.0,-7.478838170982274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.795166015625,0.0,0.0,9.837902325671166e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138854980469,0.0,0.0,0.0001035978493746,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.554931640625,0.0,0.0,7.651700434507802e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001035979221342,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0004914213786832,291.289306640625,294.1499938964844,268.1745300292969,267.5170593261719,277.6615600585937,268.1499938964844,290.99420166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010482635116204,0.0006467316416092,0.0004015318700112,-0.0285332668572664,0.0,0.0,0.0,-0.0102926418185234,60.0,-16.355060577392578,-0.0,-7.492050002610996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.795166015625,0.0,0.0,9.837902325671166e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138854980469,0.0,0.0,0.0001035978493746,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.554931640625,0.0,0.0,7.651700434507802e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001035979221342,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0004914213786832,291.289306640625,294.1499938964844,268.1745300292969,267.5170593261719,277.6615600585937,268.1499938964844,290.99420166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010482635116204,0.0006467316416092,0.0004015318700112,-0.0285332668572664,0.0,0.0,0.0,-0.0102926418185234,60.0,-16.355060577392578,-0.0,-7.492050002610996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7784729003906,0.0,0.0,9.842396684689449e-05,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4990539550781,0.0,0.0,0.0001036451722029,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.539794921875,0.0,0.0,7.655196532141417e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001036452449625,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0004916458856314,291.28887939453125,294.1499938964844,268.1822509765625,267.5245056152344,277.5731201171875,268.1563720703125,290.9888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487420950084,0.000649876485113,0.0003988655807916,-0.0286765173077583,0.0,0.0,0.0,-0.0103192888200283,60.0,-16.353527069091797,-0.0,-7.498892529156367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7618713378906,0.0,0.0,9.8469783551991e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,0.0001036934263538,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5247802734375,0.0,0.0,7.658760296180844e-05,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0001036934991134,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0004918748163618,291.2884216308594,294.1499938964844,268.1905212402344,267.5325012207031,277.48553466796875,268.1631164550781,290.9835510253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492299916222,0.0006530828541144,0.0003961471084039,-0.0288225673139095,0.0,0.0,0.0,-0.0103464573621749,60.0,-16.351707458496094,-0.0,-7.505871479907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7289123535156,0.0,0.0,9.856370161287488e-05,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0001037923211697,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49493408203125,0.0,0.0,7.666064630029723e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0001037923939293,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0004923439701087,291.2874755859375,294.1499938964844,268.208740234375,267.550048828125,277.3129272460937,268.177978515625,290.9728088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502299992367,0.0006596547900699,0.0003905752673745,-0.0291219111531972,0.0,0.0,0.0,-0.0104021411389112,60.0,-16.347206115722656,-0.0,-7.520186784404359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7289123535156,0.0,0.0,9.856370161287488e-05,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0001037923211697,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49493408203125,0.0,0.0,7.666064630029723e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0001037923939293,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0004923439701087,291.2874755859375,294.1499938964844,268.208740234375,267.550048828125,277.3129272460937,268.177978515625,290.9728088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010502299992367,0.0006596547900699,0.0003905752673745,-0.0291219111531972,0.0,0.0,0.0,-0.0104021411389112,60.0,-16.347206115722656,-0.0,-7.520186784404359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70281982421875,0.0,0.0,9.864060848485678e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43170166015625,0.0,0.0,0.0001038733098539,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47125244140625,0.0,0.0,7.672046194784343e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001038733826135,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0004927281406708,291.2866516113281,294.1499938964844,268.2247314453125,267.56549072265625,277.17730712890625,268.19122314453125,290.9641418457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010510490974411,0.0006650369614362,0.000386012106901,-0.029367059469223,0.0,0.0,0.0,-0.0104477452114224,60.0,-16.342788696289062,-0.0,-7.531920687142701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6963195800781,0.0,0.0,9.866004256764428e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259338378906,0.0,0.0,0.0001038937698467,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46539306640625,0.0,0.0,7.673557411180809e-05,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001038938426063,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0004928252310492,291.2864685058594,294.1499938964844,268.2289123535156,267.56951904296875,277.14373779296875,268.1947326660156,290.96197509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001051255967468,0.0006663965177722,0.0003848594205919,-0.0294289849698543,0.0,0.0,0.0,-0.0104592656716704,60.0,-16.341571807861328,-0.0,-7.534886492521764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640625,0.0,0.0,9.875811520032585e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001039970447891,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,7.681185525143519e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.0001039971175487,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004933151067234,291.285400390625,294.1499938964844,268.2508850097656,267.5906982421875,276.9779357910156,268.21343994140625,290.9510803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010523003293201,0.0006732596666552,0.0003790406917687,-0.0297415778040885,0.0,0.0,0.0,-0.0105174174532294,60.0,-16.334840774536133,-0.0,-7.549865443934324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640625,0.0,0.0,9.875811520032585e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001039970447891,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,7.681185525143519e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.0001039971175487,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004933151067234,291.285400390625,294.1499938964844,268.2508850097656,267.5906982421875,276.9779357910156,268.21343994140625,290.9510803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010523003293201,0.0006732596666552,0.0003790406917687,-0.0297415778040885,0.0,0.0,0.0,-0.0105174174532294,60.0,-16.334840774536133,-0.0,-7.549865443934324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63214111328125,0.0,0.0,9.885725739877672e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,0.0001041014475049,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071960449219,0.0,0.0,7.68889658502303e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,0.0001041015202645,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,0.0004938103957101,291.28424072265625,294.1499938964844,268.2743835449219,267.6133728027344,276.8154602050781,268.2340087890625,290.94012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533560998737,0.0006801979034207,0.0003731582546606,-0.030057581141591,0.0,0.0,0.0,-0.0105762062594294,60.0,-16.32705307006836,-0.0,-7.565022741573557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63214111328125,0.0,0.0,9.885725739877672e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,0.0001041014475049,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071960449219,0.0,0.0,7.68889658502303e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,0.0001041015202645,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,0.0004938103957101,291.28424072265625,294.1499938964844,268.2743835449219,267.6133728027344,276.8154602050781,268.2340087890625,290.94012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533560998737,0.0006801979034207,0.0003731582546606,-0.030057581141591,0.0,0.0,0.0,-0.0105762062594294,60.0,-16.32705307006836,-0.0,-7.565022741573557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,9.890703222481534e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0001041538635035,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,7.692768122069538e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0001041539362631,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0004940590588375,291.2836608886719,294.1499938964844,268.2866516113281,267.6252136230469,276.7355041503906,268.24493408203125,290.93463134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010538862552493,0.0006836812826804,0.0003702049725688,-0.0302162300795316,0.0,0.0,0.0,-0.0106057208031415,60.0,-16.322772979736328,-0.0,-7.57263904915817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005554199219,0.0,0.0,9.895684343064204e-05,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,0.000104206315882,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,7.69664256949909e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0001042063886416,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0004943078965879,291.2830505371094,294.1499938964844,268.2992553710937,267.6373596191406,276.6563720703125,268.2562561035156,290.9291076660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544166434556,0.0006871671066619,0.0003672496241051,-0.0303749870508909,0.0,0.0,0.0,-0.0106352567672729,60.0,-16.318246841430664,-0.0,-7.580263883255611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693054199219,0.0,0.0,9.905626939143986e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.000104311024188,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,7.704375457251444e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,0.0001043110896716,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0004948045825585,291.28179931640625,294.1499938964844,268.3252258300781,267.66241455078125,276.50054931640625,268.2800598144531,290.91802978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010554755572229,0.0006941252504475,0.0003613502776715,-0.0306918807327747,0.0,0.0,0.0,-0.0106942150741815,60.0,-16.30849266052246,-0.0,-7.5954957878821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693054199219,0.0,0.0,9.905626939143986e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.000104311024188,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,7.704375457251444e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,0.0001043110896716,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0004948045825585,291.28179931640625,294.1499938964844,268.3252258300781,267.66241455078125,276.50054931640625,268.2800598144531,290.91802978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010554755572229,0.0006941252504475,0.0003613502776715,-0.0306918807327747,0.0,0.0,0.0,-0.0106942150741815,60.0,-16.30849266052246,-0.0,-7.5954957878821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5383605957031,0.0,0.0,9.915497503243388e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0001044149612425,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.71205232013017e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001044150267262,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,0.0004952976596541,291.28045654296875,294.1499938964844,268.35211181640625,267.6883239746094,276.3480224609375,268.3052062988281,290.90692138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565266711637,0.0007010325789451,0.0003554940922185,-0.0310064498335123,0.0,0.0,0.0,-0.0107527412474155,60.0,-16.297832489013672,-0.0,-7.610631769239262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5383605957031,0.0,0.0,9.915497503243388e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0001044149612425,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.71205232013017e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001044150267262,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,0.0004952976596541,291.28045654296875,294.1499938964844,268.35211181640625,267.6883239746094,276.3480224609375,268.3052062988281,290.90692138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565266711637,0.0007010325789451,0.0003554940922185,-0.0310064498335123,0.0,0.0,0.0,-0.0107527412474155,60.0,-16.297832489013672,-0.0,-7.610631769239262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077209472656,0.0,0.0,9.92524073808454e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0001045175667968,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,7.719630957581103e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0001045176322804,292.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0004957843921147,291.2790832519531,294.1499938964844,268.37969970703125,267.7149353027344,276.19879150390625,268.3314514160156,290.895751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010575642809271,0.0007078513153828,0.0003497129946481,-0.031316976994276,0.0,0.0,0.0,-0.0108105177059769,60.0,-16.286334991455078,-0.0,-7.625587983284279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077209472656,0.0,0.0,9.92524073808454e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0001045175667968,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,7.719630957581103e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0001045176322804,292.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0004957843921147,291.2790832519531,294.1499938964844,268.37969970703125,267.7149353027344,276.19879150390625,268.3314514160156,290.895751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010575642809271,0.0007078513153828,0.0003497129946481,-0.031316976994276,0.0,0.0,0.0,-0.0108105177059769,60.0,-16.286334991455078,-0.0,-7.625587983284279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774169921875,0.0,0.0,9.934806439559908e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.000104618295154,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,7.727070624241605e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89599609375,0.0,0.0,0.0001046183606376,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0004962622188031,291.2776184082031,294.1499938964844,268.4077453613281,267.74200439453125,276.05279541015625,268.3586120605469,290.8845520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585830314084,0.0007145456620492,0.0003440373693592,-0.0316218324005603,0.0,0.0,0.0,-0.0108672399073839,60.0,-16.274070739746094,-0.0,-7.64028627031621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774169921875,0.0,0.0,9.934806439559908e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.000104618295154,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,7.727070624241605e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89599609375,0.0,0.0,0.0001046183606376,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0004962622188031,291.2776184082031,294.1499938964844,268.4077453613281,267.74200439453125,276.05279541015625,268.3586120605469,290.8845520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585830314084,0.0007145456620492,0.0003440373693592,-0.0316218324005603,0.0,0.0,0.0,-0.0108672399073839,60.0,-16.274070739746094,-0.0,-7.64028627031621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
