time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332700,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623718261719,0.0,0.0,9.939508890965952e-05,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.0001046678153215,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,7.730728248134255e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,0.0001046678735292,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0004964971449226,291.27685546875,294.1499938964844,268.4219055175781,267.7556457519531,275.9809265136719,268.3724365234375,290.8789367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010590837337076,0.0007178361993283,0.0003412475634831,-0.0317716747522354,0.0,0.0,0.0,-0.0108951209113001,60.0,-16.267683029174805,-0.0,-7.647516042652569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4474182128906,0.0,0.0,9.944148769136518e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0001047166733769,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.734336395515129e-05,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0001047167315846,292.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,0.0004967288696207,291.2760925292969,294.1499938964844,268.43609619140625,267.7693176269531,275.90985107421875,268.38641357421875,290.873291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010595778003335,0.000721083022654,0.0003384948067832,-0.031919527798891,0.0,0.0,0.0,-0.0109226312488317,60.0,-16.261133193969727,-0.0,-7.654652733890543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176940917969,0.0,0.0,9.953220433089882e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001048121994244,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.741392619209364e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0001048122649081,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,0.0004971820744685,291.2745056152344,294.1499938964844,268.4644775390625,267.79669189453125,275.7699584960937,268.4146423339844,290.8620300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605439310893,0.0007274313829839,0.0003331125190015,-0.0322086103260517,0.0,0.0,0.0,-0.0109764225780963,60.0,-16.247600555419922,-0.0,-7.668617740819172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176940917969,0.0,0.0,9.953220433089882e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001048121994244,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.741392619209364e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0001048122649081,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,0.0004971820744685,291.2745056152344,294.1499938964844,268.4644775390625,267.79669189453125,275.7699584960937,268.4146423339844,290.8620300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605439310893,0.0007274313829839,0.0003331125190015,-0.0322086103260517,0.0,0.0,0.0,-0.0109764225780963,60.0,-16.247600555419922,-0.0,-7.668617740819172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,9.961978503270076e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001049044294632,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.748204370727763e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295288085937,0.0,0.0,0.0001049044949468,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0004976196214556,291.2728271484375,294.1499938964844,268.49267578125,267.82391357421875,275.6331481933594,268.443115234375,290.8507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010614766506478,0.0007335605332627,0.000327916117385,-0.0324876978993415,0.0,0.0,0.0,-0.011028354987502,60.0,-16.23354148864746,-0.0,-7.682111657913995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,9.961978503270076e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001049044294632,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.748204370727763e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295288085937,0.0,0.0,0.0001049044949468,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0004976196214556,291.2728271484375,294.1499938964844,268.49267578125,267.82391357421875,275.6331481933594,268.443115234375,290.8507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010614766506478,0.0007335605332627,0.000327916117385,-0.0324876978993415,0.0,0.0,0.0,-0.011028354987502,60.0,-16.23354148864746,-0.0,-7.682111657913995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,9.970392420655116e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.000104993036075,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,7.75474909460172e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,0.0001049930942826,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0004980398807674,291.2711181640625,294.1499938964844,268.5205383300781,267.8507385253906,275.4992980957031,268.4715576171875,290.8393859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010623725829645,0.0007394482963718,0.0003229243156965,-0.0327557921409606,0.0,0.0,0.0,-0.0110782431438565,60.0,-16.21906852722168,-0.0,-7.695086168268973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,9.970392420655116e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.000104993036075,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,7.75474909460172e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,0.0001049930942826,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0004980398807674,291.2711181640625,294.1499938964844,268.5205383300781,267.8507385253906,275.4992980957031,268.4715576171875,290.8393859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010623725829645,0.0007394482963718,0.0003229243156965,-0.0327557921409606,0.0,0.0,0.0,-0.0110782431438565,60.0,-16.21906852722168,-0.0,-7.695086168268973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,9.978419984690844e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001050775608746,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,7.760992593830451e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.0001050776263582,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0004984409315511,291.2693176269531,294.1499938964844,268.5477600097656,267.87701416015625,275.3683776855469,268.4997863769531,290.8280029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010632274206727,0.0007450654520653,0.0003181619395036,-0.0330115593969821,0.0,0.0,0.0,-0.0111258383840322,60.0,-16.20427703857422,-0.0,-7.707473770324216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,9.978419984690844e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001050775608746,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,7.760992593830451e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.0001050776263582,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0004984409315511,291.2693176269531,294.1499938964844,268.5477600097656,267.87701416015625,275.3683776855469,268.4997863769531,290.8280029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010632274206727,0.0007450654520653,0.0003181619395036,-0.0330115593969821,0.0,0.0,0.0,-0.0111258383840322,60.0,-16.20427703857422,-0.0,-7.707473770324216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,9.982277697417884e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0001051181898219,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,7.76399319875054e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,0.0001051182553055,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0004986336571164,291.26837158203125,294.1499938964844,268.56109619140625,267.8898620605469,275.30401611328125,268.5137023925781,290.82232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010636382503435,0.0007477651233784,0.0003158730978611,-0.0331344790756702,0.0,0.0,0.0,-0.0111487135291099,60.0,-16.19679069519043,-0.0,-7.713431671163562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,9.986029181163758e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001051576982717,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,7.766910857753828e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648620605469,0.0,0.0,0.0001051577564794,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,0.0004988210275769,291.2674255371094,294.1499938964844,268.5741882324219,267.9024963378906,275.2403869628906,268.52752685546875,290.8166198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001064037787728,0.000750390230678,0.0003136474988423,-0.0332540050148963,0.0,0.0,0.0,-0.0111709563061594,60.0,-16.189268112182617,-0.0,-7.719226147173688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,9.99319672700949e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001052331717801,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.772484968882054e-05,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001052332299877,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0004991790628992,291.2654724121094,294.1499938964844,268.599609375,267.927001953125,275.1151428222656,268.5545959472656,290.80523681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010648008901625,0.000755405111704,0.0003093957784585,-0.0334823355078697,0.0,0.0,0.0,-0.0112134478986263,60.0,-16.174171447753906,-0.0,-7.73030279788145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,9.99319672700949e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001052331717801,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.772484968882054e-05,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001052332299877,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0004991790628992,291.2654724121094,294.1499938964844,268.599609375,267.927001953125,275.1151428222656,268.5545959472656,290.80523681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010648008901625,0.000755405111704,0.0003093957784585,-0.0334823355078697,0.0,0.0,0.0,-0.0112134478986263,60.0,-16.174171447753906,-0.0,-7.73030279788145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.99989060801454e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001053036612574,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,7.777691644150764e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001053037194651,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,0.0004995134659111,291.26348876953125,294.1499938964844,268.623779296875,267.9502868652344,274.9925537109375,268.5807800292969,290.7937927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010655137011781,0.0007600889075547,0.0003054247354157,-0.0336955860257148,0.0,0.0,0.0,-0.0112531343474984,60.0,-16.159088134765625,-0.0,-7.740655405541474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.99989060801454e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001053036612574,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,7.777691644150764e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001053037194651,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,0.0004995134659111,291.26348876953125,294.1499938964844,268.623779296875,267.9502868652344,274.9925537109375,268.5807800292969,290.7937927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010655137011781,0.0007600889075547,0.0003054247354157,-0.0336955860257148,0.0,0.0,0.0,-0.0112531343474984,60.0,-16.159088134765625,-0.0,-7.740655405541474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.000100060897239,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001053689484251,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,7.782513421261683e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001053689993568,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.0004998231888748,291.2613830566406,294.1499938964844,268.646484375,267.9721984863281,274.87261962890625,268.6058349609375,290.7823486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010661737760528,0.0007644263096153,0.000301747379126,-0.0338930636644363,0.0,0.0,0.0,-0.0112898861989378,60.0,-16.144147872924805,-0.0,-7.750248443016974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.000100060897239,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001053689484251,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,7.782513421261683e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001053689993568,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.0004998231888748,291.2613830566406,294.1499938964844,268.646484375,267.9721984863281,274.87261962890625,268.6058349609375,290.7823486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010661737760528,0.0007644263096153,0.000301747379126,-0.0338930636644363,0.0,0.0,0.0,-0.0112898861989378,60.0,-16.144147872924805,-0.0,-7.750248443016974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001001177370199,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.0001054288004525,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,7.786934293108061e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68133544921875,0.0,0.0,0.0001054288586601,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0005001071258448,291.2592468261719,294.1499938964844,268.66754150390625,267.99249267578125,274.7552795410156,268.6295166015625,290.7709045410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010667789028957,0.0007684027659706,0.0002983760787174,-0.0340741015970706,0.0,0.0,0.0,-0.0113235795870423,60.0,-16.129480361938477,-0.0,-7.75904851479936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001001177370199,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745483398437,0.0,0.0,0.0001054288004525,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,7.786934293108061e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68133544921875,0.0,0.0,0.0001054288586601,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0005001071258448,291.2592468261719,294.1499938964844,268.66754150390625,267.99249267578125,274.7552795410156,268.6295166015625,290.7709045410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010667789028957,0.0007684027659706,0.0002983760787174,-0.0340741015970706,0.0,0.0,0.0,-0.0113235795870423,60.0,-16.129480361938477,-0.0,-7.75904851479936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0001001441341941,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623718261719,0.0,0.0,0.0001054565946105,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99365234375,0.0,0.0,7.788987568346784e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.0001054566528182,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,0.0005002389661967,291.25811767578125,294.1499938964844,268.6773681640625,268.001953125,274.6976623535156,268.6407165527344,290.7651672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010670599294826,0.0007702494040131,0.0002968104381579,-0.0341581739485263,0.0,0.0,0.0,-0.0113392258062958,60.0,-16.122297286987305,-0.0,-7.763136977700924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0001001691634883,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.000105482948129,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,7.790933887008578e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001054830063367,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0005003639962524,291.2569885253906,294.1499938964844,268.68670654296875,268.0109558105469,274.6407470703125,268.6514892578125,290.7594299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673262877389,0.0007720000576227,0.00029532625922,-0.0342378765344619,0.0,0.0,0.0,-0.0113540589809417,60.0,-16.115236282348633,-0.0,-7.767013698867231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001002152348519,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.0001055314714903,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,7.794518023729324e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.000105531529698,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0005005942075513,291.25469970703125,294.1499938964844,268.7037658691406,268.02740478515625,274.52862548828125,268.6717529296875,290.7479553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678167454898,0.0007752231322228,0.0002925936714746,-0.0343846082687377,0.0,0.0,0.0,-0.0113813690841197,60.0,-16.10150909423828,-0.0,-7.774153942818884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001002152348519,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.0001055314714903,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,7.794518023729324e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.000105531529698,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0005005942075513,291.25469970703125,294.1499938964844,268.7037658691406,268.02740478515625,274.52862548828125,268.6717529296875,290.7479553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678167454898,0.0007752231322228,0.0002925936714746,-0.0343846082687377,0.0,0.0,0.0,-0.0113813690841197,60.0,-16.10150909423828,-0.0,-7.774153942818884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0001002556018647,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001055739776347,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,7.797656871844083e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0001055740285664,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0005007958388887,291.2523193359375,294.1499938964844,268.718505859375,268.0416259765625,274.41876220703125,268.6900939941406,290.7364501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682464344426,0.0007780460873618,0.0002902003179769,-0.0345131270587444,0.0,0.0,0.0,-0.0114052882418036,60.0,-16.088441848754883,-0.0,-7.780410271607252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0001002556018647,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001055739776347,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,7.797656871844083e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0001055740285664,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0005007958388887,291.2523193359375,294.1499938964844,268.718505859375,268.0416259765625,274.41876220703125,268.6900939941406,290.7364501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682464344426,0.0007780460873618,0.0002902003179769,-0.0345131270587444,0.0,0.0,0.0,-0.0114052882418036,60.0,-16.088441848754883,-0.0,-7.780410271607252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001002901990432,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787536621094,0.0,0.0,0.0001056104083545,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,7.800347520969808e-05,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001056104592862,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0005009686574339,291.2498779296875,294.1499938964844,268.7307434082031,268.05340576171875,274.3111877441406,268.7061767578125,290.7249755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010686145396903,0.000780465255957,0.0002881492837332,-0.0346232615411281,0.0,0.0,0.0,-0.0114257866516709,60.0,-16.07620620727539,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001002901990432,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787536621094,0.0,0.0,0.0001056104083545,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,7.800347520969808e-05,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001056104592862,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0005009686574339,291.2498779296875,294.1499938964844,268.7307434082031,268.05340576171875,274.3111877441406,268.7061767578125,290.7249755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010686145396903,0.000780465255957,0.0002881492837332,-0.0346232615411281,0.0,0.0,0.0,-0.0114257866516709,60.0,-16.07620620727539,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0001003189172479,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553466796875,0.0,0.0,0.0001056406472343,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,7.802581967553124e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.000105640705442,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0005011121393181,291.2473449707031,294.1499938964844,268.7402038574219,268.0625305175781,274.2058410644531,268.7198181152344,290.7134704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689201299101,0.0007824731292203,0.0002864469715859,-0.0347146689891815,0.0,0.0,0.0,-0.011442800052464,60.0,-16.06493377685547,-0.0,-7.790226419501779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0001003189172479,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553466796875,0.0,0.0,0.0001056406472343,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,7.802581967553124e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.000105640705442,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0005011121393181,291.2473449707031,294.1499938964844,268.7402038574219,268.0625305175781,274.2058410644531,268.7198181152344,290.7134704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010689201299101,0.0007824731292203,0.0002864469715859,-0.0347146689891815,0.0,0.0,0.0,-0.011442800052464,60.0,-16.06493377685547,-0.0,-7.790226419501779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443115234375,0.0,0.0,0.0001003309953375,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84375,0.0,0.0,0.0001056533656083,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,7.803521293681115e-05,291.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712890625,0.0,0.0,0.0001056534238159,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0005011725006625,291.2460327148437,294.1499938964844,268.74383544921875,268.0660400390625,274.15399169921875,268.72564697265625,290.70770263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00106904853601,0.0007833172567188,0.000285731308395,-0.0347530953586101,0.0,0.0,0.0,-0.011449952609837,60.0,-16.059722900390625,-0.0,-7.792099410153241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0001003416400635,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,0.0001056645778589,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,7.804349297657609e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615539550781,0.0,0.0,0.0001056646360666,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0005012257024645,291.2447509765625,294.1499938964844,268.7467041015625,268.0688171386719,274.1026611328125,268.73077392578125,290.70196533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010691618081182,0.000784061208833,0.0002851005992852,-0.0347869656980037,0.0,0.0,0.0,-0.011456255801022,60.0,-16.054790496826172,-0.0,-7.793750000928412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001003583529382,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,0.0001056821711244,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379211425781,0.0,0.0,7.805648783687502e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422058105469,0.0,0.0,0.0001056822220562,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0005013091722503,291.2420654296875,294.1499938964844,268.75006103515625,268.072021484375,274.0014343261719,268.73895263671875,290.6904602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069339341484,0.000785227981396,0.0002841114182956,-0.0348400808870792,0.0,0.0,0.0,-0.0114661417901515,60.0,-16.04585838317871,-0.0,-7.796338508114786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001003583529382,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,0.0001056821711244,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379211425781,0.0,0.0,7.805648783687502e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422058105469,0.0,0.0,0.0001056822220562,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0005013091722503,291.2420654296875,294.1499938964844,268.75006103515625,268.072021484375,274.0014343261719,268.73895263671875,290.6904602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069339341484,0.000785227981396,0.0002841114182956,-0.0348400808870792,0.0,0.0,0.0,-0.0114661417901515,60.0,-16.04585838317871,-0.0,-7.796338508114786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,0.000100368852145,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.000105693237856,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,7.806465873727575e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52301025390625,0.0,0.0,0.0001056932887877,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0005013616755604,291.23931884765625,294.1499938964844,268.75,268.0719909667969,273.9021301269531,268.7440490722656,290.6789245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694508673623,0.0007859604666009,0.0002834904007613,-0.0348734259605407,0.0,0.0,0.0,-0.0114723490551114,60.0,-16.038341522216797,-0.0,-7.79796351935147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98046875,0.0,0.0,0.000100368852145,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.000105693237856,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,7.806465873727575e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52301025390625,0.0,0.0,0.0001056932887877,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0005013616755604,291.23931884765625,294.1499938964844,268.75,268.0719909667969,273.9021301269531,268.7440490722656,290.6789245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694508673623,0.0007859604666009,0.0002834904007613,-0.0348734259605407,0.0,0.0,0.0,-0.0114723490551114,60.0,-16.038341522216797,-0.0,-7.79796351935147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.000100370918517,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,0.0001056954133673,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,7.806626672390848e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,0.000105695464299,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0005013720365241,291.23651123046875,294.1499938964844,268.7475280761719,268.0700378417969,273.8046875,268.74609375,290.6674194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694724041968,0.0007861022022552,0.0002833702601492,-0.0348798781633377,0.0,0.0,0.0,-0.01147354952991,60.0,-16.031864166259766,-0.0,-7.798278289783411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.000100370918517,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,0.0001056954133673,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,7.806626672390848e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,0.000105695464299,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0005013720365241,291.23651123046875,294.1499938964844,268.7475280761719,268.0700378417969,273.8046875,268.74609375,290.6674194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694724041968,0.0007861022022552,0.0002833702601492,-0.0348798781633377,0.0,0.0,0.0,-0.01147354952991,60.0,-16.031864166259766,-0.0,-7.798278289783411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,0.0001003634315566,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416687011719,0.0,0.0,0.0001056875262293,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,7.806043868185952e-05,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.485107421875,0.0,0.0,0.000105687577161,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0005013346089981,291.2336120605469,294.1499938964844,268.7437438964844,268.0677490234375,273.7090148925781,268.7457580566406,290.6558837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693921940401,0.0007855749572627,0.000283817294985,-0.0348558761179447,0.0,0.0,0.0,-0.0114690829068422,60.0,-16.025243759155273,-0.0,-7.797108025897614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
