time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335040,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,0.0001003634315566,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416687011719,0.0,0.0,0.0001056875262293,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,7.806043868185952e-05,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.485107421875,0.0,0.0,0.000105687577161,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0005013346089981,291.2336120605469,294.1499938964844,268.7437438964844,268.0677490234375,273.7090148925781,268.7457580566406,290.6558837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693921940401,0.0007855749572627,0.000283817294985,-0.0348558761179447,0.0,0.0,0.0,-0.0114690829068422,60.0,-16.025243759155273,-0.0,-7.797108025897614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181823730469,0.0,0.0,0.0001003567376756,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0001056804831023,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,7.805523637216538e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.000105680526758,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0005013011978007,291.2321472167969,294.1499938964844,268.7413635253906,268.0664367675781,273.661865234375,268.7448425292969,290.650146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693207150325,0.0007851049886085,0.0002842157555278,-0.0348344817757606,0.0,0.0,0.0,-0.0114651005715131,60.0,-16.021791458129883,-0.0,-7.796065659704254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059143066406,0.0,0.0,0.0001003485813271,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,0.0001056718901963,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,7.804889173712581e-05,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664306640625,0.0,0.0,0.000105671941128,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0005012604524381,291.23065185546875,294.1499938964844,268.7386779785156,268.06500244140625,273.6151123046875,268.7434997558594,290.6443786621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010692336363717,0.0007845323998481,0.0002847012365236,-0.0348084159195423,0.0,0.0,0.0,-0.011460249312222,60.0,-16.018287658691406,-0.0,-7.794795209292715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88153076171875,0.0,0.0,0.0001003288925858,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.0001056511537171,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,7.803357584634796e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0001056512046488,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0005011621396988,291.22760009765625,294.1499938964844,268.7323303222656,268.061767578125,273.5228576660156,268.7396545410156,290.63287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010690233903005,0.000783150724601,0.0002858726365957,-0.0347455143928527,0.0,0.0,0.0,-0.0114485416561365,60.0,-16.011302947998047,-0.0,-7.791729927930646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88153076171875,0.0,0.0,0.0001003288925858,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.0001056511537171,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,7.803357584634796e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0001056512046488,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0005011621396988,291.22760009765625,294.1499938964844,268.7323303222656,268.061767578125,273.5228576660156,268.7396545410156,290.63287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010690233903005,0.000783150724601,0.0002858726365957,-0.0347455143928527,0.0,0.0,0.0,-0.0114485416561365,60.0,-16.011302947998047,-0.0,-7.791729927930646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.000100306882814,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0001056279725162,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024230957031,0.0,0.0,7.801645551808178e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,0.0001056280234479,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0005010521854273,291.2244873046875,294.1499938964844,268.7247009277344,268.0579528808594,273.4322814941406,268.7343139648437,290.621337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687883477658,0.0007816066499799,0.0002871817268896,-0.0346752218902111,0.0,0.0,0.0,-0.0114354584366083,60.0,-16.00465965270996,-0.0,-7.788305111944285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.000100306882814,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0001056279725162,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024230957031,0.0,0.0,7.801645551808178e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,0.0001056280234479,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0005010521854273,291.2244873046875,294.1499938964844,268.7247009277344,268.0579528808594,273.4322814941406,268.7343139648437,290.621337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687883477658,0.0007816066499799,0.0002871817268896,-0.0346752218902111,0.0,0.0,0.0,-0.0114354584366083,60.0,-16.00465965270996,-0.0,-7.788305111944285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,0.0001002852804958,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65447998046875,0.0,0.0,0.0001056052278727,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805725097656,0.0,0.0,7.799965533195063e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001056052788044,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0005009443266317,291.2213134765625,294.1499938964844,268.7158203125,268.0535888671875,273.3432006835937,268.7276611328125,290.6098327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685578454285,0.0007800915045663,0.0002884663408622,-0.0346062444150447,0.0,0.0,0.0,-0.0114226201549172,60.0,-15.998764991760254,-0.0,-7.784944955346873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,0.0001002852804958,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65447998046875,0.0,0.0,0.0001056052278727,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805725097656,0.0,0.0,7.799965533195063e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001056052788044,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0005009443266317,291.2213134765625,294.1499938964844,268.7158203125,268.0535888671875,273.3432006835937,268.7276611328125,290.6098327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685578454285,0.0007800915045663,0.0002884663408622,-0.0346062444150447,0.0,0.0,0.0,-0.0114226201549172,60.0,-15.998764991760254,-0.0,-7.784944955346873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.809814453125,0.0,0.0,0.0001002668359433,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001055858083418,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,7.798531441949308e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0001055858519976,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0005008522421121,291.2180480957031,294.1499938964844,268.7056884765625,268.04852294921875,273.25567626953125,268.7196655273437,290.5982971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001068360870704,0.0007787974900566,0.0002895634097512,-0.0345473326742649,0.0,0.0,0.0,-0.0114116556942462,60.0,-15.994057655334473,-0.0,-7.782075783779875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.809814453125,0.0,0.0,0.0001002668359433,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001055858083418,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,7.798531441949308e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0001055858519976,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0005008522421121,291.2180480957031,294.1499938964844,268.7056884765625,268.04852294921875,273.25567626953125,268.7196655273437,290.5982971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001068360870704,0.0007787974900566,0.0002895634097512,-0.0345473326742649,0.0,0.0,0.0,-0.0114116556942462,60.0,-15.994057655334473,-0.0,-7.782075783779875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0001002596982289,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,0.0001055782850016,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,7.797975558787584e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001055783359333,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.000500816560816,291.2164001464844,294.1499938964844,268.7001342773437,268.0457458496094,273.2124938964844,268.7151794433594,290.5925598144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682846186682,0.0007782960310578,0.0002899885585065,-0.0345245040953159,0.0,0.0,0.0,-0.0114074070006608,60.0,-15.992305755615234,-0.0,-7.780964494941146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.786376953125,0.0,0.0,0.0001002543067443,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.612060546875,0.0,0.0,0.0001055726097547,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,7.797556463629007e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001055726606864,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0005007896688766,291.2147216796875,294.1499938964844,268.6943054199219,268.0427551269531,273.1696472167969,268.7103576660156,290.5867919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682269930839,0.0007779173902235,0.0002903095155488,-0.0345072709023952,0.0,0.0,0.0,-0.0114041985943913,60.0,-15.990994453430176,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0001002502758638,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,0.0001055683678714,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,7.797242869855836e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.0001055684115272,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.000500769529026,291.2113342285156,294.1499938964844,268.6816711425781,268.0362243652344,273.0849609375,268.6998291015625,290.5752868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010681835701689,0.0007776322891004,0.0002905512519646,-0.0344942882657051,0.0,0.0,0.0,-0.0114017827436327,60.0,-15.989896774291992,-0.0,-7.779492960935387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0001002502758638,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,0.0001055683678714,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,7.797242869855836e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.0001055684115272,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.000500769529026,291.2113342285156,294.1499938964844,268.6816711425781,268.0362243652344,273.0849609375,268.6998291015625,290.5752868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010681835701689,0.0007776322891004,0.0002905512519646,-0.0344942882657051,0.0,0.0,0.0,-0.0114017827436327,60.0,-15.989896774291992,-0.0,-7.779492960935387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401123046875,0.0,0.0,0.0001002573626465,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704040527344,0.0,0.0,0.0001055758330039,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,7.797794387442991e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001055758766597,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0005008049192838,291.2078552246094,294.1499938964844,268.6678466796875,268.02886962890625,273.00164794921875,268.68804931640625,290.5637512207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682586580514,0.0007781259482726,0.0002901326515711,-0.0345167629420757,0.0,0.0,0.0,-0.0114059662446379,60.0,-15.991277694702148,-0.0,-7.780587196748456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401123046875,0.0,0.0,0.0001002573626465,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704040527344,0.0,0.0,0.0001055758330039,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,7.797794387442991e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001055758766597,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0005008049192838,291.2078552246094,294.1499938964844,268.6678466796875,268.02886962890625,273.00164794921875,268.68804931640625,290.5637512207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682586580514,0.0007781259482726,0.0002901326515711,-0.0345167629420757,0.0,0.0,0.0,-0.0114059662446379,60.0,-15.991277694702148,-0.0,-7.780587196748456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0001002778953989,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,0.0001055974571499,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5742492675781,0.0,0.0,7.799391460139304e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0001055975008057,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.00050090753939,291.2043151855469,294.1499938964844,268.6528015136719,268.0206604003906,272.91961669921875,268.67498779296875,290.55224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684769367799,0.0007795612909831,0.0002889157331082,-0.0345821045339107,0.0,0.0,0.0,-0.0114181274548172,60.0,-15.995481491088867,-0.0,-7.78376900711919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0001002778953989,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,0.0001055974571499,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5742492675781,0.0,0.0,7.799391460139304e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0001055975008057,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.00050090753939,291.2043151855469,294.1499938964844,268.6528015136719,268.0206604003906,272.91961669921875,268.67498779296875,290.55224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684769367799,0.0007795612909831,0.0002889157331082,-0.0345821045339107,0.0,0.0,0.0,-0.0114181274548172,60.0,-15.995481491088867,-0.0,-7.78376900711919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,0.0001003140423563,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001056355104083,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,7.802202162565663e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049621582031,0.0,0.0,0.000105635554064,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005010880995541,291.20068359375,294.1499938964844,268.63653564453125,268.011474609375,272.8388061523437,268.6606750488281,290.5407409667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010688616894185,0.0007820892496965,0.0002867723815143,-0.0346971936523914,0.0,0.0,0.0,-0.0114395469427108,60.0,-16.00286865234375,-0.0,-7.789375189304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,0.0001003140423563,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001056355104083,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,7.802202162565663e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049621582031,0.0,0.0,0.000105635554064,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005010880995541,291.20068359375,294.1499938964844,268.63653564453125,268.011474609375,272.8388061523437,268.6606750488281,290.5407409667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010688616894185,0.0007820892496965,0.0002867723815143,-0.0346971936523914,0.0,0.0,0.0,-0.0114395469427108,60.0,-16.00286865234375,-0.0,-7.789375189304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,0.0001003386860247,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,0.0001056614637491,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,7.804119377397001e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,0.0001056615074048,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.000501211208757,291.1988525390625,294.1499938964844,268.6279602050781,268.00653076171875,272.79888916015625,268.6530456542969,290.53497314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010691239731386,0.0007838134770281,0.0002853105252142,-0.03477568551898,0.0,0.0,0.0,-0.0114541565999388,60.0,-16.007911682128906,-0.0,-7.793200040850935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.0001003679426503,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0001056922774296,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,7.806394569342956e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,0.0001056923210853,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0005013573681935,291.1969909667969,294.1499938964844,268.6191101074219,268.0013122558594,272.7592468261719,268.64508056640625,290.5292358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694355005398,0.0007858608732931,0.0002835746272467,-0.0348688922822475,0.0,0.0,0.0,-0.0114715043455362,60.0,-16.013891220092773,-0.0,-7.797742540560648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,0.0001004403748083,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001057685512932,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,7.812028343323618e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.000105768594949,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0005017191870138,291.1932067871094,294.1499938964844,268.6004638671875,267.9901123046875,272.68072509765625,268.6283264160156,290.5177307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010702068684622,0.0007909299456514,0.0002792769228108,-0.0350996516644954,0.0,0.0,0.0,-0.0115144550800323,60.0,-16.0284481048584,-0.0,-7.808996116409619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,0.0001004403748083,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001057685512932,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,7.812028343323618e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.000105768594949,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0005017191870138,291.1932067871094,294.1499938964844,268.6004638671875,267.9901123046875,272.68072509765625,268.6283264160156,290.5177307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010702068684622,0.0007909299456514,0.0002792769228108,-0.0350996516644954,0.0,0.0,0.0,-0.0115144550800323,60.0,-16.0284481048584,-0.0,-7.808996116409619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0001005333833745,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001058664929587,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,7.819262827979401e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535400390625,0.0,0.0,0.0001058665366144,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0005021838005632,291.1893615722656,294.1499938964844,268.5806884765625,267.9778137207031,272.603271484375,268.6102905273437,290.5062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010711974464356,0.0007974399486556,0.0002737575268838,-0.0353960022330284,0.0,0.0,0.0,-0.0115696145221591,60.0,-16.047080993652344,-0.0,-7.823459924338749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0001005333833745,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001058664929587,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,7.819262827979401e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535400390625,0.0,0.0,0.0001058665366144,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0005021838005632,291.1893615722656,294.1499938964844,268.5806884765625,267.9778137207031,272.603271484375,268.6102905273437,290.5062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010711974464356,0.0007974399486556,0.0002737575268838,-0.0353960022330284,0.0,0.0,0.0,-0.0115696145221591,60.0,-16.047080993652344,-0.0,-7.823459924338749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001006475649774,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0001059867354342,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,7.828143861843273e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.00010598677909,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0005027541774325,291.1854248046875,294.1499938964844,268.5597229003906,267.96435546875,272.5267944335937,268.59100341796875,290.4947204589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010724136373028,0.0008054324425756,0.0002669812238309,-0.0357598215341568,0.0,0.0,0.0,-0.0116373356431722,60.0,-16.069904327392578,-0.0,-7.841236282501995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001006475649774,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0001059867354342,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,7.828143861843273e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.00010598677909,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0005027541774325,291.1854248046875,294.1499938964844,268.5597229003906,267.96435546875,272.5267944335937,268.59100341796875,290.4947204589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010724136373028,0.0008054324425756,0.0002669812238309,-0.0357598215341568,0.0,0.0,0.0,-0.0116373356431722,60.0,-16.069904327392578,-0.0,-7.841236282501995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0001007833707262,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42974853515625,0.0,0.0,0.0001061297443811,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,7.838706369511783e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,0.0001061297880369,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0005034325877204,291.1814270019531,294.1499938964844,268.5376281738281,267.94970703125,272.4512939453125,268.5704650878906,290.48321533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738602140918,0.000814938917756,0.0002589213545434,-0.0361925438046455,0.0,0.0,0.0,-0.0117178857326507,60.0,-16.097003936767578,-0.0,-7.862405482228496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0001007833707262,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42974853515625,0.0,0.0,0.0001061297443811,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,7.838706369511783e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198181152344,0.0,0.0,0.0001061297880369,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0005034325877204,291.1814270019531,294.1499938964844,268.5376281738281,267.94970703125,272.4512939453125,268.5704650878906,290.48321533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738602140918,0.000814938917756,0.0002589213545434,-0.0361925438046455,0.0,0.0,0.0,-0.0117178857326507,60.0,-16.097003936767578,-0.0,-7.862405482228496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,0.0001008595645544,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0001062099763657,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,7.844632636988536e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0001062100200215,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0005038132076151,291.1794128417969,294.1499938964844,268.526123046875,267.94189453125,272.41387939453125,268.5596923828125,290.4774475097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010746718617156,0.0008202725439332,0.0002543993468862,-0.0364353135228157,0.0,0.0,0.0,-0.0117630781605839,60.0,-16.112239837646484,-0.0,-7.874295704368708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,0.0001009410625556,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0001062957962858,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,7.850970723666251e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,0.0001062958399415,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0005042203119955,291.1773681640625,294.1499938964844,268.5143737792969,267.93377685546875,272.376708984375,268.5486145019531,290.4717102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010755399707704,0.0008259775931946,0.0002495624357834,-0.0366949811577796,0.0,0.0,0.0,-0.0118114175274968,60.0,-16.128559112548828,-0.0,-7.88702294585164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001011194472084,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,0.0001064836469595,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,7.864845247240737e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0001064836906152,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0005051113548688,291.1731872558594,294.1499938964844,268.489990234375,267.9165344238281,272.30291748046875,268.5256042480469,290.460205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774403344839,0.0008384653483517,0.0002389749570284,-0.0372633449733257,0.0,0.0,0.0,-0.0119172278791666,60.0,-16.164155960083008,-0.0,-7.914918853657582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001011194472084,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,0.0001064836469595,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,7.864845247240737e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0001064836906152,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0005051113548688,291.1731872558594,294.1499938964844,268.489990234375,267.9165344238281,272.30291748046875,268.5256042480469,290.460205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774403344839,0.0008384653483517,0.0002389749570284,-0.0372633449733257,0.0,0.0,0.0,-0.0119172278791666,60.0,-16.164155960083008,-0.0,-7.914918853657582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,0.0001013183500617,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,0.0001066930999513,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,7.880315388320014e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.169921875,0.0,0.0,0.0001066931436071,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005061049596406,291.1689453125,294.1499938964844,268.4644775390625,267.89794921875,272.2299194335937,268.5013427734375,290.4486694335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010795592097565,0.0008523897849954,0.0002271694829687,-0.0378970503807067,0.0,0.0,0.0,-0.0120352115482091,60.0,-16.203998565673828,-0.0,-7.946081126419814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,0.0001013183500617,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,0.0001066930999513,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,7.880315388320014e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.169921875,0.0,0.0,0.0001066931436071,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005061049596406,291.1689453125,294.1499938964844,268.4644775390625,267.89794921875,272.2299194335937,268.5013427734375,290.4486694335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010795592097565,0.0008523897849954,0.0002271694829687,-0.0378970503807067,0.0,0.0,0.0,-0.0120352115482091,60.0,-16.203998565673828,-0.0,-7.946081126419814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,0.0001015360830933,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,0.0001069223872036,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37371826171875,0.0,0.0,7.897250179667026e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001069224235834,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0005071925697848,291.1646423339844,294.1499938964844,268.4378662109375,267.8779296875,272.1576843261719,268.475830078125,290.4371643066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010818787850439,0.0008676326251588,0.0002142461889889,-0.0385907106101512,0.0,0.0,0.0,-0.0121643664315342,60.0,-16.247867584228516,-0.0,-7.980265337437231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,0.0001015360830933,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,0.0001069223872036,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37371826171875,0.0,0.0,7.897250179667026e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001069224235834,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0005071925697848,291.1646423339844,294.1499938964844,268.4378662109375,267.8779296875,272.1576843261719,268.475830078125,290.4371643066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010818787850439,0.0008676326251588,0.0002142461889889,-0.0385907106101512,0.0,0.0,0.0,-0.0121643664315342,60.0,-16.247867584228516,-0.0,-7.980265337437231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
