time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337380,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.477783203125,0.0,0.0,0.0001017706963466,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33331298828125,0.0,0.0,0.0001071694496204,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,7.915498281363398e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370544433594,0.0,0.0,0.0001071694860002,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005083645810373,291.1602478027344,294.1499938964844,268.41015625,267.8564147949219,272.0861511230469,268.4490966796875,290.4256286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010843782220035,0.0008840573718771,0.0002003208792302,-0.0393380932509899,0.0,0.0,0.0,-0.0123035358265042,60.0,-16.295473098754883,-0.0,-8.017181585273647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.477783203125,0.0,0.0,0.0001017706963466,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33331298828125,0.0,0.0,0.0001071694496204,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,7.915498281363398e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370544433594,0.0,0.0,0.0001071694860002,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005083645810373,291.1602478027344,294.1499938964844,268.41015625,267.8564147949219,272.0861511230469,268.4490966796875,290.4256286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010843782220035,0.0008840573718771,0.0002003208792302,-0.0393380932509899,0.0,0.0,0.0,-0.0123035358265042,60.0,-16.295473098754883,-0.0,-8.017181585273647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001018936818582,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,0.000107298947114,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,7.925063255243003e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,0.0001072989907697,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0005089788464829,291.1579895019531,294.1499938964844,268.3958740234375,267.8451232910156,272.0506286621094,268.4352722167969,290.4198913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010856884764507,0.0008926669252105,0.0001930214930325,-0.0397298336029052,0.0,0.0,0.0,-0.0123764863237738,60.0,-16.320619583129883,-0.0,-8.036566612190654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001020198906189,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.0001074318570317,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,7.93487997725606e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0001074318934115,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005096093518659,291.15576171875,294.1499938964844,268.38134765625,267.8334045410156,272.0152893066406,268.421142578125,290.41412353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010870329570025,0.0009015026735141,0.0001855302980402,-0.0401318445801734,0.0,0.0,0.0,-0.0124513525515794,60.0,-16.346588134765625,-0.0,-8.056485256702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.00010227994062,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,0.0001077057022484,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,7.955105684231967e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044921875,0.0,0.0,0.0001077057386282,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0005109083140268,291.15118408203125,294.1499938964844,268.3514404296875,267.808837890625,271.9450378417969,268.3920288085937,290.402587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010898035252466,0.000919708283618,0.0001700952125247,-0.0409601107239723,0.0,0.0,0.0,-0.0126056112349033,60.0,-16.400428771972656,-0.0,-8.09760507536339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.00010227994062,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,0.0001077057022484,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,7.955105684231967e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044921875,0.0,0.0,0.0001077057386282,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0005109083140268,291.15118408203125,294.1499938964844,268.3514404296875,267.808837890625,271.9450378417969,268.3920288085937,290.402587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010898035252466,0.000919708283618,0.0001700952125247,-0.0409601107239723,0.0,0.0,0.0,-0.0126056112349033,60.0,-16.400428771972656,-0.0,-8.09760507536339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,0.0001025478195515,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,0.0001079877911251,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,7.975940388860181e-05,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,0.0001079878275049,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0005122464499436,291.1465148925781,294.1499938964844,268.32049560546875,267.7826232910156,271.8753662109375,268.36181640625,290.3910217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010926574468612,0.0009384618606418,0.0001541955425636,-0.0418132171034812,0.0,0.0,0.0,-0.0127645134925842,60.0,-16.45671844482422,-0.0,-8.140071372508828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,0.0001025478195515,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,0.0001079877911251,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,7.975940388860181e-05,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,0.0001079878275049,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0005122464499436,291.1465148925781,294.1499938964844,268.32049560546875,267.7826232910156,271.8753662109375,268.36181640625,290.3910217285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010926574468612,0.0009384618606418,0.0001541955425636,-0.0418132171034812,0.0,0.0,0.0,-0.0127645134925842,60.0,-16.45671844482422,-0.0,-8.140071372508828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39483642578125,0.0,0.0,0.0001028188125928,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001082731541828,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,7.997018110472709e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0001082731978385,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0005136001273058,291.14178466796875,294.1499938964844,268.2884826660156,267.7547302246094,271.8062438964844,268.3304138183594,290.3794860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010955445468425,0.000957433541771,0.0001381109614158,-0.0426761545240879,0.0,0.0,0.0,-0.0129252634942531,60.0,-16.514802932739258,-0.0,-8.183145183693341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39483642578125,0.0,0.0,0.0001028188125928,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001082731541828,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,7.997018110472709e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0001082731978385,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0005136001273058,291.14178466796875,294.1499938964844,268.2884826660156,267.7547302246094,271.8062438964844,268.3304138183594,290.3794860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010955445468425,0.000957433541771,0.0001381109614158,-0.0426761545240879,0.0,0.0,0.0,-0.0129252634942531,60.0,-16.514802932739258,-0.0,-8.183145183693341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,0.0001030878338497,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,0.0001085564508684,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591247558594,0.0,0.0,8.017942309379578e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0001085564872482,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0005149439675733,291.136962890625,294.1499938964844,268.2554016113281,267.7251281738281,271.7376708984375,268.29791259765625,290.367919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010984106920659,0.0009762673289515,0.0001221433049067,-0.0435327291488647,0.0,0.0,0.0,-0.013084846548736,60.0,-16.57387924194336,-0.0,-8.226017911283635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,0.0001030878338497,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23944091796875,0.0,0.0,0.0001085564508684,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591247558594,0.0,0.0,8.017942309379578e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0001085564872482,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0005149439675733,291.136962890625,294.1499938964844,268.2554016113281,267.7251281738281,271.7376708984375,268.29791259765625,290.367919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010984106920659,0.0009762673289515,0.0001221433049067,-0.0435327291488647,0.0,0.0,0.0,-0.013084846548736,60.0,-16.57387924194336,-0.0,-8.226017911283635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,0.0001032197178574,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,0.0001086953343474,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,8.028199954424053e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,0.0001086953707272,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0005156027618795,291.134521484375,294.1499938964844,268.2384948730469,267.70965576171875,271.7035522460937,268.28125,290.36212158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001099815708585,0.0009855000535026,0.0001143156550824,-0.043952602893114,0.0,0.0,0.0,-0.0131630767136812,60.0,-16.603517532348633,-0.0,-8.247076266343356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,0.0001033488806569,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0001088313438231,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,8.038245141506195e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401306152344,0.0,0.0,0.0001088313802029,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0005162479355931,291.1320495605469,294.1499938964844,268.2213134765625,267.6937561035156,271.6695861816406,268.2643127441406,290.3563232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001101191737689,0.0009945422643795,0.000106649560621,-0.0443637929856777,0.0,0.0,0.0,-0.0132396928966045,60.0,-16.633052825927734,-0.0,-8.267726059330016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,0.0001035951936501,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.000109090731712,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,8.057403465500101e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,0.0001090907680918,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0005174783873371,291.1270751953125,294.1499938964844,268.1861572265625,267.6605834960937,271.6019897460937,268.2297058105469,290.3447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001103816088289,0.0010117861675098,9.202987712342292e-05,-0.0451478920876979,0.0,0.0,0.0,-0.0133858043700456,60.0,-16.691312789916992,-0.0,-8.30717823419036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,0.0001035951936501,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.000109090731712,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,8.057403465500101e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,0.0001090907680918,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0005174783873371,291.1270751953125,294.1499938964844,268.1861572265625,267.6605834960937,271.6019897460937,268.2297058105469,290.3447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001103816088289,0.0010117861675098,9.202987712342292e-05,-0.0451478920876979,0.0,0.0,0.0,-0.0133858043700456,60.0,-16.691312789916992,-0.0,-8.30717823419036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,0.0001038189438986,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,0.0001093263417715,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,8.074806100921705e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0001093263781513,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0005185960326343,291.1220092773437,294.1499938964844,268.1499938964844,267.6255187988281,271.53485107421875,268.194091796875,290.3330993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011061998084187,0.0010274494998157,7.87503449828364e-05,-0.045860044658184,0.0,0.0,0.0,-0.0135185224935412,60.0,-16.747446060180664,-0.0,-8.343095458940297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,0.0001038189438986,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,0.0001093263417715,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,8.074806100921705e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0001093263781513,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0005185960326343,291.1220092773437,294.1499938964844,268.1499938964844,267.6255187988281,271.53485107421875,268.194091796875,290.3330993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011061998084187,0.0010274494998157,7.87503449828364e-05,-0.045860044658184,0.0,0.0,0.0,-0.0135185224935412,60.0,-16.747446060180664,-0.0,-8.343095458940297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,0.0001040210481733,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659851074219,0.0,0.0,0.0001095391780836,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,8.090525807347149e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001095392071874,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0005196056445129,291.1168518066406,294.1499938964844,268.11334228515625,267.5882263183594,271.4682006835937,268.1575927734375,290.32147216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083530262112,0.0010415980359539,6.675497570540756e-05,-0.0465032719075679,0.0,0.0,0.0,-0.013638406060636,60.0,-16.800561904907227,-0.0,-8.375605631272266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,0.0001040210481733,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659851074219,0.0,0.0,0.0001095391780836,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,8.090525807347149e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001095392071874,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0005196056445129,291.1168518066406,294.1499938964844,268.11334228515625,267.5882263183594,271.4682006835937,268.1575927734375,290.32147216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083530262112,0.0010415980359539,6.675497570540756e-05,-0.0465032719075679,0.0,0.0,0.0,-0.013638406060636,60.0,-16.800561904907227,-0.0,-8.375605631272266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738037109375,0.0,0.0,0.0001042173753376,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0001097459171433,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,8.105795131996274e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,0.0001097459462471,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0005205863271839,291.1116027832031,294.1499938964844,268.07666015625,267.5484313964844,271.4020080566406,268.1206970214844,290.309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011104445438832,0.0010553414467722,5.51030389033258e-05,-0.0471280254423618,0.0,0.0,0.0,-0.0137548567727208,60.0,-16.851741790771484,-0.0,-8.407246099295662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738037109375,0.0,0.0,0.0001042173753376,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0001097459171433,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,8.105795131996274e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,0.0001097459462471,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0005205863271839,291.1116027832031,294.1499938964844,268.07666015625,267.5484313964844,271.4020080566406,268.1206970214844,290.309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011104445438832,0.0010553414467722,5.51030389033258e-05,-0.0471280254423618,0.0,0.0,0.0,-0.0137548567727208,60.0,-16.851741790771484,-0.0,-8.407246099295662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,0.0001043174488586,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0001098513021133,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,8.113578951451927e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,0.0001098513312172,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0005210862145759,291.10894775390625,294.1499938964844,268.0583190917969,267.5276794433594,271.3690795898437,268.1021423339844,290.3039855957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011115106754004,0.0010623472044244,4.916346006211825e-05,-0.0474464707076549,0.0,0.0,0.0,-0.0138142183423042,60.0,-16.877235412597656,-0.0,-8.423398156764962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540283203125,0.0,0.0,0.0001044192031258,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,0.0001099584478652,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,8.121493010548875e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610900878906,0.0,0.0,0.0001099584842449,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0005215945420786,291.1062927246094,294.1499938964844,268.0400085449219,267.50634765625,271.3362731933594,268.08355712890625,290.29815673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001112594618462,0.0010694701923057,4.312448800192215e-05,-0.0477702356874942,0.0,0.0,0.0,-0.0138745727017521,60.0,-16.902917861938477,-0.0,-8.439835852414036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.0001046254619723,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0001101756497519,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,8.137535769492388e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001101756861316,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0005226248758845,291.10089111328125,294.1499938964844,268.0033264160156,267.462158203125,271.2709655761719,268.0463562011719,290.28643798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011147920740768,0.0010839093010872,3.088275116169825e-05,-0.0484264940023422,0.0,0.0,0.0,-0.0139969177544116,60.0,-16.954858779907227,-0.0,-8.473206491999009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.0001046254619723,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0001101756497519,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,8.137535769492388e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001101756861316,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0005226248758845,291.10089111328125,294.1499938964844,268.0033264160156,267.462158203125,271.2709655761719,268.0463562011719,290.28643798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011147920740768,0.0010839093010872,3.088275116169825e-05,-0.0484264940023422,0.0,0.0,0.0,-0.0139969177544116,60.0,-16.954858779907227,-0.0,-8.473206491999009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.0001048288031597,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001103897739085,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,8.153350790962577e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001103898102883,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0005236405413597,291.09539794921875,294.1499938964844,267.9666748046875,267.4160461425781,271.20611572265625,268.0091247558594,290.27471923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011169583303853,0.0010981435189023,1.881485513877124e-05,-0.0490733794867992,0.0,0.0,0.0,-0.0141175268217921,60.0,-17.006988525390625,-0.0,-8.506167858968183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.0001048288031597,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001103897739085,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,8.153350790962577e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001103898102883,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0005236405413597,291.09539794921875,294.1499938964844,267.9666748046875,267.4160461425781,271.20611572265625,268.0091247558594,290.27471923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011169583303853,0.0010981435189023,1.881485513877124e-05,-0.0490733794867992,0.0,0.0,0.0,-0.0141175268217921,60.0,-17.006988525390625,-0.0,-8.506167858968183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001050193604896,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,0.0001105904448195,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,8.168171916622669e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0001105904739233,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0005245924694463,291.08984375,294.1499938964844,267.92999267578125,267.3681640625,271.1416931152344,267.971923828125,290.2629699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011189884971827,0.0011114833177998,7.505215307901381e-06,-0.0496795624494552,0.0,0.0,0.0,-0.0142305577173829,60.0,-17.05795669555664,-0.0,-8.537116968909687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001050193604896,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,0.0001105904448195,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,8.168171916622669e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0001105904739233,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0005245924694463,291.08984375,294.1499938964844,267.92999267578125,267.3681640625,271.1416931152344,267.971923828125,290.2629699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011189884971827,0.0011114833177998,7.505215307901381e-06,-0.0496795624494552,0.0,0.0,0.0,-0.0142305577173829,60.0,-17.05795669555664,-0.0,-8.537116968909687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0001051871222443,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585632324219,0.0,0.0,0.0001107671050704,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,8.181219891412184e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0001107671341742,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0005254304851405,291.0841979980469,294.1499938964844,267.8933410644531,267.3187255859375,271.07769775390625,267.9347229003906,290.251220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011207757052034,0.0011232264805585,-2.450801275699632e-06,-0.0502131544053554,0.0,0.0,0.0,-0.0143300611525774,60.0,-17.106122970581055,-0.0,-8.564408204847498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0001051871222443,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585632324219,0.0,0.0,0.0001107671050704,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,8.181219891412184e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0001107671341742,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0005254304851405,291.0841979980469,294.1499938964844,267.8933410644531,267.3187255859375,271.07769775390625,267.9347229003906,290.251220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011207757052034,0.0011232264805585,-2.450801275699632e-06,-0.0502131544053554,0.0,0.0,0.0,-0.0143300611525774,60.0,-17.106122970581055,-0.0,-8.564408204847498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,0.00010525961261,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,0.0001108434444176,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,8.186858758563176e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001108434735215,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.000525792594999,291.08135986328125,294.1499938964844,267.875,267.29345703125,271.0458679199219,267.9161682128906,290.24530029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011215481208637,0.0011283011408522,-6.753102297807345e-06,-0.0504437237977981,0.0,0.0,0.0,-0.0143730603158473,60.0,-17.128637313842773,-0.0,-8.576215293487621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0001053230444085,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,0.0001109102377085,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.191791857825592e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001109102668124,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0005261094192974,291.0784912109375,294.1499938964844,267.8566589355469,267.26788330078125,271.0141906738281,267.8976135253906,290.2394104003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011222237953916,0.0011327409883961,-1.0517121154407503e-05,-0.0506454408168792,0.0,0.0,0.0,-0.0144106801599264,60.0,-17.14982795715332,-0.0,-8.586551558664723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.000105422011984,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001110144512495,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,8.199489093385637e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,0.0001110144803533,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0005266038351692,291.0726928710937,294.1499938964844,267.82000732421875,267.2158203125,270.9511108398437,267.860595703125,290.2275695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001123278052546,0.0011396677000448,-1.6389632946811616e-05,-0.0509601384401321,0.0,0.0,0.0,-0.0144693721085786,60.0,-17.18834114074707,-0.0,-8.602690826364778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.000105422011984,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001110144512495,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,8.199489093385637e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,0.0001110144803533,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0005266038351692,291.0726928710937,294.1499938964844,267.82000732421875,267.2158203125,270.9511108398437,267.860595703125,290.2275695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001123278052546,0.0011396677000448,-1.6389632946811616e-05,-0.0509601384401321,0.0,0.0,0.0,-0.0144693721085786,60.0,-17.18834114074707,-0.0,-8.602690826364778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,0.0001054779422702,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,0.0001110733501263,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,8.203839388443157e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,0.0001110733865061,292.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0005268832319416,291.0668029785156,294.1499938964844,267.7833251953125,267.1627197265625,270.8885192871094,267.8236694335937,290.2157287597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011238738661631,0.0011435818159952,-1.970794801309239e-05,-0.0511379577219486,0.0,0.0,0.0,-0.0145025383681058,60.0,-17.220151901245117,-0.0,-8.611817037262882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,0.0001054779422702,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,0.0001110733501263,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,8.203839388443157e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,0.0001110733865061,292.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0005268832319416,291.0668029785156,294.1499938964844,267.7833251953125,267.1627197265625,270.8885192871094,267.8236694335937,290.2157287597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011238738661631,0.0011435818159952,-1.970794801309239e-05,-0.0511379577219486,0.0,0.0,0.0,-0.0145025383681058,60.0,-17.220151901245117,-0.0,-8.611817037262882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,0.0001054888707585,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001110848606913,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,8.204689947888255e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001110848970711,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005269378307275,291.0608825683594,294.1499938964844,267.7466735839844,267.1087341308594,270.826416015625,267.7868347167969,290.203857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011239901650696,0.0011443451512604,-2.0354931621113792e-05,-0.0511726327240467,0.0,0.0,0.0,-0.0145090064033865,60.0,-17.244842529296875,-0.0,-8.613597657358697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
