time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339720,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,0.0001054888707585,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001110848606913,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,8.204689947888255e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001110848970711,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005269378307275,291.0608825683594,294.1499938964844,267.7466735839844,267.1087341308594,270.826416015625,267.7868347167969,290.203857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011239901650696,0.0011443451512604,-2.0354931621113792e-05,-0.0511726327240467,0.0,0.0,0.0,-0.0145090064033865,60.0,-17.244842529296875,-0.0,-8.613597657358697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001054540771292,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,0.0001110482189687,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,8.201983291655779e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.0001110482480726,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.000526764022652,291.05487060546875,294.1499938964844,267.7099914550781,267.0540466308594,270.76483154296875,267.7501525878906,290.19195556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011236192658543,0.0011419067159295,-1.828743734222371e-05,-0.0510618537664413,0.0,0.0,0.0,-0.0144883450120687,60.0,-17.262104034423828,-0.0,-8.607910473301673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001054540771292,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,0.0001110482189687,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,8.201983291655779e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.0001110482480726,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.000526764022652,291.05487060546875,294.1499938964844,267.7099914550781,267.0540466308594,270.76483154296875,267.7501525878906,290.19195556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011236192658543,0.0011419067159295,-1.828743734222371e-05,-0.0510618537664413,0.0,0.0,0.0,-0.0144883450120687,60.0,-17.262104034423828,-0.0,-8.607910473301673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001054195599863,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001110118682845,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,8.199298463296145e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,0.0001110118973883,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0005265916115604,291.0518493652344,294.1499938964844,267.6916809082031,267.0264892578125,270.7342529296875,267.7318420410156,290.1859741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011232513934373,0.0011394891189411,-1.6237776435445994e-05,-0.050952024757862,0.0,0.0,0.0,-0.0144678615033626,60.0,-17.26782989501953,-0.0,-8.602274448321624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,0.0001053738305927,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.000110963715997,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,8.195741975214332e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001109637523768,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.000526363204699,291.0487976074219,294.1499938964844,267.67333984375,266.99884033203125,270.70379638671875,267.71356201171875,290.17999267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011227640789002,0.0011362867662683,-1.352266644971678e-05,-0.0508065372705459,0.0,0.0,0.0,-0.0144407274201512,60.0,-17.27166748046875,-0.0,-8.594811617967937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0001052514344337,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0001108348224079,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,8.186222112271935e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,0.0001108348515117,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0005257517914287,291.04266357421875,294.1499938964844,267.6366577148437,266.9432678222656,270.6432800292969,267.6770935058594,290.1680603027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011214597616344,0.0011277151061221,-6.255419066292234e-06,-0.0504170954227447,0.0,0.0,0.0,-0.0143680991604924,60.0,-17.27440643310547,-0.0,-8.574851051434963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0001052514344337,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0001108348224079,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,8.186222112271935e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,0.0001108348515117,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0005257517914287,291.04266357421875,294.1499938964844,267.6366577148437,266.9432678222656,270.6432800292969,267.6770935058594,290.1680603027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011214597616344,0.0011277151061221,-6.255419066292234e-06,-0.0504170954227447,0.0,0.0,0.0,-0.0143680991604924,60.0,-17.27440643310547,-0.0,-8.574851051434963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.000105088307464,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001106630443246,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,8.173534297384322e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001106630734284,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0005249370005913,291.0364685058594,294.1499938964844,267.6000061035156,266.88751220703125,270.58331298828125,267.6407165527344,290.15606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011197214480489,0.0011162923183292,3.429160869927728e-06,-0.0498980805277824,0.0,0.0,0.0,-0.0142713114619255,60.0,-17.2700252532959,-0.0,-8.54828741125857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.000105088307464,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001106630443246,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,8.173534297384322e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001106630734284,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0005249370005913,291.0364685058594,294.1499938964844,267.6000061035156,266.88751220703125,270.58331298828125,267.6407165527344,290.15606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011197214480489,0.0011162923183292,3.429160869927728e-06,-0.0498980805277824,0.0,0.0,0.0,-0.0142713114619255,60.0,-17.2700252532959,-0.0,-8.54828741125857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.0001048883859766,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.000110452521767,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,8.15798484836705e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.0001104525508708,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.000523938331753,291.0302429199219,294.1499938964844,267.5633239746094,266.8317565917969,270.52392578125,267.6044616699219,290.14404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011175910476595,0.0011022932594642,1.5297866411856376e-05,-0.0492619574069976,0.0,0.0,0.0,-0.0141526944935321,60.0,-17.25919532775879,-0.0,-8.515789318153112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.0001048883859766,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.000110452521767,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,8.15798484836705e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.0001104525508708,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.000523938331753,291.0302429199219,294.1499938964844,267.5633239746094,266.8317565917969,270.52392578125,267.6044616699219,290.14404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011175910476595,0.0011022932594642,1.5297866411856376e-05,-0.0492619574069976,0.0,0.0,0.0,-0.0141526944935321,60.0,-17.25919532775879,-0.0,-8.515789318153112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.0001046555626089,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876953125,0.0,0.0,0.0001102073510992,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,8.139877172652632e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.000110207380203,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0005227753426879,291.02392578125,294.1499938964844,267.52667236328125,266.776123046875,270.4651184082031,267.5683288574219,290.13201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011151102371513,0.0010859908070415,2.911939191108104e-05,-0.0485210940241813,0.0,0.0,0.0,-0.0140145616605877,60.0,-17.24251365661621,-0.0,-8.47802255066199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.0001046555626089,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876953125,0.0,0.0,0.0001102073510992,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,8.139877172652632e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.000110207380203,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0005227753426879,291.02392578125,294.1499938964844,267.52667236328125,266.776123046875,270.4651184082031,267.5683288574219,290.13201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011151102371513,0.0010859908070415,2.911939191108104e-05,-0.0485210940241813,0.0,0.0,0.0,-0.0140145616605877,60.0,-17.24251365661621,-0.0,-8.47802255066199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0001045280223479,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001100730369216,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,8.129957132041454e-05,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,0.0001100730660255,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0005221382598392,291.020751953125,294.1499938964844,267.5083312988281,266.7484130859375,270.4359130859375,267.55029296875,290.1259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001113751088269,0.0010770601220428,3.669096986413933e-05,-0.0481152050197124,0.0,0.0,0.0,-0.0139388907700777,60.0,-17.23210906982422,-0.0,-8.457368494418915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0001043936281348,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,0.000109931519546,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,8.119504491332918e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,0.0001099315486499,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0005214669508859,291.017578125,294.1499938964844,267.489990234375,266.7207946777344,270.4068908691406,267.53228759765625,290.1199645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011123190633952,0.0010676500387489,4.46691301476676e-05,-0.0476875007152557,0.0,0.0,0.0,-0.0138591565191745,60.0,-17.220439910888672,-0.0,-8.43563370267475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,0.0001041080467985,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.00010963078239,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,8.097291720332578e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001096308114938,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0005200403975322,291.0111999511719,294.1499938964844,267.4533386230469,266.6659545898437,270.3492126464844,267.496337890625,290.1078796386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011092759668827,0.0010476531460881,6.162284262245521e-05,-0.046778529882431,0.0,0.0,0.0,-0.0136897200718522,60.0,-17.19419288635254,-0.0,-8.389538663777787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,0.0001041080467985,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.00010963078239,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,8.097291720332578e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001096308114938,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0005200403975322,291.0111999511719,294.1499938964844,267.4533386230469,266.6659545898437,270.3492126464844,267.496337890625,290.1078796386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011092759668827,0.0010476531460881,6.162284262245521e-05,-0.046778529882431,0.0,0.0,0.0,-0.0136897200718522,60.0,-17.19419288635254,-0.0,-8.389538663777787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368591308594,0.0,0.0,0.0001038019472616,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001093084501917,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,8.073484059423208e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0001093084720196,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0005185113986954,291.0047607421875,294.1499938964844,267.4166564941406,266.6117553710937,270.2921142578125,267.4604797363281,290.09576416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011060142423957,0.0010262200376018,7.97942338977009e-05,-0.0458041466772556,0.0,0.0,0.0,-0.0135081131011247,60.0,-17.163982391357422,-0.0,-8.340273183193858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368591308594,0.0,0.0,0.0001038019472616,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001093084501917,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,8.073484059423208e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0001093084720196,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0005185113986954,291.0047607421875,294.1499938964844,267.4166564941406,266.6117553710937,270.2921142578125,267.4604797363281,290.09576416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011060142423957,0.0010262200376018,7.97942338977009e-05,-0.0458041466772556,0.0,0.0,0.0,-0.0135081131011247,60.0,-17.163982391357422,-0.0,-8.340273183193858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0001034799570334,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.000108969376015,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,8.04844094091095e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,0.0001089694051188,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.000516903004609,290.9982604980469,294.1499938964844,267.3800048828125,266.5583801269531,270.235595703125,267.4247131347656,290.0836486816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011025832500308,0.0010036742314696,9.89090112852864e-05,-0.0447790399193763,0.0,0.0,0.0,-0.0133170783519744,60.0,-17.130626678466797,-0.0,-8.288607489248535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0001034799570334,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.000108969376015,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,8.04844094091095e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,0.0001089694051188,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.000516903004609,290.9982604980469,294.1499938964844,267.3800048828125,266.5583801269531,270.235595703125,267.4247131347656,290.0836486816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011025832500308,0.0010036742314696,9.89090112852864e-05,-0.0447790399193763,0.0,0.0,0.0,-0.0133170783519744,60.0,-17.130626678466797,-0.0,-8.288607489248535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.000103146136098,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,0.0001086178526747,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,8.022477413760498e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,0.0001086178745026,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0005152355297468,290.99176025390625,294.1499938964844,267.34332275390625,266.5059509277344,270.1796264648437,267.3890686035156,290.071533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990261798724,0.0009803003631532,0.0001187258822028,-0.0437161363661289,0.0,0.0,0.0,-0.013119027018547,60.0,-17.09482192993164,-0.0,-8.235213044827105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.000103146136098,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,0.0001086178526747,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,8.022477413760498e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,0.0001086178745026,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0005152355297468,290.99176025390625,294.1499938964844,267.34332275390625,266.5059509277344,270.1796264648437,267.3890686035156,290.071533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990261798724,0.0009803003631532,0.0001187258822028,-0.0437161363661289,0.0,0.0,0.0,-0.013119027018547,60.0,-17.09482192993164,-0.0,-8.235213044827105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0001029759878292,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,0.0001084386749425,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130187988281,0.0,0.0,8.00924317445606e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,0.0001084386967704,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0005143855814822,290.98846435546875,294.1499938964844,267.32501220703125,266.48016357421875,270.15185546875,267.3712463378906,290.0654602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010972131276503,0.0009683861862868,0.0001288269413635,-0.0431742966175079,0.0,0.0,0.0,-0.0130180763080716,60.0,-17.076181411743164,-0.0,-8.208063917436449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853454589844,0.0,0.0,0.0001028043407131,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0001082579256035,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,7.995893247425556e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0001082579474314,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0005135282408446,290.9851989746094,294.1499938964844,267.3066711425781,266.45465087890625,270.1242370605469,267.3534851074219,290.05938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001095384126529,0.000956367701292,0.000139016425237,-0.042627677321434,0.0,0.0,0.0,-0.0129162427037954,60.0,-17.057193756103516,-0.0,-8.180722232964399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001024582015816,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001078934219549,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,7.968970749061555e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0001078934437828,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005117991822771,290.9786071777344,294.1499938964844,267.2699890136719,266.4046325683594,270.0693664550781,267.3179626464844,290.0472412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010916957398876,0.0009321306133642,0.0001595651265233,-0.0415252149105072,0.0,0.0,0.0,-0.0127108767628669,60.0,-17.01844596862793,-0.0,-8.125721961960154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001024582015816,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001078934219549,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,7.968970749061555e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0001078934437828,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005117991822771,290.9786071777344,294.1499938964844,267.2699890136719,266.4046325683594,270.0693664550781,267.3179626464844,290.0472412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010916957398876,0.0009321306133642,0.0001595651265233,-0.0415252149105072,0.0,0.0,0.0,-0.0127108767628669,60.0,-17.01844596862793,-0.0,-8.125721961960154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,0.0001021110001602,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0001075278050848,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.941966759972274e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0001075278269127,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0005100648850202,290.9719543457031,294.1499938964844,267.2333374023437,266.3560791015625,270.0150451660156,267.28253173828125,290.0350646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010879961773753,0.0009078196599148,0.0001801764738047,-0.0404192432761192,0.0,0.0,0.0,-0.0125048859044909,60.0,-16.979076385498047,-0.0,-8.070740875609772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,0.0001021110001602,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0001075278050848,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.941966759972274e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0001075278269127,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0005100648850202,290.9719543457031,294.1499938964844,267.2333374023437,266.3560791015625,270.0150451660156,267.28253173828125,290.0350646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010879961773753,0.0009078196599148,0.0001801764738047,-0.0404192432761192,0.0,0.0,0.0,-0.0125048859044909,60.0,-16.979076385498047,-0.0,-8.070740875609772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.0001017657923512,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,0.0001071642764145,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,7.915116293588653e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001071642982424,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0005083404830656,290.9653015136719,294.1499938964844,267.1966552734375,266.3091125488281,269.96124267578125,267.2471923828125,290.0228881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010843176860362,0.0008836475317366,0.0002006700960919,-0.0393194444477558,0.0,0.0,0.0,-0.0123000722378492,60.0,-16.939638137817383,-0.0,-8.01625930080263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.0001017657923512,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,0.0001071642764145,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,7.915116293588653e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001071642982424,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0005083404830656,290.9653015136719,294.1499938964844,267.1966552734375,266.3091125488281,269.96124267578125,267.2471923828125,290.0228881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010843176860362,0.0008836475317366,0.0002006700960919,-0.0393194444477558,0.0,0.0,0.0,-0.0123000722378492,60.0,-16.939638137817383,-0.0,-8.01625930080263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001014252848108,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0001068057099473,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,7.888633263064548e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001068057317752,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0005066395970061,290.9585876464844,294.1499938964844,267.1600036621094,266.2638854980469,269.9079284667969,267.2119140625,290.0107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806893697008,0.0008598051499575,0.0002208842051913,-0.0382345095276832,0.0,0.0,0.0,-0.0120980516076087,60.0,-16.900617599487305,-0.0,-7.962702142094713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001014252848108,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0001068057099473,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,7.888633263064548e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001068057317752,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0005066395970061,290.9585876464844,294.1499938964844,267.1600036621094,266.2638854980469,269.9079284667969,267.2119140625,290.0107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806893697008,0.0008598051499575,0.0002208842051913,-0.0382345095276832,0.0,0.0,0.0,-0.0120980516076087,60.0,-16.900617599487305,-0.0,-7.962702142094713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106994628906,0.0,0.0,0.0001012576176435,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001066291442839,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351989746094,0.0,0.0,7.875591836636886e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0001066291661118,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0005058020469732,290.9552307128906,294.1499938964844,267.14166259765625,266.24200439453125,269.8814697265625,267.1942749023437,290.004638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010789027437567,0.0008480647229589,0.0002308380062459,-0.0377002172172069,0.0,0.0,0.0,-0.0119985723868012,60.0,-16.881412506103516,-0.0,-7.936395007845931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0001010919440886,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001064546813722,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,7.862706115702167e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,0.0001064547032001,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.000504974508658,290.95184326171875,294.1499938964844,267.1233215332031,266.2205810546875,269.8551330566406,267.1766662597656,289.9985656738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010771373054012,0.0008364639943465,0.0002406733110547,-0.037172257900238,0.0,0.0,0.0,-0.0119002778083086,60.0,-16.862462997436523,-0.0,-7.910444566050502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001007678656606,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001061134171322,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,7.837500743335113e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,0.0001061134389601,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0005033556954003,290.945068359375,294.1499938964844,267.086669921875,266.1793518066406,269.80279541015625,267.1414794921875,289.9863586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010736840777099,0.00081377197057,0.0002599121362436,-0.0361394248902797,0.0,0.0,0.0,-0.011708004400134,60.0,-16.825523376464844,-0.0,-7.85980560635835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001007678656606,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001061134171322,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,7.837500743335113e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,0.0001061134389601,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0005033556954003,290.945068359375,294.1499938964844,267.086669921875,266.1793518066406,269.80279541015625,267.1414794921875,289.9863586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010736840777099,0.00081377197057,0.0002599121362436,-0.0361394248902797,0.0,0.0,0.0,-0.011708004400134,60.0,-16.825523376464844,-0.0,-7.85980560635835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.0001004549485514,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001057839035638,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,7.81316266511567e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0001057839253917,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0005017925868742,290.9382629394531,294.1499938964844,267.04998779296875,266.14031982421875,269.7509460449219,267.1063537597656,289.97418212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010703497100621,0.0007918608607724,0.0002784888201858,-0.0351420305669307,0.0,0.0,0.0,-0.0115223489701747,60.0,-16.79018783569336,-0.0,-7.81106379577068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.0001004549485514,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001057839035638,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,7.81316266511567e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0001057839253917,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0005017925868742,290.9382629394531,294.1499938964844,267.04998779296875,266.14031982421875,269.7509460449219,267.1063537597656,289.97418212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010703497100621,0.0007918608607724,0.0002784888201858,-0.0351420305669307,0.0,0.0,0.0,-0.0115223489701747,60.0,-16.79018783569336,-0.0,-7.81106379577068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
