time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342060,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001000907359411,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001054003587341,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,7.784834451740608e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.000105400380562,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004999732482247,290.9314270019531,294.1499938964844,267.0133361816406,266.1026306152344,269.69952392578125,267.07135009765625,289.9620361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664691217243,0.0007663578726351,0.0003001112199854,-0.0339809991419315,0.0,0.0,0.0,-0.0113062597811222,60.0,-16.751916885375977,-0.0,-7.75452235757257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001000907359411,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001054003587341,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,7.784834451740608e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.000105400380562,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004999732482247,290.9314270019531,294.1499938964844,267.0133361816406,266.1026306152344,269.69952392578125,267.07135009765625,289.9620361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664691217243,0.0007663578726351,0.0003001112199854,-0.0339809991419315,0.0,0.0,0.0,-0.0113062597811222,60.0,-16.751916885375977,-0.0,-7.75452235757257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73895263671875,0.0,0.0,9.964149649022148e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.000104927290522,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,7.749893848085776e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001049273123499,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0004977292264811,290.924560546875,294.1499938964844,266.9766540527344,266.0652160644531,269.6485900878906,267.03662109375,289.9498596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010616824729368,0.0007349019870162,0.0003267804277129,-0.0325487814843654,0.0,0.0,0.0,-0.0110397301614284,60.0,-16.702024459838867,-0.0,-7.68506680515202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73895263671875,0.0,0.0,9.964149649022148e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.000104927290522,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,7.749893848085776e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001049273123499,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0004977292264811,290.924560546875,294.1499938964844,266.9766540527344,266.0652160644531,269.6485900878906,267.03662109375,289.9498596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010616824729368,0.0007349019870162,0.0003267804277129,-0.0325487814843654,0.0,0.0,0.0,-0.0110397301614284,60.0,-16.702024459838867,-0.0,-7.68506680515202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,9.94018919300288e-05,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,0.0001046749821398,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,7.731257937848568e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.0001046750039677,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004965323605574,290.921142578125,294.1499938964844,266.9583435058594,266.046630859375,269.62335205078125,267.0194396972656,289.9437866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010591293685138,0.0007181248511187,0.0003410044882912,-0.0317848175764083,0.0,0.0,0.0,-0.0108975749462842,60.0,-16.6727237701416,-0.0,-7.648149846772867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,9.916078124661e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,0.0001044210803229,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,7.712504884693772e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,0.0001044211021508,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0004953279858455,290.9176940917969,294.1499938964844,266.94000244140625,266.02813720703125,269.59820556640625,267.0023193359375,289.93768310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565603151917,0.0007012421265244,0.0003553181304596,-0.0310159940272569,0.0,0.0,0.0,-0.0107545256614685,60.0,-16.642200469970703,-0.0,-7.611090779846563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,9.869471978163348e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001039302951539,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,7.67625606385991e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168762207031,0.0,0.0,0.0001039303169818,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0004929999704472,290.9107971191406,294.1499938964844,266.9033203125,265.9913024902344,269.5482788085937,266.96832275390625,289.925537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515941539779,0.0006686081760562,0.0003829859488178,-0.0295297168195247,0.0,0.0,0.0,-0.0104780131950974,60.0,-16.58072280883789,-0.0,-7.539711788240312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,9.869471978163348e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001039302951539,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,7.67625606385991e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168762207031,0.0,0.0,0.0001039303169818,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0004929999704472,290.9107971191406,294.1499938964844,266.9033203125,265.9913024902344,269.5482788085937,266.96832275390625,289.925537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515941539779,0.0006686081760562,0.0003829859488178,-0.0295297168195247,0.0,0.0,0.0,-0.0104780131950974,60.0,-16.58072280883789,-0.0,-7.539711788240312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,9.827288158703595e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,0.0001034860761137,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,7.643445860594511e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001034860979416,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004908927949145,290.90386962890625,294.1499938964844,266.8666687011719,265.9547119140625,269.4988098144531,266.9345703125,289.91339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010470991255715,0.0006390704074874,0.000408028718084,-0.0281842853873968,0.0,0.0,0.0,-0.0102277342230081,60.0,-16.52364730834961,-0.0,-7.475394170342042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,9.827288158703595e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,0.0001034860761137,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,7.643445860594511e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001034860979416,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004908927949145,290.90386962890625,294.1499938964844,266.8666687011719,265.9547119140625,269.4988098144531,266.9345703125,289.91339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010470991255715,0.0006390704074874,0.000408028718084,-0.0281842853873968,0.0,0.0,0.0,-0.0102277342230081,60.0,-16.52364730834961,-0.0,-7.475394170342042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.790012700250372e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.0001030935527523,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,7.614454079885036e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0001030935673043,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0004890307900495,290.8969116210937,294.1499938964844,266.8299865722656,265.9183349609375,269.44976806640625,266.90087890625,289.9012756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431271512061,0.0006129695102572,0.0004301575827412,-0.0269952788949012,0.0,0.0,0.0,-0.010006577707827,60.0,-16.47417640686035,-0.0,-7.418790914925921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.790012700250372e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.0001030935527523,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,7.614454079885036e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0001030935673043,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0004890307900495,290.8969116210937,294.1499938964844,266.8299865722656,265.9183349609375,269.44976806640625,266.90087890625,289.9012756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431271512061,0.0006129695102572,0.0004301575827412,-0.0269952788949012,0.0,0.0,0.0,-0.010006577707827,60.0,-16.47417640686035,-0.0,-7.418790914925921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,9.756851068232208e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001027443431667,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,7.588661537738517e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,0.0001027443577186,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004873743164353,290.88995361328125,294.1499938964844,266.7933349609375,265.8821716308594,269.4011535644531,266.8672180175781,289.8891296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395934805274,0.0005897488445043,0.0004498445778153,-0.0259373821318149,0.0,0.0,0.0,-0.0098098255693912,60.0,-16.431970596313477,-0.0,-7.368613808012014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,9.756851068232208e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001027443431667,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,7.588661537738517e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,0.0001027443577186,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004873743164353,290.88995361328125,294.1499938964844,266.7933349609375,265.8821716308594,269.4011535644531,266.8672180175781,289.8891296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395934805274,0.0005897488445043,0.0004498445778153,-0.0259373821318149,0.0,0.0,0.0,-0.0098098255693912,60.0,-16.431970596313477,-0.0,-7.368613808012014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.742075053509323e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001025887395371,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,7.577169162686914e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,0.000102588761365,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.000486636214191,290.8864440917969,294.1499938964844,266.7749938964844,265.8641662597656,269.3769836425781,266.85040283203125,289.8830871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010380188468843,0.0005794023163616,0.0004586165887303,-0.0254659820348024,0.0,0.0,0.0,-0.0097221573814749,60.0,-16.4136905670166,-0.0,-7.346311292621976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,9.728696750244126e-05,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001024478624458,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,7.56676381570287e-05,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001024478842737,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0004859679611399,290.8829345703125,294.1499938964844,266.75665283203125,265.84619140625,269.3529052734375,266.8335266113281,289.8770446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010365932248532,0.0005700344918295,0.0004665587621275,-0.0250391606241464,0.0,0.0,0.0,-0.0096427826210856,60.0,-16.397554397583008,-0.0,-7.326147510866576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.7062045824714e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0001022110081976,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,7.549270230811089e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001022110300255,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.000484844436869,290.8759155273437,294.1499938964844,266.7200012207031,265.81036376953125,269.3049621582031,266.7996826171875,289.8649597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010341964662075,0.0005542848375625,0.000479911599541,-0.0243215356022119,0.0,0.0,0.0,-0.0095093324780464,60.0,-16.3714542388916,-0.0,-7.292309334161473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.7062045824714e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0001022110081976,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,7.549270230811089e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001022110300255,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.000484844436869,290.8759155273437,294.1499938964844,266.7200012207031,265.81036376953125,269.3049621582031,266.7996826171875,289.8649597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010341964662075,0.0005542848375625,0.000479911599541,-0.0243215356022119,0.0,0.0,0.0,-0.0095093324780464,60.0,-16.3714542388916,-0.0,-7.292309334161473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,9.690242586657404e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,0.0001020429190248,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,7.536855264334008e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001020429408526,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0004840471083298,290.86883544921875,294.1499938964844,266.6833190917969,265.774658203125,269.2573547363281,266.7655639648437,289.8528747558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324952891096,0.0005431071622297,0.0004893881268799,-0.0238122083246707,0.0,0.0,0.0,-0.0094146216288208,60.0,-16.355865478515625,-0.0,-7.268342017141549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,9.690242586657404e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,0.0001020429190248,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,7.536855264334008e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001020429408526,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0004840471083298,290.86883544921875,294.1499938964844,266.6833190917969,265.774658203125,269.2573547363281,266.7655639648437,289.8528747558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324952891096,0.0005431071622297,0.0004893881268799,-0.0238122083246707,0.0,0.0,0.0,-0.0094146216288208,60.0,-16.355865478515625,-0.0,-7.268342017141549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,9.681195660959928e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,0.0001019476476358,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,7.52981795812957e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0001019476694636,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0004835951840505,290.8617248535156,294.1499938964844,266.64666748046875,265.7390441894531,269.2099914550781,266.7310485839844,289.8408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315309045836,0.0005367713165469,0.0004947595880366,-0.0235234983265399,0.0,0.0,0.0,-0.0093609364703297,60.0,-16.351451873779297,-0.0,-7.25477420360221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,9.681195660959928e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,0.0001019476476358,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,7.52981795812957e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0001019476694636,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0004835951840505,290.8617248535156,294.1499938964844,266.64666748046875,265.7390441894531,269.2099914550781,266.7310485839844,289.8408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315309045836,0.0005367713165469,0.0004947595880366,-0.0235234983265399,0.0,0.0,0.0,-0.0093609364703297,60.0,-16.351451873779297,-0.0,-7.25477420360221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,9.679325012257324e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0001019279588945,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,7.528363494202495e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0001019279734464,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004835017898585,290.8545837402344,294.1499938964844,266.6099853515625,265.7035522460937,269.162841796875,266.6960144042969,289.82879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001031331368722,0.0005354610038921,0.0004958703066222,-0.023463787510991,0.0,0.0,0.0,-0.0093498332425951,60.0,-16.358877182006836,-0.0,-7.251969691424166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,9.679325012257324e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0001019279588945,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,7.528363494202495e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0001019279734464,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004835017898585,290.8545837402344,294.1499938964844,266.6099853515625,265.7035522460937,269.162841796875,266.6960144042969,289.82879638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001031331368722,0.0005354610038921,0.0004958703066222,-0.023463787510991,0.0,0.0,0.0,-0.0093498332425951,60.0,-16.358877182006836,-0.0,-7.251969691424166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,9.681130904937164e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,0.0001019469709717,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,7.529767754022032e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0001019469855236,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0004835919826291,290.8509826660156,294.1499938964844,266.5916748046875,265.6858215332031,269.13934326171875,266.6782531738281,289.8227844238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315235704183,0.0005367246922105,0.0004947988200001,-0.0235213711857795,0.0,0.0,0.0,-0.0093605397269129,60.0,-16.36730194091797,-0.0,-7.254674017076469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.684779797680676e-05,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0001019853953039,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,7.532606105087325e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,0.0001019854098558,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0004837742308154,290.8473815917969,294.1499938964844,266.5733337402344,265.6681213378906,269.1158752441406,266.6603088378906,289.8167724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319120483472,0.000539279077202,0.0004926330293528,-0.0236377697438001,0.0,0.0,0.0,-0.0093821827322244,60.0,-16.37885093688965,-0.0,-7.260143064513613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.697274072095752e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001021169664454,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,7.54232460167259e-05,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,0.0001021169882733,291.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0004843983915634,290.8401184082031,294.1499938964844,266.5366516113281,265.6327209472656,269.0690612792969,266.6239318847656,289.80474853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332430247217,0.0005480268737301,0.0004852161800954,-0.0240363851189613,0.0,0.0,0.0,-0.0094563029706478,60.0,-16.410335540771484,-0.0,-7.278886471340229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.697274072095752e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001021169664454,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,7.54232460167259e-05,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,0.0001021169882733,291.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0004843983915634,290.8401184082031,294.1499938964844,266.5366516113281,265.6327209472656,269.0690612792969,266.6239318847656,289.80474853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332430247217,0.0005480268737301,0.0004852161800954,-0.0240363851189613,0.0,0.0,0.0,-0.0094563029706478,60.0,-16.410335540771484,-0.0,-7.278886471340229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,9.716783824842425e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,0.0001023224103846,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,7.557498611276969e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,0.0001023224322125,291.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0004853729333262,290.8327941894531,294.1499938964844,266.5,265.59735107421875,269.0223388671875,266.5867919921875,289.7927551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353215038776,0.0005616862908937,0.0004736351838801,-0.0246587842702865,0.0,0.0,0.0,-0.0095720393583178,60.0,-16.454225540161133,-0.0,-7.308202043532219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,9.716783824842425e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,0.0001023224103846,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,7.557498611276969e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,0.0001023224322125,291.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0004853729333262,290.8327941894531,294.1499938964844,266.5,265.59735107421875,269.0223388671875,266.5867919921875,289.7927551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353215038776,0.0005616862908937,0.0004736351838801,-0.0246587842702865,0.0,0.0,0.0,-0.0095720393583178,60.0,-16.454225540161133,-0.0,-7.308202043532219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53729248046875,0.0,0.0,9.731703903526068e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,0.0001024795274133,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,7.569102308480069e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,0.0001024795419652,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0004861181951127,290.828369140625,294.1499938964844,266.4779968261719,265.5761413574219,268.9943542480469,266.5640869140625,289.7855834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010369110386818,0.0005721324123442,0.0004647785972338,-0.0251347497105598,0.0,0.0,0.0,-0.0096605503931641,60.0,-16.486370086669922,-0.0,-7.330660878324124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,9.742917609401049e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,0.0001025976162054,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,7.577824726467952e-05,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,0.0001025976307573,291.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0004866783856414,290.8254089355469,294.1499938964844,266.4633483886719,265.5619812011719,268.9757080078125,266.548828125,289.7807922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010381056927144,0.0005799840437248,0.0004581216489896,-0.0254924893379211,0.0,0.0,0.0,-0.0097270784899592,60.0,-16.509916305541992,-0.0,-7.347564690007857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,9.775227954378352e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001029378545354,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,7.60295515647158e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001029378763632,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0004882923676632,290.8179626464844,294.1499938964844,266.4266662597656,265.526611328125,268.9291076660156,266.5101928710937,289.7688293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010415479773655,0.0006026063929311,0.000438941642642,-0.0265231635421514,0.0,0.0,0.0,-0.0099187586456537,60.0,-16.57634925842285,-0.0,-7.396376133783633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,9.775227954378352e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001029378545354,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,7.60295515647158e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001029378763632,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0004882923676632,290.8179626464844,294.1499938964844,266.4266662597656,265.526611328125,268.9291076660156,266.5101928710937,289.7688293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010415479773655,0.0006026063929311,0.000438941642642,-0.0265231635421514,0.0,0.0,0.0,-0.0099187586456537,60.0,-16.57634925842285,-0.0,-7.396376133783633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,9.79413016466424e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001031369101838,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,7.617656956426799e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,0.0001031369247357,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0004892365541309,290.814208984375,294.1499938964844,266.4083251953125,265.5089111328125,268.90582275390625,266.4906005859375,289.7628479003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010435618460178,0.0006158411852084,0.0004277206608094,-0.0271261036396026,0.0,0.0,0.0,-0.0100308982655406,60.0,-16.613893508911133,-0.0,-7.425008163863822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,9.816070087254047e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001033679436659,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,7.634720532223582e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,0.0001033679582178,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0004903324879705,290.8104553222656,294.1499938964844,266.3900146484375,265.4912109375,268.88250732421875,266.47088623046875,289.7568664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458992328494,0.0006312025361694,0.00041469669668,-0.0278258845210075,0.0,0.0,0.0,-0.0101610561832785,60.0,-16.654895782470703,-0.0,-7.458309170260692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.872818918665872e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0001039655326167,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,7.678858673898503e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.0001039655544445,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.000493167201057,290.8028259277344,294.1499938964844,266.35333251953125,265.4557189941406,268.8358764648437,266.4307861328125,289.7449035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010519450297579,0.0006709361332468,0.0003810089547187,-0.0296357497572898,0.0,0.0,0.0,-0.0104977209120988,60.0,-16.754165649414062,-0.0,-7.544792879343731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.872818918665872e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0001039655326167,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,7.678858673898503e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.0001039655544445,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.000493167201057,290.8028259277344,294.1499938964844,266.35333251953125,265.4557189941406,268.8358764648437,266.4307861328125,289.7449035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010519450297579,0.0006709361332468,0.0003810089547187,-0.0296357497572898,0.0,0.0,0.0,-0.0104977209120988,60.0,-16.754165649414062,-0.0,-7.544792879343731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.947368380380794e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,0.0001047505793394,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,7.736842235317454e-05,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001047506011673,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004968911525793,290.79510498046875,294.1499938964844,266.3166809082031,265.420166015625,268.78912353515625,266.3898010253906,289.73297119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598876979202,0.0007231337949633,0.0003367539320606,-0.0320129133760929,0.0,0.0,0.0,-0.010939996689558,60.0,-16.882383346557617,-0.0,-7.659162548634414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
