time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344400,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.947368380380794e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,0.0001047505793394,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,7.736842235317454e-05,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001047506011673,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004968911525793,290.79510498046875,294.1499938964844,266.3166809082031,265.420166015625,268.78912353515625,266.3898010253906,289.73297119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598876979202,0.0007231337949633,0.0003367539320606,-0.0320129133760929,0.0,0.0,0.0,-0.010939996689558,60.0,-16.882383346557617,-0.0,-7.659162548634414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0001003665747703,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.000105690829514,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,7.806288340361789e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001056908513419,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005013513145968,290.78729248046875,294.1499938964844,266.2799987792969,265.384521484375,268.7421875,266.3480224609375,289.72100830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694009251892,0.0007856505690142,0.0002837502979673,-0.0348593220114707,0.0,0.0,0.0,-0.0114697087556123,60.0,-17.03862953186035,-0.0,-7.79727642452599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0001003665747703,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.000105690829514,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,7.806288340361789e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001056908513419,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005013513145968,290.78729248046875,294.1499938964844,266.2799987792969,265.384521484375,268.7421875,266.3480224609375,289.72100830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694009251892,0.0007856505690142,0.0002837502979673,-0.0348593220114707,0.0,0.0,0.0,-0.0114697087556123,60.0,-17.03862953186035,-0.0,-7.79727642452599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,0.0001013492437778,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001067256307578,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,7.882718637119979e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,0.0001067256453097,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.000506259908434,290.77935791015625,294.1499938964844,266.24334716796875,265.3487243652344,268.6949768066406,266.3058776855469,289.7090759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001079870853573,0.0008544532465748,0.000225417636102,-0.0379909612238407,0.0,0.0,0.0,-0.0120526831597089,60.0,-17.216049194335938,-0.0,-7.95070533854414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,0.0001013492437778,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001067256307578,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,7.882718637119979e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,0.0001067256453097,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.000506259908434,290.77935791015625,294.1499938964844,266.24334716796875,265.3487243652344,268.6949768066406,266.3058776855469,289.7090759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001079870853573,0.0008544532465748,0.000225417636102,-0.0379909612238407,0.0,0.0,0.0,-0.0120526831597089,60.0,-17.216049194335938,-0.0,-7.95070533854414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,0.0001018549010041,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001072581144399,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,7.922047370811924e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001072581289918,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0005087857716716,290.7753295898437,294.1499938964844,266.2250061035156,265.330810546875,268.6712646484375,266.2847900390625,289.7030944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010852585546672,0.0008898570667952,0.000195401487872,-0.0396019890904426,0.0,0.0,0.0,-0.0123526658862829,60.0,-17.309370040893555,-0.0,-8.030237808043239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001023580916807,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0001077879933291,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,7.961184746818617e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0001077880151569,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0005112993530929,290.7712707519531,294.1499938964844,266.2066650390625,265.3128356933594,268.64752197265625,266.2637939453125,289.69708251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010906199458986,0.0009250880684703,0.0001655319501878,-0.04120484739542,0.0,0.0,0.0,-0.0126511836424469,60.0,-17.40395736694336,-0.0,-8.109775961884227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156494140625,0.0,0.0,0.0001033290536724,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001088104691007,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36236572265625,0.0,0.0,8.036704093683511e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001088104836526,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0005161495064385,290.7630615234375,294.1499938964844,266.1700134277344,265.2767639160156,268.59979248046875,266.22222900390625,289.68511962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001100965659134,0.0009930693777278,0.0001078962450264,-0.0442968197166919,0.0,0.0,0.0,-0.0132272029295563,60.0,-17.59166717529297,-0.0,-8.264360928933456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156494140625,0.0,0.0,0.0001033290536724,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001088104691007,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36236572265625,0.0,0.0,8.036704093683511e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001088104836526,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0005161495064385,290.7630615234375,294.1499938964844,266.1700134277344,265.2767639160156,268.59979248046875,266.22222900390625,289.68511962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001100965659134,0.0009930693777278,0.0001078962450264,-0.0442968197166919,0.0,0.0,0.0,-0.0132272029295563,60.0,-17.59166717529297,-0.0,-8.264360928933456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.000104209408164,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001097375279641,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,8.105175948003307e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.000109737542516,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0005205470952205,290.7547302246094,294.1499938964844,266.1333312988281,265.2405090332031,268.5518798828125,266.1814270019531,289.6731262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011103459401056,0.0010547060519456,5.56399354536552e-05,-0.0470991395413875,0.0,0.0,0.0,-0.0137494634836912,60.0,-17.76891326904297,-0.0,-8.405782381259996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.000104209408164,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001097375279641,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,8.105175948003307e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.000109737542516,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0005205470952205,290.7547302246094,294.1499938964844,266.1333312988281,265.2405090332031,268.5518798828125,266.1814270019531,289.6731262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011103459401056,0.0010547060519456,5.56399354536552e-05,-0.0470991395413875,0.0,0.0,0.0,-0.0137494634836912,60.0,-17.76891326904297,-0.0,-8.405782381259996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001049586062435,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001105264673242,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,8.163446909748018e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001105264891521,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0005242894985713,290.7463073730469,294.1499938964844,266.0966796875,265.2040710449219,268.5038146972656,266.1414489746094,289.6610717773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011183290043845,0.0011071590706706,1.116987277782755e-05,-0.0494830720126628,0.0,0.0,0.0,-0.0141939111053943,60.0,-17.928680419921875,-0.0,-8.527078421138867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001049586062435,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001105264673242,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,8.163446909748018e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001105264891521,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0005242894985713,290.7463073730469,294.1499938964844,266.0966796875,265.2040710449219,268.5038146972656,266.1414489746094,289.6610717773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011183290043845,0.0011071590706706,1.116987277782755e-05,-0.0494830720126628,0.0,0.0,0.0,-0.0141939111053943,60.0,-17.928680419921875,-0.0,-8.527078421138867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001055451284628,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3112487792969,0.0,0.0,0.0001111441015382,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,8.209064981201664e-05,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0001111441160901,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.000527219264768,290.7377624511719,294.1499938964844,266.0599975585937,265.1673889160156,268.4556884765625,266.1022644042969,289.6490173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011245786445215,0.0011482217814773,-2.364314059377648e-05,-0.0513487495481967,0.0,0.0,0.0,-0.0145418467000126,60.0,-18.06354331970215,-0.0,-8.622642866384923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001055451284628,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3112487792969,0.0,0.0,0.0001111441015382,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,8.209064981201664e-05,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0001111441160901,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.000527219264768,290.7377624511719,294.1499938964844,266.0599975585937,265.1673889160156,268.4556884765625,266.1022644042969,289.6490173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011245786445215,0.0011482217814773,-2.364314059377648e-05,-0.0513487495481967,0.0,0.0,0.0,-0.0145418467000126,60.0,-18.06354331970215,-0.0,-8.622642866384923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,0.0001057705958373,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.000111381530587,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,8.226601494243369e-05,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.000111381545139,291.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.000528345524799,290.7334289550781,294.1499938964844,266.0416564941406,265.14898681640625,268.4316101074219,266.0829772949219,289.6429748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011269812239333,0.0011640067677944,-3.702559843077324e-05,-0.0520658008754253,0.0,0.0,0.0,-0.0146755976602435,60.0,-18.11989021301269,-0.0,-8.659520744913608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0001059482456184,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,0.0001115686027333,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,8.240419265348464e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001115686245611,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0005292329587973,290.7291259765625,294.1499938964844,266.0233459472656,265.1304931640625,268.4075622558594,266.0638427734375,289.6369323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011288742534816,0.0011764438822865,-4.75696797366254e-05,-0.052630715072155,0.0,0.0,0.0,-0.0147809814661741,60.0,-18.16863250732422,-0.0,-8.688632391340435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0001061541843228,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.0001117854699259,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,8.256436558440328e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001117854844778,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0005302616627886,290.72039794921875,294.1499938964844,265.9866638183594,265.0933532714844,268.3594970703125,266.0260314941406,289.6247863769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001131069031544,0.0011908609885722,-5.97919752181042e-05,-0.0532854944467544,0.0,0.0,0.0,-0.0149031430482864,60.0,-18.2420597076416,-0.0,-8.7224400147079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0001061541843228,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.0001117854699259,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,8.256436558440328e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001117854844778,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0005302616627886,290.72039794921875,294.1499938964844,265.9866638183594,265.0933532714844,268.3594970703125,266.0260314941406,289.6247863769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001131069031544,0.0011908609885722,-5.97919752181042e-05,-0.0532854944467544,0.0,0.0,0.0,-0.0149031430482864,60.0,-18.2420597076416,-0.0,-8.7224400147079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001061541697708,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.000111785455374,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,8.256435103248805e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001117854699259,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.000530261604581,290.7116394042969,294.1499938964844,265.95001220703125,265.0559387207031,268.3116455078125,265.9888000488281,289.61260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011310692643746,0.0011908587766811,-5.97895123064518e-05,-0.0532853975892066,0.0,0.0,0.0,-0.0149031281471252,60.0,-18.280622482299805,-0.0,-8.722435040908749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001061541697708,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.000111785455374,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,8.256435103248805e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001117854699259,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.000530261604581,290.7116394042969,294.1499938964844,265.95001220703125,265.0559387207031,268.3116455078125,265.9888000488281,289.61260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011310692643746,0.0011908587766811,-5.97895123064518e-05,-0.0532853975892066,0.0,0.0,0.0,-0.0149031281471252,60.0,-18.280622482299805,-0.0,-8.722435040908749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,0.0001060148351825,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550048828125,0.0,0.0,0.0001116387284127,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,8.24559829197824e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001116387429647,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0005295656155794,290.70281982421875,294.1499938964844,265.9154663085937,265.02020263671875,268.2640686035156,265.9526062011719,289.60040283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011295847361907,0.0011811027070507,-5.151802906766534e-05,-0.0528423115611076,0.0,0.0,0.0,-0.0148204639554023,60.0,-18.2873649597168,-0.0,-8.699549880475389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,0.0001060148351825,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550048828125,0.0,0.0,0.0001116387284127,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,8.24559829197824e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001116387429647,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0005295656155794,290.70281982421875,294.1499938964844,265.9154663085937,265.02020263671875,268.2640686035156,265.9526062011719,289.60040283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011295847361907,0.0011811027070507,-5.151802906766534e-05,-0.0528423115611076,0.0,0.0,0.0,-0.0148204639554023,60.0,-18.2873649597168,-0.0,-8.699549880475389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0001058152411133,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001114285405492,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,8.230073581216857e-05,291.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001114285551011,291.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0005285685765556,290.6940002441406,294.1499938964844,265.8850402832031,264.9881286621094,268.2168884277344,265.91912841796875,289.588134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011274579446762,0.0011671273969113,-3.966935400967486e-05,-0.0522075444459915,0.0,0.0,0.0,-0.0147020481526851,60.0,-18.27518653869629,-0.0,-8.66682015043807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0001058152411133,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001114285405492,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,8.230073581216857e-05,291.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001114285551011,291.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0005285685765556,290.6940002441406,294.1499938964844,265.8850402832031,264.9881286621094,268.2168884277344,265.91912841796875,289.588134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011274579446762,0.0011671273969113,-3.966935400967486e-05,-0.0522075444459915,0.0,0.0,0.0,-0.0147020481526851,60.0,-18.27518653869629,-0.0,-8.66682015043807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0001056942055583,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0001113010875997,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,8.220659947255626e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001113011021516,291.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,0.0005279639735817,290.6895446777344,294.1499938964844,265.8713073730469,264.973388671875,268.1934509277344,265.9037475585937,289.5819702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011261684121564,0.0011586530599743,-3.2484676921740174e-05,-0.0518226101994514,0.0,0.0,0.0,-0.0146302441135048,60.0,-18.26364517211914,-0.0,-8.647003824080458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0001055596076184,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001111593519453,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,8.210191299440339e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001111593664973,291.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.0005272916168905,290.68511962890625,294.1499938964844,265.8585510253906,264.9595031738281,268.170166015625,265.8892517089844,289.5758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011247342918068,0.0011492290068417,-2.449472958687693e-05,-0.0513945035636425,0.0,0.0,0.0,-0.0145503925159573,60.0,-18.248929977416992,-0.0,-8.624993341754816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001052509032888,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001108342694351,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,8.186181366909295e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000110834283987,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0005257495795376,290.6762390136719,294.1499938964844,265.8358154296875,264.9341735839844,268.1239929199219,265.86297607421875,289.5634460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011214449768885,0.0011276147561147,-6.1697783166891895e-06,-0.0504125356674194,0.0,0.0,0.0,-0.0143672516569495,60.0,-18.210411071777344,-0.0,-8.574617282874898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001052509032888,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001108342694351,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,8.186181366909295e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.000110834283987,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0005257495795376,290.6762390136719,294.1499938964844,265.8358154296875,264.9341735839844,268.1239929199219,265.86297607421875,289.5634460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011214449768885,0.0011276147561147,-6.1697783166891895e-06,-0.0504125356674194,0.0,0.0,0.0,-0.0143672516569495,60.0,-18.210411071777344,-0.0,-8.574617282874898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0001048910999088,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001104553812183,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,8.158196578733623e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001104553957702,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0005239523015916,290.6673278808594,294.1499938964844,265.8166198730469,264.9120483398437,268.0784912109375,265.8403625488281,289.5510559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011176113039255,0.0011024229461327,1.5188376892183442e-05,-0.0492678508162498,0.0,0.0,0.0,-0.0141537962481379,60.0,-18.159847259521484,-0.0,-8.516090588273073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0001048910999088,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001104553812183,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,8.158196578733623e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001104553957702,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0005239523015916,290.6673278808594,294.1499938964844,265.8166198730469,264.9120483398437,268.0784912109375,265.8403625488281,289.5510559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011176113039255,0.0011024229461327,1.5188376892183442e-05,-0.0492678508162498,0.0,0.0,0.0,-0.0141537962481379,60.0,-18.159847259521484,-0.0,-8.516090588273073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0001044820819515,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001100246590794,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,8.126383909257129e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001100246736314,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0005219092126935,290.65838623046875,294.1499938964844,265.8008117675781,264.89288330078125,268.03369140625,265.8212585449219,289.5386047363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011132531799376,0.0010737850097939,3.946819560951553e-05,-0.0479663498699665,0.0,0.0,0.0,-0.013911142013967,60.0,-18.097862243652344,-0.0,-8.449800503740337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0001044820819515,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001100246590794,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,8.126383909257129e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001100246736314,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0005219092126935,290.65838623046875,294.1499938964844,265.8008117675781,264.89288330078125,268.03369140625,265.8212585449219,289.5386047363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011132531799376,0.0010737850097939,3.946819560951553e-05,-0.0479663498699665,0.0,0.0,0.0,-0.013911142013967,60.0,-18.097862243652344,-0.0,-8.449800503740337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0001040263741742,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.000109544780571,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,8.090939809335396e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001095447951229,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0005196328856982,290.64947509765625,294.1499938964844,265.7882080078125,264.8765869140625,267.9897155761719,265.805419921875,289.526123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083977296948,0.0010418785968795,6.651916191913188e-05,-0.0465160198509693,0.0,0.0,0.0,-0.0136407930403947,60.0,-18.02498245239257,-0.0,-8.376250804076335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0001040263741742,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.000109544780571,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,8.090939809335396e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001095447951229,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0005196328856982,290.64947509765625,294.1499938964844,265.7882080078125,264.8765869140625,267.9897155761719,265.805419921875,289.526123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083977296948,0.0010418785968795,6.651916191913188e-05,-0.0465160198509693,0.0,0.0,0.0,-0.0136407930403947,60.0,-18.02498245239257,-0.0,-8.376250804076335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001037822003127,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001092876555048,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,8.071948832366616e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001092876700568,291.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,0.0005184131441637,290.64501953125,294.1499938964844,265.7830505371094,264.8694763183594,267.968017578125,265.7987365722656,289.5198669433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011057959636673,0.0010247823083773,8.101375715341419e-05,-0.0457387790083885,0.0,0.0,0.0,-0.0134959332644939,60.0,-17.984594345092773,-0.0,-8.336973422728988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0001035280147334,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001090199803002,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,8.052178600337356e-05,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001090199948521,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0005171434604562,290.6405334472656,294.1499938964844,265.7785949707031,264.8630065917969,267.9465637207031,265.7927551269531,289.5136108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011030876776203,0.0010069850832223,9.610260167391972e-05,-0.0449295863509178,0.0,0.0,0.0,-0.0133451344445347,60.0,-17.94183921813965,-0.0,-8.296184006439945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001029931299854,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001084567265934,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,8.010576129890978e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001084567338693,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.000514471612405,290.6316223144531,294.1499938964844,265.77178955078125,264.8519592285156,267.904296875,265.78289794921875,289.5010681152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010973884491249,0.0009695343323983,0.0001278541312785,-0.0432265140116214,0.0,0.0,0.0,-0.0130278086289763,60.0,-17.849817276000977,-0.0,-8.210678004161309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001029931299854,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001084567265934,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,8.010576129890978e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001084567338693,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.000514471612405,290.6316223144531,294.1499938964844,265.77178955078125,264.8519592285156,267.904296875,265.78289794921875,289.5010681152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010973884491249,0.0009695343323983,0.0001278541312785,-0.0432265140116214,0.0,0.0,0.0,-0.0130278086289763,60.0,-17.849817276000977,-0.0,-8.210678004161309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
