time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346740,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001024305383907,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001078642890206,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.96681924839504e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001078643035725,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0005116613465361,290.6227111816406,294.1499938964844,265.76763916015625,264.84332275390625,267.8629455566406,265.77569580078125,289.4884948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010913939913734,0.000930143520236,0.0001612505147932,-0.041434820741415,0.0,0.0,0.0,-0.0126940431073307,60.0,-17.750064849853516,-0.0,-8.121220673729115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001024305383907,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001078642890206,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.96681924839504e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001078643035725,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0005116613465361,290.6227111816406,294.1499938964844,265.76763916015625,264.84332275390625,267.8629455566406,265.77569580078125,289.4884948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010913939913734,0.000930143520236,0.0001612505147932,-0.041434820741415,0.0,0.0,0.0,-0.0126940431073307,60.0,-17.750064849853516,-0.0,-8.121220673729115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001018520488287,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001072551094694,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.921825454104692e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001072551240213,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0005087716854177,290.6138000488281,294.1499938964844,265.76593017578125,264.8369140625,267.82257080078125,265.7709655761719,289.47589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010852301493287,0.0008896390791051,0.0001955910702235,-0.0395920649170875,0.0,0.0,0.0,-0.0123508423566818,60.0,-17.64455223083496,-0.0,-8.029746112470093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001018520488287,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001072551094694,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.921825454104692e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001072551240213,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0005087716854177,290.6138000488281,294.1499938964844,265.76593017578125,264.8369140625,267.82257080078125,265.7709655761719,289.47589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010852301493287,0.0008896390791051,0.0001955910702235,-0.0395920649170875,0.0,0.0,0.0,-0.0123508423566818,60.0,-17.64455223083496,-0.0,-8.029746112470093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001012723296298,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001066446420736,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.876736344769597e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001066446566255,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0005058758542872,290.6048889160156,294.1499938964844,265.7664489746094,264.83258056640625,267.7831726074219,265.7685241699219,289.4632873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010790531523525,0.0008490487816743,0.0002300043852301,-0.037745002657175,0.0,0.0,0.0,-0.012006914243102,60.0,-17.535717010498047,-0.0,-7.938598400869523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001012723296298,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001066446420736,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.876736344769597e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001066446566255,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0005058758542872,290.6048889160156,294.1499938964844,265.7664489746094,264.83258056640625,267.7831726074219,265.7685241699219,289.4632873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010790531523525,0.0008490487816743,0.0002300043852301,-0.037745002657175,0.0,0.0,0.0,-0.012006914243102,60.0,-17.535717010498047,-0.0,-7.938598400869523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001009873085422,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001063444942701,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,7.854567957110703e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.000106344508822,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.000504452153109,290.6004333496094,294.1499938964844,265.7675170898437,264.8311462402344,267.76385498046875,265.7680969238281,289.4569702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010760161094367,0.0008290919358842,0.0002469242026563,-0.0368367284536361,0.0,0.0,0.0,-0.0118378167971968,60.0,-17.48094940185547,-0.0,-7.893974895978317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001007084865705,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001060508875525,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,7.832881965441629e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001060509021044,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0005030593601986,290.59600830078125,294.1499938964844,265.7690734863281,264.8302001953125,267.7447814941406,265.76812744140625,289.4506530761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001073045306839,0.0008095694938674,0.0002634757547639,-0.035948134958744,0.0,0.0,0.0,-0.0116723999381065,60.0,-17.426471710205078,-0.0,-7.850444916357446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001001787823042,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.000105493083538,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.791683310642838e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001054930980899,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0005004134145565,290.5871276855469,294.1499938964844,265.7735595703125,264.82958984375,267.7073974609375,265.7696533203125,289.4380187988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674010263755,0.0007724804454483,0.0002949206100311,-0.0342597439885139,0.0,0.0,0.0,-0.0113581381738185,60.0,-17.320053100585938,-0.0,-7.768077381342664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001001787823042,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.000105493083538,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.791683310642838e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001054930980899,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0005004134145565,290.5871276855469,294.1499938964844,265.7735595703125,264.82958984375,267.7073974609375,265.7696533203125,289.4380187988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674010263755,0.0007724804454483,0.0002949206100311,-0.0342597439885139,0.0,0.0,0.0,-0.0113581381738185,60.0,-17.320053100585938,-0.0,-7.768077381342664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.970089740818366e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001049898492055,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,7.754514081170782e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001049898564815,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0004980262601748,290.5782470703125,294.1499938964844,265.7797546386719,264.8305969238281,267.6710205078125,265.7728576660156,289.4253845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010623089037835,0.0007390194223262,0.0003232895396649,-0.0327362604439258,0.0,0.0,0.0,-0.0110746175050735,60.0,-17.21967315673828,-0.0,-7.694140435887675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.970089740818366e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001049898492055,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,7.754514081170782e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001049898564815,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0004980262601748,290.5782470703125,294.1499938964844,265.7797546386719,264.8305969238281,267.6710205078125,265.7728576660156,289.4253845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010623089037835,0.0007390194223262,0.0003232895396649,-0.0327362604439258,0.0,0.0,0.0,-0.0110746175050735,60.0,-17.21967315673828,-0.0,-7.694140435887675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.928952204063536e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001045566532411,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.722518057562411e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001045566605171,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0004959713551215,290.5693664550781,294.1499938964844,265.7874755859375,264.8330993652344,267.6356201171875,265.7776184082031,289.4127502441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010579254012554,0.0007102151867002,0.0003477102727629,-0.0314246229827404,0.0,0.0,0.0,-0.0108305541798472,60.0,-17.128368377685547,-0.0,-7.630776366340798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.928952204063536e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001045566532411,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.722518057562411e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001045566605171,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0004959713551215,290.5693664550781,294.1499938964844,265.7874755859375,264.8330993652344,267.6356201171875,265.7776184082031,289.4127502441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010579254012554,0.0007102151867002,0.0003477102727629,-0.0314246229827404,0.0,0.0,0.0,-0.0108305541798472,60.0,-17.128368377685547,-0.0,-7.630776366340798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.895325638353825e-05,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.00010420253966,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.696363900322467e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001042025542119,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0004942916566506,290.5604858398437,294.1499938964844,265.7965087890625,264.8369140625,267.60113525390625,265.7837829589844,289.4001159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010543421376496,0.0006866696639917,0.0003676725027617,-0.0303523316979408,0.0,0.0,0.0,-0.0106310481205582,60.0,-17.04826545715332,-0.0,-7.579175331784428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.895325638353825e-05,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.00010420253966,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.696363900322467e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001042025542119,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0004942916566506,290.5604858398437,294.1499938964844,265.7965087890625,264.8369140625,267.60113525390625,265.7837829589844,289.4001159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010543421376496,0.0006866696639917,0.0003676725027617,-0.0303523316979408,0.0,0.0,0.0,-0.0106310481205582,60.0,-17.04826545715332,-0.0,-7.579175331784428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.881373989628628e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001040556307998,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.685513264732435e-05,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001040556380758,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0004935947363264,290.5560607910156,294.1499938964844,265.80145263671875,264.8392639160156,267.58428955078125,265.7873840332031,289.393798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010528555139899,0.0006769008468836,0.0003759546671062,-0.0299074165523052,0.0,0.0,0.0,-0.0105482749640941,60.0,-17.012887954711914,-0.0,-7.55781783823295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.86921222647652e-05,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001039275593939,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.676053792238235e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001039275666698,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0004929872229695,290.5516052246094,294.1499938964844,265.8066711425781,264.8418884277344,267.5676574707031,265.7912902832031,289.3874816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515595786273,0.0006683849496766,0.0003831745416391,-0.0295195505023002,0.0,0.0,0.0,-0.0104761188849806,60.0,-16.98048210144043,-0.0,-7.53922435592358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.849497291725128e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001037199472193,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.660719711566344e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001037199544953,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0004920024075545,290.542724609375,294.1499938964844,265.8178100585937,264.847900390625,267.5350341796875,265.7998962402344,289.3748779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494586313143,0.0006545801297761,0.0003948784724343,-0.0288907662034034,0.0,0.0,0.0,-0.0103591475635766,60.0,-16.923768997192383,-0.0,-7.509132160521403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.849497291725128e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001037199472193,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.660719711566344e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001037199544953,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0004920024075545,290.542724609375,294.1499938964844,265.8178100585937,264.847900390625,267.5350341796875,265.7998962402344,289.3748779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494586313143,0.0006545801297761,0.0003948784724343,-0.0288907662034034,0.0,0.0,0.0,-0.0103591475635766,60.0,-16.923768997192383,-0.0,-7.509132160521403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.833995864028112e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001035567111102,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,7.648663449799642e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001035567256622,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.000491228129249,290.5337829589844,294.1499938964844,265.8297119140625,264.8547668457031,267.5032958984375,265.8095703125,289.3623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010478068143129,0.0006437261472456,0.0004040806961711,-0.0283963624387979,0.0,0.0,0.0,-0.0102671794593334,60.0,-16.87591552734375,-0.0,-7.485513719984739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.833995864028112e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001035567111102,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,7.648663449799642e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001035567256622,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.000491228129249,290.5337829589844,294.1499938964844,265.8297119140625,264.8547668457031,267.5032958984375,265.8095703125,289.3623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010478068143129,0.0006437261472456,0.0004040806961711,-0.0283963624387979,0.0,0.0,0.0,-0.0102671794593334,60.0,-16.87591552734375,-0.0,-7.485513719984739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.820442937780172e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001034139932016,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.638122042408213e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001034140004776,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0004905511159449,290.5248413085937,294.1499938964844,265.8421936035156,264.8623352050781,267.472412109375,265.8200988769531,289.3497314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463625658303,0.0006342356209643,0.000412126944866,-0.0279640518128871,0.0,0.0,0.0,-0.0101867653429508,60.0,-16.832984924316406,-0.0,-7.46489376979298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.820442937780172e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001034139932016,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.638122042408213e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001034140004776,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0004905511159449,290.5248413085937,294.1499938964844,265.8421936035156,264.8623352050781,267.472412109375,265.8200988769531,289.3497314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463625658303,0.0006342356209643,0.000412126944866,-0.0279640518128871,0.0,0.0,0.0,-0.0101867653429508,60.0,-16.832984924316406,-0.0,-7.46489376979298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.808421600610018e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001032874060911,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,7.628772436873987e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.000103287413367,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0004899506457149,290.515869140625,294.1499938964844,265.8550720214844,264.8704833984375,267.4424133300781,265.83135986328125,289.3371887207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450816480442,0.0006258183275349,0.0004192633496131,-0.0275806114077568,0.0,0.0,0.0,-0.0101154437288641,60.0,-16.792890548706055,-0.0,-7.44662855822753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.808421600610018e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001032874060911,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,7.628772436873987e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.000103287413367,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0004899506457149,290.515869140625,294.1499938964844,265.8550720214844,264.8704833984375,267.4424133300781,265.83135986328125,289.3371887207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450816480442,0.0006258183275349,0.0004192633496131,-0.0275806114077568,0.0,0.0,0.0,-0.0101154437288641,60.0,-16.792890548706055,-0.0,-7.44662855822753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.802977001527324e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0001032300642691,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,7.624537101946771e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.000103230078821,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0004896786413155,290.5113830566406,294.1499938964844,265.8616027832031,264.8747253417969,267.4277648925781,265.83721923828125,289.3309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445014340803,0.0006220054929144,0.000422495912062,-0.0274069216102361,0.0,0.0,0.0,-0.0100831370800733,60.0,-16.773815155029297,-0.0,-7.438362104039697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.79783435468562e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001031759093166,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,7.620537508046255e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001031759238685,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,0.0004894217709079,290.50689697265625,294.1499938964844,265.8681640625,264.8790588378906,267.4132995605469,265.8431701660156,289.3246459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010439533507451,0.0006184044177643,0.0004255489620845,-0.0272428710013628,0.0,0.0,0.0,-0.0100526241585612,60.0,-16.755277633666992,-0.0,-7.430559634258317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.788520401343705e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001030778366839,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,7.613293564645573e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001030778439599,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0004889565170742,290.49786376953125,294.1499938964844,265.8812866210937,264.88787841796875,267.38494873046875,265.8553466796875,289.3121643066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429609101265,0.000611882598605,0.0004310783115215,-0.0269457623362541,0.0,0.0,0.0,-0.0099973641335964,60.0,-16.719867706298828,-0.0,-7.41643830792782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.788520401343705e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001030778366839,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,7.613293564645573e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001030778439599,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0004889565170742,290.49786376953125,294.1499938964844,265.8812866210937,264.88787841796875,267.38494873046875,265.8553466796875,289.3121643066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429609101265,0.000611882598605,0.0004310783115215,-0.0269457623362541,0.0,0.0,0.0,-0.0099973641335964,60.0,-16.719867706298828,-0.0,-7.41643830792782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.78035168373026e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.000102991813037,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.606940198456869e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.000102991820313,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0004885484813712,290.4888000488281,294.1499938964844,265.89422607421875,264.8968200683594,267.357421875,265.86773681640625,289.2996826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420904727652,0.0006061622989363,0.000435928144725,-0.0266851615160703,0.0,0.0,0.0,-0.0099488953128457,60.0,-16.686691284179688,-0.0,-7.404063495641823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.78035168373026e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.000102991813037,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.606940198456869e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.000102991820313,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0004885484813712,290.4888000488281,294.1499938964844,265.89422607421875,264.8968200683594,267.357421875,265.86773681640625,289.2996826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420904727652,0.0006061622989363,0.000435928144725,-0.0266851615160703,0.0,0.0,0.0,-0.0099488953128457,60.0,-16.686691284179688,-0.0,-7.404063495641823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.773114288691433e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.000102915597381,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,7.601310790050775e-05,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001029156119329,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0004881869826931,290.479736328125,294.1499938964844,265.9068298339844,264.9057312011719,267.3306579589844,265.8801574707031,289.2872314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413192212581,0.0006010943907313,0.0004402248305268,-0.0264542773365974,0.0,0.0,0.0,-0.0099059538915753,60.0,-16.655471801757812,-0.0,-7.393109058284608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.773114288691433e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.000102915597381,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,7.601310790050775e-05,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001029156119329,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0004881869826931,290.479736328125,294.1499938964844,265.9068298339844,264.9057312011719,267.3306579589844,265.8801574707031,289.2872314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413192212581,0.0006010943907313,0.0004402248305268,-0.0264542773365974,0.0,0.0,0.0,-0.0099059538915753,60.0,-16.655471801757812,-0.0,-7.393109058284608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.76664523477666e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001028474798658,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,7.596279465360567e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001028474871418,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0004878638428635,290.4706420898437,294.1499938964844,265.9188842773437,264.9144592285156,267.3046264648437,265.8924255371094,289.2748107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406298097223,0.000596564321313,0.000444065517513,-0.0262478943914175,0.0,0.0,0.0,-0.0098675703629851,60.0,-16.626127243041992,-0.0,-7.38332346372772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.76664523477666e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001028474798658,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,7.596279465360567e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001028474871418,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0004878638428635,290.4706420898437,294.1499938964844,265.9188842773437,264.9144592285156,267.3046264648437,265.8924255371094,289.2748107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406298097223,0.000596564321313,0.000444065517513,-0.0262478943914175,0.0,0.0,0.0,-0.0098675703629851,60.0,-16.626127243041992,-0.0,-7.38332346372772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.76362352957949e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0001028156621032,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,7.593929331051186e-05,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001028156693791,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0004877129103988,290.466064453125,294.1499938964844,265.9246520996094,264.9187316894531,267.2919006347656,265.8984680175781,289.26861572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010403078049421,0.0005944485310465,0.0004458593029994,-0.0261515006422996,0.0,0.0,0.0,-0.0098496424034237,60.0,-16.612064361572266,-0.0,-7.378755384479518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,9.760718967299908e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001027850739774,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.591670146211982e-05,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001027850812533,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,0.000487567827804,290.4615173339844,294.1499938964844,265.93023681640625,264.9228515625,267.2793273925781,265.9043884277344,289.2624206542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010399983730167,0.0005924146389588,0.000447583704954,-0.0260588359087705,0.0,0.0,0.0,-0.0098324092105031,60.0,-16.59837532043457,-0.0,-7.374365651457992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.755152859725058e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001027264588628,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.587340951431543e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001027264661388,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0004872897698078,290.45233154296875,294.1499938964844,265.940673828125,264.9307861328125,267.2546691894531,265.9158630371094,289.25006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010394051205366,0.0005885165301151,0.0004508885904215,-0.0258812382817268,0.0,0.0,0.0,-0.0097993798553943,60.0,-16.571977615356445,-0.0,-7.365955667637537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
