time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349080,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.755152859725058e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001027264588628,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.587340951431543e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001027264661388,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0004872897698078,290.45233154296875,294.1499938964844,265.940673828125,264.9307861328125,267.2546691894531,265.9158630371094,289.25006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010394051205366,0.0005885165301151,0.0004508885904215,-0.0258812382817268,0.0,0.0,0.0,-0.0097993798553943,60.0,-16.571977615356445,-0.0,-7.365955667637537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.7497773822397e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001026698519126,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,7.583160186186433e-05,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001026698591886,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.000487021257868,290.4431457519531,294.1499938964844,265.95001220703125,264.93804931640625,267.23065185546875,265.9266662597656,289.2377319335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388322407379,0.0005847521242685,0.0004540801455732,-0.0257097296416759,0.0,0.0,0.0,-0.0097674839198589,60.0,-16.54684829711914,-0.0,-7.357839137966948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.7497773822397e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001026698519126,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,7.583160186186433e-05,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001026698591886,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.000487021257868,290.4431457519531,294.1499938964844,265.95001220703125,264.93804931640625,267.23065185546875,265.9266662597656,289.2377319335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388322407379,0.0005847521242685,0.0004540801455732,-0.0257097296416759,0.0,0.0,0.0,-0.0097674839198589,60.0,-16.54684829711914,-0.0,-7.357839137966948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.744410635903478e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001026133395498,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,7.578985969303176e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0001026133468258,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.0004867532115895,290.4339294433594,294.1499938964844,265.9595642089844,264.9462890625,267.207275390625,265.9369201660156,289.22540283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010382604086771,0.0005809942958876,0.0004572661709971,-0.0255385171622037,0.0,0.0,0.0,-0.0097356429323554,60.0,-16.52226448059082,-0.0,-7.349740371864756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.744410635903478e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001026133395498,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,7.578985969303176e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0001026133468258,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.0004867532115895,290.4339294433594,294.1499938964844,265.9595642089844,264.9462890625,267.207275390625,265.9369201660156,289.22540283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010382604086771,0.0005809942958876,0.0004572661709971,-0.0255385171622037,0.0,0.0,0.0,-0.0097356429323554,60.0,-16.52226448059082,-0.0,-7.349740371864756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.738985681906344e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0001025562087306,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,7.574766641482711e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0001025562160066,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0004864821967203,290.4247131347656,294.1499938964844,265.9707336425781,264.9571228027344,267.1845397949219,265.947265625,289.213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010376822901889,0.0005771949654445,0.0004604873247444,-0.02536541223526,0.0,0.0,0.0,-0.0097034508362412,60.0,-16.49701499938965,-0.0,-7.341557761719741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.738985681906344e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0001025562087306,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,7.574766641482711e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0001025562160066,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0004864821967203,290.4247131347656,294.1499938964844,265.9707336425781,264.9571228027344,267.1845397949219,265.947265625,289.213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010376822901889,0.0005771949654445,0.0004604873247444,-0.02536541223526,0.0,0.0,0.0,-0.0097034508362412,60.0,-16.49701499938965,-0.0,-7.341557761719741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.736256470205262e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.000102527468698,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,7.572643517050892e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.000102527475974,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0004863458743784,290.4200744628906,294.1499938964844,265.97686767578125,264.96343994140625,267.1734313964844,265.95263671875,289.2070007324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001037391484715,0.000575283775106,0.0004621077096089,-0.0252783335745334,0.0,0.0,0.0,-0.0096872569993138,60.0,-16.48398780822754,-0.0,-7.337443008736956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.733519254950806e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.000102498641354,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,7.570514571852982e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0001024986559059,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0004862091445829,290.4154357910156,294.1499938964844,265.9833679199219,264.9703063964844,267.1624755859375,265.95819091796875,289.20086669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010370998643338,0.0005733671714551,0.0004637326637748,-0.025191007182002,0.0,0.0,0.0,-0.0096710175275802,60.0,-16.47071075439453,-0.0,-7.333317597613134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.72802736214362e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001024408120429,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,7.566243584733456e-05,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001024408193188,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.000485934811877,290.4061279296875,294.1499938964844,265.9973449707031,264.9857177734375,267.1410827636719,265.9699401855469,289.1886291503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001036514644511,0.0005695213330909,0.0004669932823162,-0.0250157788395881,0.0,0.0,0.0,-0.009638431482017,60.0,-16.443445205688477,-0.0,-7.325044037997942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.72802736214362e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001024408120429,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,7.566243584733456e-05,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001024408193188,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.000485934811877,290.4061279296875,294.1499938964844,265.9973449707031,264.9857177734375,267.1410827636719,265.9699401855469,289.1886291503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001036514644511,0.0005695213330909,0.0004669932823162,-0.0250157788395881,0.0,0.0,0.0,-0.009638431482017,60.0,-16.443445205688477,-0.0,-7.325044037997942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.722523100208492e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001023828444886,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,7.56196168367751e-05,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0001023828517645,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0004856598679907,290.39678955078125,294.1499938964844,266.0125732421875,265.0031433105469,267.1203918457031,265.9826965332031,289.1764221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359280277043,0.0005656667053699,0.0004702613223344,-0.024840148165822,0.0,0.0,0.0,-0.0096057699993252,60.0,-16.415267944335938,-0.0,-7.316755556985299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.722523100208492e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001023828444886,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,7.56196168367751e-05,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0001023828517645,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0004856598679907,290.39678955078125,294.1499938964844,266.0125732421875,265.0031433105469,267.1203918457031,265.9826965332031,289.1764221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359280277043,0.0005656667053699,0.0004702613223344,-0.024840148165822,0.0,0.0,0.0,-0.0096057699993252,60.0,-16.415267944335938,-0.0,-7.316755556985299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.717017383081838e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001023248696583,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,7.557679782621562e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001023248842102,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.0004853848658967,290.387451171875,294.1499938964844,266.0289306640625,265.0223999023437,267.1003723144531,265.9964599609375,289.16424560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353414108976,0.0005618114955723,0.0004735298862215,-0.0246644876897335,0.0,0.0,0.0,-0.0095731047913432,60.0,-16.386289596557617,-0.0,-7.308470628686339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.717017383081838e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001023248696583,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,7.557679782621562e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001023248842102,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,0.0004853848658967,290.387451171875,294.1499938964844,266.0289306640625,265.0223999023437,267.1003723144531,265.9964599609375,289.16424560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353414108976,0.0005618114955723,0.0004735298862215,-0.0246644876897335,0.0,0.0,0.0,-0.0095731047913432,60.0,-16.386289596557617,-0.0,-7.308470628686339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.711521124700084e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001022669966914,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,7.55340515752323e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001022670039674,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.000485110329464,290.3780822753906,294.1499938964844,266.0462951660156,265.0433349609375,267.0810546875,266.0112609863281,289.152099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347557254135,0.0005579628632403,0.0004767928330693,-0.024489127099514,0.0,0.0,0.0,-0.0095404954627156,60.0,-16.356613159179688,-0.0,-7.300204885041239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.711521124700084e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001022669966914,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,7.55340515752323e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001022670039674,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.000485110329464,290.3780822753906,294.1499938964844,266.0462951660156,265.0433349609375,267.0810546875,266.0112609863281,289.152099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347557254135,0.0005579628632403,0.0004767928330693,-0.024489127099514,0.0,0.0,0.0,-0.0095404954627156,60.0,-16.356613159179688,-0.0,-7.300204885041239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,9.70877954387106e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0001022381184156,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,7.551272574346513e-05,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001022381329676,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.0004849733668379,290.3733825683594,294.1499938964844,266.0552978515625,265.05438232421875,267.0716247558594,266.0190124511719,289.1460266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010344635229557,0.0005560426507145,0.0004784208431374,-0.0244016330689191,0.0,0.0,0.0,-0.009524225257337,60.0,-16.34154510498047,-0.0,-7.296082316088359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,9.706043783808128e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0001022093128995,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.549145084340125e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0001022093201754,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0004848366952501,290.36865234375,294.1499938964844,266.06451416015625,265.0657653808594,267.0624084472656,266.0270080566406,289.13995361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010341720189899,0.0005541268619708,0.0004800451279152,-0.0243143364787101,0.0,0.0,0.0,-0.0095079923048615,60.0,-16.326339721679688,-0.0,-7.291970405276518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,9.70059263636358e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001021519128698,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,7.54490538383834e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001021519201458,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0004845644289162,290.3592224121094,294.1499938964844,266.0835266113281,265.0895080566406,267.04449462890625,266.04364013671875,289.1278686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001033591106534,0.0005503098363988,0.0004832812701351,-0.0241404119879007,0.0,0.0,0.0,-0.0094756502658128,60.0,-16.29555892944336,-0.0,-7.283782110789616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,9.70059263636358e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001021519128698,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,7.54490538383834e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001021519201458,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0004845644289162,290.3592224121094,294.1499938964844,266.0835266113281,265.0895080566406,267.04449462890625,266.04364013671875,289.1278686523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001033591106534,0.0005503098363988,0.0004832812701351,-0.0241404119879007,0.0,0.0,0.0,-0.0094756502658128,60.0,-16.29555892944336,-0.0,-7.283782110789616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.695173503132536e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0001020948475343,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,7.540690421592444e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001020948548102,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,0.0004842937341891,290.3497619628906,294.1499938964844,266.1031799316406,265.1143798828125,267.0272521972656,266.06109619140625,289.11578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010330136865377,0.0005465151043608,0.000486498553073,-0.0239674989134073,0.0,0.0,0.0,-0.0094434972852468,60.0,-16.264375686645508,-0.0,-7.275645685922427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.695173503132536e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0001020948475343,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,7.540690421592444e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001020948548102,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,0.0004842937341891,290.3497619628906,294.1499938964844,266.1031799316406,265.1143798828125,267.0272521972656,266.06109619140625,289.11578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010330136865377,0.0005465151043608,0.000486498553073,-0.0239674989134073,0.0,0.0,0.0,-0.0094434972852468,60.0,-16.264375686645508,-0.0,-7.275645685922427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.689794387668373e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.0001020382042042,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,7.536506745964289e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001020382114802,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0004840250476263,290.3403015136719,294.1499938964844,266.12335205078125,265.1402282714844,267.0106811523437,266.07928466796875,289.1037292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001032440457493,0.0005427484284155,0.0004896920872852,-0.0237958598881959,0.0,0.0,0.0,-0.0094115808606147,60.0,-16.23287582397461,-0.0,-7.267573209901458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.689794387668373e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.0001020382042042,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,7.536506745964289e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001020382114802,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0004840250476263,290.3403015136719,294.1499938964844,266.12335205078125,265.1402282714844,267.0106811523437,266.07928466796875,289.1037292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001032440457493,0.0005427484284155,0.0004896920872852,-0.0237958598881959,0.0,0.0,0.0,-0.0094115808606147,60.0,-16.23287582397461,-0.0,-7.267573209901458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.68445892794989e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001019820192595,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,7.53235726733692e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001019820265355,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0004837585438508,290.3307800292969,294.1499938964844,266.1439514160156,265.16680908203125,266.99481201171875,266.0980834960937,289.0917053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318718850612,0.0005390122532844,0.0004928596317768,-0.0236256141215562,0.0,0.0,0.0,-0.009379924274981,60.0,-16.201154708862305,-0.0,-7.259571788154062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.68445892794989e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001019820192595,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,7.53235726733692e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001019820265355,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0004837585438508,290.3307800292969,294.1499938964844,266.1439514160156,265.16680908203125,266.99481201171875,266.0980834960937,289.0917053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318718850612,0.0005390122532844,0.0004928596317768,-0.0236256141215562,0.0,0.0,0.0,-0.009379924274981,60.0,-16.201154708862305,-0.0,-7.259571788154062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,9.681809024186804e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001019541159621,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,7.530295988544822e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001019541232381,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687805175781,0.0,0.0,0.0004836261796299,290.3260192871094,294.1499938964844,266.15435791015625,265.18035888671875,266.98712158203125,266.1076965332031,289.085693359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315895779058,0.0005371566512621,0.0004944329266436,-0.0235410556197166,0.0,0.0,0.0,-0.0093642007559537,60.0,-16.185239791870117,-0.0,-7.25559914371843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,9.679173672338948e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001019263581838,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,7.528246351284906e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001019263654598,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.0004834945139009,290.3212585449219,294.1499938964844,266.1648254394531,265.19403076171875,266.9796142578125,266.117431640625,289.0796813964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010313086677342,0.0005353110027499,0.0004959977231919,-0.0234569516032934,0.0,0.0,0.0,-0.0093485629186034,60.0,-16.16930389404297,-0.0,-7.251648526107601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,9.673945896793156e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001018713082885,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,7.524179818574339e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001018713155644,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.000483233394334,290.31170654296875,294.1499938964844,266.1858825683594,265.2216186523437,266.9651184082031,266.1371765136719,289.06768798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010307516204193,0.0005316502065397,0.0004991014138795,-0.0232901349663734,0.0,0.0,0.0,-0.0093175442889332,60.0,-16.137418746948242,-0.0,-7.243816924074056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,9.673945896793156e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001018713082885,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,7.524179818574339e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001018713155644,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.000483233394334,290.31170654296875,294.1499938964844,266.1858825683594,265.2216186523437,266.9651184082031,266.1371765136719,289.06768798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010307516204193,0.0005316502065397,0.0004991014138795,-0.0232901349663734,0.0,0.0,0.0,-0.0093175442889332,60.0,-16.137418746948242,-0.0,-7.243816924074056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,9.668774873716755e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001018168550217,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,7.52015839680098e-05,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001018168622977,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0004829750978387,290.3021240234375,294.1499938964844,266.2070007324219,265.2494812011719,266.95123291015625,266.1572265625,289.05572509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302006267011,0.0005280292243696,0.0005021714023314,-0.0231251269578933,0.0,0.0,0.0,-0.0092868627980351,60.0,-16.105579376220703,-0.0,-7.236074139882477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,9.668774873716755e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001018168550217,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,7.52015839680098e-05,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001018168622977,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0004829750978387,290.3021240234375,294.1499938964844,266.2070007324219,265.2494812011719,266.95123291015625,266.1572265625,289.05572509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302006267011,0.0005280292243696,0.0005021714023314,-0.0231251269578933,0.0,0.0,0.0,-0.0092868627980351,60.0,-16.105579376220703,-0.0,-7.236074139882477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.663675882620736e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001017631657305,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,7.516192272305489e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0001017631730064,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0004827203811146,290.29254150390625,294.1499938964844,266.2280578613281,265.2773742675781,266.9380187988281,266.1774597167969,289.0437927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296573163941,0.0005244587082415,0.0005051985499449,-0.0229624211788177,0.0,0.0,0.0,-0.0092566097155213,60.0,-16.07390022277832,-0.0,-7.228443621443148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.663675882620736e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001017631657305,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,7.516192272305489e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0001017631730064,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0004827203811146,290.29254150390625,294.1499938964844,266.2280578613281,265.2773742675781,266.9380187988281,266.1774597167969,289.0437927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296573163941,0.0005244587082415,0.0005051985499449,-0.0229624211788177,0.0,0.0,0.0,-0.0092566097155213,60.0,-16.07390022277832,-0.0,-7.228443621443148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.658644557930528e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,0.0001017101822071,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,7.512279262300581e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001017101894831,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0004824690695386,290.28289794921875,294.1499938964844,266.2489318847656,265.3051147460937,266.9253845214844,266.19781494140625,289.0318603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010291211074218,0.0005209355149418,0.0005081856506876,-0.0228018686175346,0.0,0.0,0.0,-0.0092267571017146,60.0,-16.042430877685547,-0.0,-7.220917552785977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.658644557930528e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,0.0001017101822071,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,7.512279262300581e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001017101894831,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0004824690695386,290.28289794921875,294.1499938964844,266.2489318847656,265.3051147460937,266.9253845214844,266.19781494140625,289.0318603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010291211074218,0.0005209355149418,0.0005081856506876,-0.0228018686175346,0.0,0.0,0.0,-0.0092267571017146,60.0,-16.042430877685547,-0.0,-7.220917552785977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,9.656163456384093e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001016840542433,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,7.510349678341299e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63116455078125,0.0,0.0,0.0001016840615193,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0004823451454285,290.278076171875,294.1499938964844,266.2592468261719,265.31890869140625,266.9193115234375,266.2079772949219,289.02593994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288567282259,0.0005191980744712,0.0005096587119624,-0.0227226912975311,0.0,0.0,0.0,-0.0092120356857776,60.0,-16.026830673217773,-0.0,-7.217207809162576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,9.653701272327452e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001016581227304,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,7.508433918701485e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001016581300063,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0004822221235372,290.27325439453125,294.1499938964844,266.2695007324219,265.33258056640625,266.91339111328125,266.2181396484375,289.0199890136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010285943280905,0.0005174735561013,0.0005111207719892,-0.0226441044360399,0.0,0.0,0.0,-0.0091974241659045,60.0,-16.01131820678711,-0.0,-7.2135264872486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
