time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351420,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.648854029364884e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001016070818877,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,7.504664245061576e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0001016070891637,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0004819800087716,290.2635803222656,294.1499938964844,266.2896423339844,265.3595275878906,266.9019775390625,266.2383117675781,289.00811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010280777933076,0.0005140795256011,0.0005139983259141,-0.022489434108138,0.0,0.0,0.0,-0.0091686658561229,60.0,-15.980652809143066,-0.0,-7.206284635685736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.648854029364884e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001016070818877,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,7.504664245061576e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0001016070891637,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0004819800087716,290.2635803222656,294.1499938964844,266.2896423339844,265.3595275878906,266.9019775390625,266.2383117675781,289.00811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010280777933076,0.0005140795256011,0.0005139983259141,-0.022489434108138,0.0,0.0,0.0,-0.0091686658561229,60.0,-15.980652809143066,-0.0,-7.206284635685736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,9.644100646255538e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001015570232993,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,7.50096733099781e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0001015570305753,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0004817425797227,290.25390625,294.1499938964844,266.30926513671875,265.38580322265625,266.89111328125,266.25830078125,288.99627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010275712702423,0.0005107508623041,0.0005168204079382,-0.0223377421498298,0.0,0.0,0.0,-0.0091404616832733,60.0,-15.950461387634276,-0.0,-7.19918489267002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,9.644100646255538e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0001015570232993,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,7.50096733099781e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0001015570305753,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0004817425797227,290.25390625,294.1499938964844,266.30926513671875,265.38580322265625,266.89111328125,266.25830078125,288.99627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010275712702423,0.0005107508623041,0.0005168204079382,-0.0223377421498298,0.0,0.0,0.0,-0.0091404616832733,60.0,-15.950461387634276,-0.0,-7.19918489267002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.639481868362054e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001015083835227,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,7.497374463127926e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,0.0001015083907986,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,0.0004815118736587,290.24420166015625,294.1499938964844,266.3282470703125,265.41119384765625,266.880859375,266.2778625488281,288.98443603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270790662616,0.0005075164954178,0.0005195626290515,-0.0221903435885906,0.0,0.0,0.0,-0.0091130565851926,60.0,-15.920985221862791,-0.0,-7.192290496504938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.639481868362054e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001015083835227,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,7.497374463127926e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,0.0001015083907986,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,0.0004815118736587,290.24420166015625,294.1499938964844,266.3282470703125,265.41119384765625,266.880859375,266.2778625488281,288.98443603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270790662616,0.0005075164954178,0.0005195626290515,-0.0221903435885906,0.0,0.0,0.0,-0.0091130565851926,60.0,-15.920985221862791,-0.0,-7.192290496504938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,9.634976595407352e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001014609370031,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,7.493870361940935e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.000101460944279,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004812867846339,290.2344665527344,294.1499938964844,266.346435546875,265.435546875,266.8710632324219,266.2970275878906,288.9726257324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265989694744,0.0005043613491579,0.0005222376203164,-0.0220465548336505,0.0,0.0,0.0,-0.0090863220393657,60.0,-15.892125129699709,-0.0,-7.185567341139176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,9.634976595407352e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001014609370031,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,7.493870361940935e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.000101460944279,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004812867846339,290.2344665527344,294.1499938964844,266.346435546875,265.435546875,266.8710632324219,266.2970275878906,288.9726257324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265989694744,0.0005043613491579,0.0005222376203164,-0.0220465548336505,0.0,0.0,0.0,-0.0090863220393657,60.0,-15.892125129699709,-0.0,-7.185567341139176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,9.632792352931574e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001014379377011,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,7.492171425838023e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.000101437944977,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0004811777034774,290.2295837402344,294.1499938964844,266.3551940917969,265.4472961425781,266.8663635253906,266.3063659667969,288.9667358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010263662552461,0.0005028319428674,0.0005235343705862,-0.0219768546521663,0.0,0.0,0.0,-0.0090733636170625,60.0,-15.878067016601562,-0.0,-7.182310213238452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,9.630638669477776e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,0.0001014152585412,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,7.490496500395238e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001014152658171,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.00048107013572,290.2247009277344,294.1499938964844,266.3637390136719,265.45867919921875,266.8617858886719,266.3155822753906,288.9608764648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261368006467,0.0005013238405808,0.0005248129018582,-0.02190812677145,0.0,0.0,0.0,-0.0090605849400162,60.0,-15.864200592041016,-0.0,-7.179098560072816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,9.626487735658884e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001013715518638,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,7.487268158001825e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001013715591398,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0004808628000319,290.21490478515625,294.1499938964844,266.3800354003906,265.4803771972656,266.85302734375,266.3334350585937,288.9490966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010256944224238,0.0004984174156561,0.0005272770649753,-0.0217756703495979,0.0,0.0,0.0,-0.0090359589084982,60.0,-15.837274551391602,-0.0,-7.172911153929817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,9.626487735658884e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001013715518638,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,7.487268158001825e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001013715591398,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0004808628000319,290.21490478515625,294.1499938964844,266.3800354003906,265.4803771972656,266.85302734375,266.3334350585937,288.9490966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010256944224238,0.0004984174156561,0.0005272770649753,-0.0217756703495979,0.0,0.0,0.0,-0.0090359589084982,60.0,-15.837274551391602,-0.0,-7.172911153929817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,9.622513607610016e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001013297005556,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,7.484176603611559e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001013297078316,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0004806642537005,290.2051086425781,294.1499938964844,266.39520263671875,265.50048828125,266.8446350097656,266.3505554199219,288.9373779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025270903483,0.0004956339835189,0.0005296369199641,-0.0216488186269998,0.0,0.0,0.0,-0.0090123740956187,60.0,-15.811279296875,-0.0,-7.166988069684521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,9.622513607610016e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001013297005556,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,7.484176603611559e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001013297078316,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0004806642537005,290.2051086425781,294.1499938964844,266.39520263671875,265.50048828125,266.8446350097656,266.3505554199219,288.9373779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025270903483,0.0004956339835189,0.0005296369199641,-0.0216488186269998,0.0,0.0,0.0,-0.0090123740956187,60.0,-15.811279296875,-0.0,-7.166988069684521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,9.618814510758966e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001012907523545,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,7.481300417566672e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001012907596305,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0004804795025847,290.1952819824219,294.1499938964844,266.4091186523437,265.518798828125,266.83673095703125,266.3666381835937,288.9256591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248767212033,0.0004930438590236,0.0005318328621797,-0.0215307772159576,0.0,0.0,0.0,-0.0089904284104704,60.0,-15.786737442016602,-0.0,-7.161479231854173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,9.618814510758966e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001012907523545,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,7.481300417566672e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001012907596305,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0004804795025847,290.1952819824219,294.1499938964844,266.4091186523437,265.518798828125,266.83673095703125,266.3666381835937,288.9256591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248767212033,0.0004930438590236,0.0005318328621797,-0.0215307772159576,0.0,0.0,0.0,-0.0089904284104704,60.0,-15.786737442016602,-0.0,-7.161479231854173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.615328599466012e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,0.0001012540378724,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,7.478588668163866e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,0.0001012540451483,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0004803053452633,290.1854553222656,294.1499938964844,266.42169189453125,265.53515625,266.8291015625,266.3819274902344,288.9139709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245052399113,0.0004906025133095,0.0005339027266018,-0.0214195139706134,0.0,0.0,0.0,-0.0089697418734431,60.0,-15.763190269470217,-0.0,-7.15628800662671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.615328599466012e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,0.0001012540378724,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,7.478588668163866e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,0.0001012540451483,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0004803053452633,290.1854553222656,294.1499938964844,266.42169189453125,265.53515625,266.8291015625,266.3819274902344,288.9139709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245052399113,0.0004906025133095,0.0005339027266018,-0.0214195139706134,0.0,0.0,0.0,-0.0089697418734431,60.0,-15.763190269470217,-0.0,-7.15628800662671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.613711154088378e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0001012370048556,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,7.477330655092373e-05,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001012370121316,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0004802245530299,290.1805419921875,294.1499938964844,266.4273986816406,265.5425109863281,266.8254699707031,266.3890686035156,288.9081420898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243328288197,0.0004894698504358,0.0005348630365915,-0.0213678944855928,0.0,0.0,0.0,-0.0089601445943117,60.0,-15.75210189819336,-0.0,-7.153880687837957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,9.612171561457215e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.000101220794022,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,7.47613376006484e-05,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.000101220801298,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0004801476898137,290.17559814453125,294.1499938964844,266.4327697753906,265.54931640625,266.8218994140625,266.3959350585937,288.9023132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010241689160466,0.0004883920191787,0.0005357768386602,-0.0213187709450721,0.0,0.0,0.0,-0.008951012045145,60.0,-15.741372108459473,-0.0,-7.151589898057864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.60937177296728e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0001011913118418,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,7.473956065950915e-05,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001011913191177,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0004800078168045,290.16571044921875,294.1499938964844,266.4422302246094,265.5611572265625,266.81500244140625,266.4086608886719,288.8906555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010238705435767,0.0004864313523285,0.0005374391330406,-0.0212294124066829,0.0,0.0,0.0,-0.008934399113059,60.0,-15.721156120300291,-0.0,-7.147423275455368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.60937177296728e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0001011913118418,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,7.473956065950915e-05,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001011913191177,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0004800078168045,290.16571044921875,294.1499938964844,266.4422302246094,265.5611572265625,266.81500244140625,266.4086608886719,288.8906555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010238705435767,0.0004864313523285,0.0005374391330406,-0.0212294124066829,0.0,0.0,0.0,-0.008934399113059,60.0,-15.721156120300291,-0.0,-7.147423275455368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,9.606942330719904e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259094238281,0.0,0.0,0.0001011657295748,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,7.472066499758512e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0001011657368508,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,0.0004798864829353,290.1557922363281,294.1499938964844,266.45001220703125,265.5704650878906,266.808349609375,266.420166015625,288.8790283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236115194857,0.0004847300297114,0.0005388815770857,-0.0211518742144107,0.0,0.0,0.0,-0.0089199831709265,60.0,-15.702584266662598,-0.0,-7.143809455101291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,9.606942330719904e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259094238281,0.0,0.0,0.0001011657295748,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,7.472066499758512e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0001011657368508,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,0.0004798864829353,290.1557922363281,294.1499938964844,266.45001220703125,265.5704650878906,266.808349609375,266.420166015625,288.8790283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236115194857,0.0004847300297114,0.0005388815770857,-0.0211518742144107,0.0,0.0,0.0,-0.0089199831709265,60.0,-15.702584266662598,-0.0,-7.143809455101291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,9.605041122995316e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0001011457061395,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,7.470587297575548e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,0.0001011457134154,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0004797915171366,290.1458740234375,294.1499938964844,266.455810546875,265.5771484375,266.8019714355469,266.429931640625,288.867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234089568257,0.0004833984712604,0.0005400104564614,-0.0210911892354488,0.0,0.0,0.0,-0.0089087011292576,60.0,-15.686311721801758,-0.0,-7.140981495012967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,9.605041122995316e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0001011457061395,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,7.470587297575548e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,0.0001011457134154,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0004797915171366,290.1458740234375,294.1499938964844,266.455810546875,265.5771484375,266.8019714355469,266.429931640625,288.867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234089568257,0.0004833984712604,0.0005400104564614,-0.0210911892354488,0.0,0.0,0.0,-0.0089087011292576,60.0,-15.686311721801758,-0.0,-7.140981495012967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,9.603628859622404e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.000101130841358,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,7.469489355571568e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,0.000101130848634,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0004797209694515,290.13592529296875,294.1499938964844,266.4595642089844,265.5813293457031,266.7957458496094,266.43829345703125,288.8558654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232584318146,0.0004824094939976,0.0005408489378169,-0.0210461150854825,0.0,0.0,0.0,-0.0089003210887312,60.0,-15.671889305114746,-0.0,-7.13888113068606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,9.603628859622404e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.000101130841358,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,7.469489355571568e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,0.000101130848634,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0004797209694515,290.13592529296875,294.1499938964844,266.4595642089844,265.5813293457031,266.7957458496094,266.43829345703125,288.8558654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232584318146,0.0004824094939976,0.0005408489378169,-0.0210461150854825,0.0,0.0,0.0,-0.0089003210887312,60.0,-15.671889305114746,-0.0,-7.13888113068606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,9.603291255189106e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001011272834148,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,7.469226693501696e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0001011272906907,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.0004797041183337,290.1309509277344,294.1499938964844,266.460693359375,265.58251953125,266.792724609375,266.4418029785156,288.8500671386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232224594801,0.0004821729962714,0.0005410494632087,-0.0210353359580039,0.0,0.0,0.0,-0.0088983168825507,60.0,-15.66574478149414,-0.0,-7.138378776971879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.60325778578408e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001011269268929,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,7.469200500054285e-05,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001011269341688,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0004797024012077,290.1259460449219,294.1499938964844,266.4613342285156,265.5830993652344,266.7897033691406,266.44488525390625,288.84429931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232187341898,0.0004821489274036,0.0005410697776824,-0.0210342407226562,0.0,0.0,0.0,-0.0088981129229068,60.0,-15.660319328308104,-0.0,-7.13832832843764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,9.604440856492148e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001011393833323,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,7.470120181096718e-05,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001011393906082,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0004797615110874,290.115966796875,294.1499938964844,266.4611511230469,265.5825500488281,266.78375244140625,266.4497985839844,288.8327331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023344695568,0.0004829771642107,0.0005403675604611,-0.0210719872266054,0.0,0.0,0.0,-0.0089051304385066,60.0,-15.652002334594728,-0.0,-7.140086921708645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,9.604440856492148e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001011393833323,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,7.470120181096718e-05,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001011393906082,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0004797615110874,290.115966796875,294.1499938964844,266.4611511230469,265.5825500488281,266.78375244140625,266.4497985839844,288.8327331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001023344695568,0.0004829771642107,0.0005403675604611,-0.0210719872266054,0.0,0.0,0.0,-0.0089051304385066,60.0,-15.652002334594728,-0.0,-7.140086921708645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920654296875,0.0,0.0,9.607683750800788e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001011735366773,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,7.472642755601555e-05,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001011735366773,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0004799235030077,290.10595703125,294.1499938964844,266.45904541015625,265.5797424316406,266.7779235839844,266.4527282714844,288.8212280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236900998279,0.0004852474667131,0.0005384426913224,-0.0211754571646451,0.0,0.0,0.0,-0.0089243669062852,60.0,-15.648323059082031,-0.0,-7.144908664713513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920654296875,0.0,0.0,9.607683750800788e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001011735366773,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,7.472642755601555e-05,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001011735366773,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0004799235030077,290.10595703125,294.1499938964844,266.45904541015625,265.5797424316406,266.7779235839844,266.4527282714844,288.8212280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236900998279,0.0004852474667131,0.0005384426913224,-0.0211754571646451,0.0,0.0,0.0,-0.0089243669062852,60.0,-15.648323059082031,-0.0,-7.144908664713513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,9.613551810616627e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001012353313853,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,7.477206963812932e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001012353386613,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.0004802166367881,290.0959167480469,294.1499938964844,266.4551086425781,265.5747985839844,266.7720947265625,266.45379638671875,288.8097229003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243152501061,0.0004893561126664,0.0005349591956473,-0.0213627088814973,0.0,0.0,0.0,-0.0089591797441244,60.0,-15.649615287780762,-0.0,-7.15363839276506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,9.613551810616627e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001012353313853,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,7.477206963812932e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001012353386613,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.0004802166367881,290.0959167480469,294.1499938964844,266.4551086425781,265.5747985839844,266.7720947265625,266.45379638671875,288.8097229003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010243152501061,0.0004893561126664,0.0005349591956473,-0.0213627088814973,0.0,0.0,0.0,-0.0089591797441244,60.0,-15.649615287780762,-0.0,-7.15363839276506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,9.622461220715196e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001013291475828,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,7.48413658584468e-05,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0001013291548588,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004806616925634,290.0858154296875,294.1499938964844,266.44940185546875,265.5678100585937,266.76629638671875,266.4530029296875,288.7982177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252645006403,0.0004955941694788,0.0005296702729538,-0.0216470044106245,0.0,0.0,0.0,-0.0090120350942015,60.0,-15.656725883483888,-0.0,-7.166903515098967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,9.622461220715196e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001013291475828,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,7.48413658584468e-05,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0001013291548588,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004806616925634,290.0858154296875,294.1499938964844,266.44940185546875,265.5678100585937,266.76629638671875,266.4530029296875,288.7982177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252645006403,0.0004955941694788,0.0005296702729538,-0.0216470044106245,0.0,0.0,0.0,-0.0090120350942015,60.0,-15.656725883483888,-0.0,-7.166903515098967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,9.627961844671518e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001013870714814,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.48841484892182e-05,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001013870787573,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0004809364618267,290.0807800292969,294.1499938964844,266.4458923339844,265.5635681152344,266.7633972167969,266.45196533203125,288.79248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025850418955,0.0004994454211555,0.0005264049977995,-0.0218225214630365,0.0,0.0,0.0,-0.0090446667745709,60.0,-15.662362098693848,-0.0,-7.175099625555958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
