time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353760,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.634453454054892e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001014554363791,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,7.493463635910302e-05,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001014554363791,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004812607076019,290.0757141113281,294.1499938964844,266.44195556640625,265.5588684082031,266.7604675292969,266.450439453125,288.7867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026542042382,0.0005039906245656,0.0005225514178164,-0.022029660642147,0.0,0.0,0.0,-0.0090831778943538,60.0,-15.66981601715088,-0.0,-7.184777928159748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,9.64991850196384e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0001016182868625,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,7.50549224903807e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001016182941384,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0004820332105737,290.0655822753906,294.1499938964844,266.4328308105469,265.5480651855469,266.75457763671875,266.446044921875,288.7752990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281896684318,0.0005148186464793,0.0005133710219524,-0.0225231181830167,0.0,0.0,0.0,-0.0091749252751469,60.0,-15.68931484222412,-0.0,-7.207861330016385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,9.64991850196384e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0001016182868625,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,7.50549224903807e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001016182941384,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0004820332105737,290.0655822753906,294.1499938964844,266.4328308105469,265.5480651855469,266.75457763671875,266.446044921875,288.7752990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281896684318,0.0005148186464793,0.0005133710219524,-0.0225231181830167,0.0,0.0,0.0,-0.0091749252751469,60.0,-15.68931484222412,-0.0,-7.207861330016385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,9.668584971223028e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001018148541334,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,7.520010694861412e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001018148614093,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0004829656681977,290.0553894042969,294.1499938964844,266.4220886230469,265.5354919433594,266.7486267089844,266.43975830078125,288.76385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010301785077899,0.0005278886528685,0.0005022898549214,-0.0231187231838703,0.0,0.0,0.0,-0.0092856679111719,60.0,-15.715598106384276,-0.0,-7.235773580305249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,9.668584971223028e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001018148541334,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,7.520010694861412e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001018148614093,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0004829656681977,290.0553894042969,294.1499938964844,266.4220886230469,265.5354919433594,266.7486267089844,266.43975830078125,288.76385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010301785077899,0.0005278886528685,0.0005022898549214,-0.0231187231838703,0.0,0.0,0.0,-0.0092856679111719,60.0,-15.715598106384276,-0.0,-7.235773580305249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,9.690244041848928e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001020429335767,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,7.536856719525531e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001020429408526,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0004840475739911,290.045166015625,294.1499938964844,266.4097900390625,265.521240234375,266.7425231933594,266.43145751953125,288.7524108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324860922992,0.0005430536693893,0.0004894324229098,-0.0238097719848155,0.0,0.0,0.0,-0.0094141634181141,60.0,-15.748268127441406,-0.0,-7.268227619761093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,9.690244041848928e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001020429335767,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,7.536856719525531e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001020429408526,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0004840475739911,290.045166015625,294.1499938964844,266.4097900390625,265.521240234375,266.7425231933594,266.43145751953125,288.7524108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324860922992,0.0005430536693893,0.0004894324229098,-0.0238097719848155,0.0,0.0,0.0,-0.0094141634181141,60.0,-15.748268127441406,-0.0,-7.268227619761093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,9.714518091641366e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,0.0001022985597955,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,7.555736374342814e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001022985597955,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0004852601268794,290.034912109375,294.1499938964844,266.3959655761719,265.50543212890625,266.7362670898437,266.421142578125,288.7409973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010350723750889,0.0005600498989224,0.0004750224761664,-0.0245842244476079,0.0,0.0,0.0,-0.0095581738278269,60.0,-15.78671646118164,-0.0,-7.304686988618414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,9.714518091641366e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,0.0001022985597955,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,7.555736374342814e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001022985597955,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0004852601268794,290.034912109375,294.1499938964844,266.3959655761719,265.50543212890625,266.7362670898437,266.421142578125,288.7409973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010350723750889,0.0005600498989224,0.0004750224761664,-0.0245842244476079,0.0,0.0,0.0,-0.0095581738278269,60.0,-15.78671646118164,-0.0,-7.304686988618414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,9.727455471875146e-05,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.00010243478755,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,7.565798296127468e-05,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0001024347948259,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0004859063774347,290.0297546386719,294.1499938964844,266.38848876953125,265.4969482421875,266.73309326171875,266.41534423828125,288.7352905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010364507324993,0.0005691081751137,0.0004673425864893,-0.02499695494771,0.0,0.0,0.0,-0.0096349259838461,60.0,-15.807655334472656,-0.0,-7.324155149035505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,9.740840323502198e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001025757446768,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,7.576209463877603e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0001025757446768,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0004865749797318,290.02459716796875,294.1499938964844,266.38067626953125,265.4881286621094,266.7298583984375,266.4090881347656,288.7295837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378768201917,0.0005784800741821,0.000459396833321,-0.025423964485526,0.0,0.0,0.0,-0.0097143352031707,60.0,-15.82972240447998,-0.0,-7.344325325675527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,9.768648305907844e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.000102868572867,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,7.597837975481525e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0001028685801429,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0004879640473518,290.01422119140625,294.1499938964844,266.3639831542969,265.46942138671875,266.7232666015625,266.395263671875,288.7182006835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408397065475,0.00059795047855,0.0004428892279975,-0.0263110473752021,0.0,0.0,0.0,-0.0098793106153607,60.0,-15.876638412475586,-0.0,-7.386316980273477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,9.768648305907844e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.000102868572867,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,7.597837975481525e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0001028685801429,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0004879640473518,290.01422119140625,294.1499938964844,266.3639831542969,265.46942138671875,266.7232666015625,266.395263671875,288.7182006835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408397065475,0.00059795047855,0.0004428892279975,-0.0263110473752021,0.0,0.0,0.0,-0.0098793106153607,60.0,-15.876638412475586,-0.0,-7.386316980273477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,9.797355596674606e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000103170867078,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,7.620164979016408e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,0.0001031708743539,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0004893980221822,290.0038146972656,294.1499938964844,266.3459167480469,265.44940185546875,266.7164001464844,266.37957763671875,288.706787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438984027132,0.0006180502241477,0.0004258481203578,-0.0272267386317253,0.0,0.0,0.0,-0.0100496178492903,60.0,-15.92677116394043,-0.0,-7.429792248103696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,9.797355596674606e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000103170867078,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,7.620164979016408e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,0.0001031708743539,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0004893980221822,290.0038146972656,294.1499938964844,266.3459167480469,265.44940185546875,266.7164001464844,266.37957763671875,288.706787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438984027132,0.0006180502241477,0.0004258481203578,-0.0272267386317253,0.0,0.0,0.0,-0.0100496178492903,60.0,-15.92677116394043,-0.0,-7.429792248103696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.826307359617203e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385925292969,0.0,0.0,0.0001034757442539,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,7.642683340236545e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001034757515299,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,0.0004908442497253,289.99334716796875,294.1499938964844,266.3265991210937,265.4281921386719,266.7093200683594,266.3622741699219,288.6954040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010469830594956,0.0006383214495144,0.000408661639085,-0.0281501710414886,0.0,0.0,0.0,-0.0102213779464364,60.0,-15.97872257232666,-0.0,-7.473767738019887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.826307359617203e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385925292969,0.0,0.0,0.0001034757442539,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,7.642683340236545e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001034757515299,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,0.0004908442497253,289.99334716796875,294.1499938964844,266.3265991210937,265.4281921386719,266.7093200683594,266.3622741699219,288.6954040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010469830594956,0.0006383214495144,0.000408661639085,-0.0281501710414886,0.0,0.0,0.0,-0.0102213779464364,60.0,-15.97872257232666,-0.0,-7.473767738019887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,9.855020471150056e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001037781112245,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,7.665016164537519e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001037781185004,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0004922785446979,289.9828186035156,294.1499938964844,266.3059997558594,265.4058837890625,266.7019958496094,266.3436279296875,288.6839904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010500424541532,0.000658425677102,0.0003916167479474,-0.0290659293532371,0.0,0.0,0.0,-0.0103917242959141,60.0,-16.031639099121094,-0.0,-7.517508748833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,9.855020471150056e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001037781112245,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,7.665016164537519e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001037781185004,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0004922785446979,289.9828186035156,294.1499938964844,266.3059997558594,265.4058837890625,266.7019958496094,266.3436279296875,288.6839904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010500424541532,0.000658425677102,0.0003916167479474,-0.0290659293532371,0.0,0.0,0.0,-0.0103917242959141,60.0,-16.031639099121094,-0.0,-7.517508748833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.869076166069136e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001039261187543,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,7.675947563257068e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0001039261260302,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0004929805872961,289.9775390625,294.1499938964844,266.2952575683594,265.3943176269531,266.6982116699219,266.33367919921875,288.6783142089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515400208532,0.0006682667299173,0.0003832732909359,-0.0295141674578189,0.0,0.0,0.0,-0.0104751093313097,60.0,-16.058191299438477,-0.0,-7.5389664289105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,9.882864833343774e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001040713250404,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,7.686672324780375e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,0.0001040713250404,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,0.0004936694167554,289.9722595214844,294.1499938964844,266.28424072265625,265.3825378417969,266.6943664550781,266.3233947753906,288.672607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010530091822147,0.0006779211689718,0.0003750880132429,-0.0299538895487785,0.0,0.0,0.0,-0.0105569129809737,60.0,-16.084646224975586,-0.0,-7.560047521337766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,9.90919506875798e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0001043485972331,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.707151235081255e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0001043485972331,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0004949846188537,289.9616394042969,294.1499938964844,266.2613220214844,265.3582458496094,266.6864624023437,266.30181884765625,288.66119384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010558146750554,0.0006963568157516,0.0003594578593038,-0.0307935122400522,0.0,0.0,0.0,-0.0107131209224462,60.0,-16.136707305908203,-0.0,-7.60038432190413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,9.90919506875798e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0001043485972331,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.707151235081255e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0001043485972331,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0004949846188537,289.9616394042969,294.1499938964844,266.2613220214844,265.3582458496094,266.6864624023437,266.30181884765625,288.66119384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010558146750554,0.0006963568157516,0.0003594578593038,-0.0307935122400522,0.0,0.0,0.0,-0.0107131209224462,60.0,-16.136707305908203,-0.0,-7.60038432190413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,9.933308319887146e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.0001046025208779,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,7.725906471023336e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001046025208779,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0004961891681887,289.95098876953125,294.1499938964844,266.2373352050781,265.3331298828125,266.67822265625,266.2789611816406,288.6498107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010583839612081,0.0007132400642149,0.0003451438387855,-0.0315623767673969,0.0,0.0,0.0,-0.0108561748638749,60.0,-16.1865234375,-0.0,-7.637418519834682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,9.933308319887146e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.0001046025208779,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,7.725906471023336e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001046025208779,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0004961891681887,289.95098876953125,294.1499938964844,266.2373352050781,265.3331298828125,266.67822265625,266.2789611816406,288.6498107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010583839612081,0.0007132400642149,0.0003451438387855,-0.0315623767673969,0.0,0.0,0.0,-0.0108561748638749,60.0,-16.1865234375,-0.0,-7.637418519834682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,9.954621054930612e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001048269550665,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,7.74248328525573e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0001048269550665,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004972537863068,289.9403076171875,294.1499938964844,266.2123107910156,265.3072814941406,266.669677734375,266.2550354003906,288.6383972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001060654874891,0.0007281624712049,0.0003324923454783,-0.0322418995201587,0.0,0.0,0.0,-0.010982614941895,60.0,-16.2332706451416,-0.0,-7.670226409572933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,9.954621054930612e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001048269550665,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,7.74248328525573e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0001048269550665,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004972537863068,289.9403076171875,294.1499938964844,266.2123107910156,265.3072814941406,266.669677734375,266.2550354003906,288.6383972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001060654874891,0.0007281624712049,0.0003324923454783,-0.0322418995201587,0.0,0.0,0.0,-0.010982614941895,60.0,-16.2332706451416,-0.0,-7.670226409572933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,9.972824045689777e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001050186401698,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,7.756640843581408e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,0.0001050186474458,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,0.0004981630481779,289.9295654296875,294.1499938964844,266.18634033203125,265.28076171875,266.6607971191406,266.23004150390625,288.6269836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062594470568,0.0007409075042232,0.000321686908137,-0.032822236418724,0.0,0.0,0.0,-0.0110906064510345,60.0,-16.275922775268555,-0.0,-7.698302795233759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,9.972824045689777e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001050186401698,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,7.756640843581408e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,0.0001050186474458,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,0.0004981630481779,289.9295654296875,294.1499938964844,266.18634033203125,265.28076171875,266.6607971191406,266.23004150390625,288.6269836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001062594470568,0.0007409075042232,0.000321686908137,-0.032822236418724,0.0,0.0,0.0,-0.0110906064510345,60.0,-16.275922775268555,-0.0,-7.698302795233759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,9.980709728552029e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0001051016806741,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,7.762773748254403e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001051016806741,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0004985569394193,289.9241943359375,294.1499938964844,266.1730041503906,265.2673034667969,266.6562194824219,266.2171630859375,288.62127685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010634346399456,0.0007464285590685,0.000317006080877,-0.0330736227333545,0.0,0.0,0.0,-0.01113738771528,60.0,-16.29547691345215,-0.0,-7.710481497724686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,9.987783414544538e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001051761646522,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,7.768275827402249e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001051761719281,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0004989103181287,289.9187927246094,294.1499938964844,266.159423828125,265.2536926269531,266.65155029296875,266.2040405273437,288.61553955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010641884291544,0.000751381216105,0.0003128071839455,-0.033299122005701,0.0,0.0,0.0,-0.0111793521791696,60.0,-16.313945770263672,-0.0,-7.721414618799828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,9.99952244455926e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.000105299783172,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,7.777405699016526e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.000105299790448,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,0.0004994967021048,289.9079895019531,294.1499938964844,266.13165283203125,265.22613525390625,266.6419982910156,266.1772155761719,288.6040954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010654391953721,0.000759600137826,0.0003058390284422,-0.0336733311414718,0.0,0.0,0.0,-0.0112489927560091,60.0,-16.347702026367188,-0.0,-7.739574670040383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,9.99952244455926e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.000105299783172,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,7.777405699016526e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.000105299790448,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,0.0004994967021048,289.9079895019531,294.1499938964844,266.13165283203125,265.22613525390625,266.6419982910156,266.1772155761719,288.6040954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010654391953721,0.000759600137826,0.0003058390284422,-0.0336733311414718,0.0,0.0,0.0,-0.0112489927560091,60.0,-16.347702026367188,-0.0,-7.739574670040383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001000826669041,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001053918676916,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,7.784207264194265e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001053918676916,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0004999334923923,289.89715576171875,294.1499938964844,266.10308837890625,265.1982116699219,266.63201904296875,266.1495361328125,288.5926513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010663708671927,0.0007657223031856,0.0003006485931109,-0.0339520648121833,0.0,0.0,0.0,-0.0113008664920926,60.0,-16.3767032623291,-0.0,-7.7531161934985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001000826669041,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001053918676916,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,7.784207264194265e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001053918676916,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0004999334923923,289.89715576171875,294.1499938964844,266.10308837890625,265.1982116699219,266.63201904296875,266.1495361328125,288.5926513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010663708671927,0.0007657223031856,0.0003006485931109,-0.0339520648121833,0.0,0.0,0.0,-0.0113008664920926,60.0,-16.3767032623291,-0.0,-7.7531161934985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,0.0001001422278932,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001054545864462,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.788839866407216e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0001054545937222,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0005002310499548,289.8863220214844,294.1499938964844,266.0737609863281,265.16998291015625,266.6217346191406,266.12115478515625,288.5811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010670055635273,0.0007698925910517,0.0002971130015794,-0.0341419279575347,0.0,0.0,0.0,-0.0113362027332186,60.0,-16.401824951171875,-0.0,-7.76234685417876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,0.0001001422278932,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001054545864462,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.788839866407216e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0001054545937222,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0005002310499548,289.8863220214844,294.1499938964844,266.0737609863281,265.16998291015625,266.6217346191406,266.12115478515625,288.5811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010670055635273,0.0007698925910517,0.0002971130015794,-0.0341419279575347,0.0,0.0,0.0,-0.0113362027332186,60.0,-16.401824951171875,-0.0,-7.76234685417876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001001764539978,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001054906315403,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,7.791502139298245e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,0.0001054906388162,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0005004020058549,289.8754272460937,294.1499938964844,266.0437316894531,265.1415405273437,266.6110534667969,266.0920715332031,288.5697021484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673702927306,0.0007722888258285,0.0002950814960058,-0.0342510193586349,0.0,0.0,0.0,-0.0113565064966678,60.0,-16.423009872436523,-0.0,-7.767653187329415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001001764539978,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001054906315403,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,7.791502139298245e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,0.0001054906388162,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0005004020058549,289.8754272460937,294.1499938964844,266.0437316894531,265.1415405273437,266.6110534667969,266.0920715332031,288.5697021484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673702927306,0.0007722888258285,0.0002950814960058,-0.0342510193586349,0.0,0.0,0.0,-0.0113565064966678,60.0,-16.423009872436523,-0.0,-7.767653187329415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
