time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356100,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001001861310214,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.0001055008178809,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,7.792254473315552e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001055008251569,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0005004503182135,289.8699951171875,294.1499938964844,266.0284729003906,265.1272888183594,266.6055603027344,266.0773010253906,288.56396484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674733202904,0.000772965780925,0.0002945075684692,-0.0342818424105644,0.0,0.0,0.0,-0.0113622425124049,60.0,-16.4322509765625,-0.0,-7.769152432501869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.000100190329249,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0001055052416631,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.792581163812429e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.0001055052416631,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0005004712729714,289.86456298828125,294.1499938964844,266.0130615234375,265.1130065917969,266.5999755859375,266.0623474121094,288.5582275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010675181401893,0.0007732597296126,0.0002942584105767,-0.0342952236533165,0.0,0.0,0.0,-0.011364733800292,60.0,-16.44074249267578,-0.0,-7.769804000190561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001001854980131,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0001055001484928,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,7.792204996803775e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.0001055001557688,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0005004471749998,289.8536376953125,294.1499938964844,265.9818115234375,265.0844421386719,266.58856201171875,266.03204345703125,288.54669189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674665682017,0.0007729210192337,0.0002945456071756,-0.0342798009514808,0.0,0.0,0.0,-0.011361863464117,60.0,-16.4559268951416,-0.0,-7.769053667061598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001001854980131,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0001055001484928,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,7.792204996803775e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.0001055001557688,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0005004471749998,289.8536376953125,294.1499938964844,265.9818115234375,265.0844421386719,266.58856201171875,266.03204345703125,288.54669189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674665682017,0.0007729210192337,0.0002945456071756,-0.0342798009514808,0.0,0.0,0.0,-0.011361863464117,60.0,-16.4559268951416,-0.0,-7.769053667061598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.000100167497294,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001054811946232,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,7.790805102558807e-05,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001054812018992,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0005003572441637,289.8427429199219,294.1499938964844,265.95001220703125,265.0559387207031,266.57672119140625,266.00115966796875,288.5351867675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672748321667,0.0007716605323366,0.00029561429983,-0.0342224165797233,0.0,0.0,0.0,-0.0113511839881539,60.0,-16.46869468688965,-0.0,-7.766261944652798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.000100167497294,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001054811946232,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,7.790805102558807e-05,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001054812018992,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0005003572441637,289.8427429199219,294.1499938964844,265.95001220703125,265.0559387207031,266.57672119140625,266.00115966796875,288.5351867675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672748321667,0.0007716605323366,0.00029561429983,-0.0342224165797233,0.0,0.0,0.0,-0.0113511839881539,60.0,-16.46869468688965,-0.0,-7.766261944652798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001001405253191,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0001054527965607,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,7.788707443978637e-05,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001054528038366,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0005002225516363,289.831787109375,294.1499938964844,265.917236328125,265.0271911621094,266.5645446777344,265.9697265625,288.52362060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010669875191524,0.0007697719847783,0.0002972155052702,-0.0341364368796348,0.0,0.0,0.0,-0.0113351820036768,60.0,-16.480159759521484,-0.0,-7.762079690110113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001001405253191,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0001054527965607,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,7.788707443978637e-05,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001054528038366,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0005002225516363,289.831787109375,294.1499938964844,265.917236328125,265.0271911621094,266.5645446777344,265.9697265625,288.52362060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010669875191524,0.0007697719847783,0.0002972155052702,-0.0341364368796348,0.0,0.0,0.0,-0.0113351820036768,60.0,-16.480159759521484,-0.0,-7.762079690110113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.0001001109485514,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0001054216481861,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,7.786406786181033e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0001054216481861,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0005000747623853,289.82086181640625,294.1499938964844,265.8830261230469,264.997802734375,266.5519104003906,265.937255859375,288.5120849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666722664609,0.0007677003741264,0.0002989718632306,-0.0340421237051487,0.0,0.0,0.0,-0.0113176284357905,60.0,-16.49159812927246,-0.0,-7.757493847293517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.0001001109485514,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0001054216481861,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,7.786406786181033e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0001054216481861,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0005000747623853,289.82086181640625,294.1499938964844,265.8830261230469,264.997802734375,266.5519104003906,265.937255859375,288.5120849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666722664609,0.0007677003741264,0.0002989718632306,-0.0340421237051487,0.0,0.0,0.0,-0.0113176284357905,60.0,-16.49159812927246,-0.0,-7.757493847293517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,0.0001000961492536,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001054060630849,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,7.785255729686469e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001054060703609,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,0.0005000008386559,289.8153686523437,294.1499938964844,265.8653564453125,264.9828186035156,266.5454406738281,265.920654296875,288.5062866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010665145236998,0.0007666641613468,0.0002998503332491,-0.0339949466288089,0.0,0.0,0.0,-0.0113088488578796,60.0,-16.497547149658203,-0.0,-7.755200215342485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001000819611363,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001053911255439,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,7.784151966916397e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,0.0001053911255439,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0004999299999326,289.8099060058594,294.1499938964844,265.8473205566406,264.9676818847656,266.5388488769531,265.9037170410156,288.50048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010663633001968,0.0007656706147827,0.0003006927436217,-0.0339497104287147,0.0,0.0,0.0,-0.0113004306331276,60.0,-16.5037899017334,-0.0,-7.753001796118043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001000560223474,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.000105363811599,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,7.782135071465746e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.000105363818875,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0004998004296794,289.7989501953125,294.1499938964844,265.8101501464844,264.9367370605469,266.525390625,265.8689270019531,288.4888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010660869302228,0.0007638544193468,0.0003022325108759,-0.03386702388525,0.0,0.0,0.0,-0.0112850414589047,60.0,-16.517261505126953,-0.0,-7.74898367694732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001000560223474,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.000105363811599,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,7.782135071465746e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.000105363818875,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0004998004296794,289.7989501953125,294.1499938964844,265.8101501464844,264.9367370605469,266.525390625,265.8689270019531,288.4888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010660869302228,0.0007638544193468,0.0003022325108759,-0.03386702388525,0.0,0.0,0.0,-0.0112850414589047,60.0,-16.517261505126953,-0.0,-7.74898367694732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.0001000352422124,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001053419255185,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,7.780519081279635e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001053419327945,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.00049969664542,289.7879638671875,294.1499938964844,265.7714538574219,264.9049072265625,266.5114440917969,265.8326721191406,288.477294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658653918653,0.000762399053201,0.0003034663677681,-0.0338007658720016,0.0,0.0,0.0,-0.0112727098166942,60.0,-16.532550811767578,-0.0,-7.74576420781159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.0001000352422124,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001053419255185,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,7.780519081279635e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001053419327945,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.00049969664542,289.7879638671875,294.1499938964844,265.7714538574219,264.9049072265625,266.5114440917969,265.8326721191406,288.477294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658653918653,0.000762399053201,0.0003034663677681,-0.0338007658720016,0.0,0.0,0.0,-0.0112727098166942,60.0,-16.532550811767578,-0.0,-7.74576420781159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001000202391878,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,0.0001053261294146,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,7.77935201767832e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001053261366905,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004996216739527,289.7769775390625,294.1499938964844,265.7312316894531,264.8721008300781,266.4970397949219,265.79510498046875,288.4656677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010657055536285,0.0007613483467139,0.0003043571778107,-0.0337529294192791,0.0,0.0,0.0,-0.0112638073042035,60.0,-16.54964256286621,-0.0,-7.743440733065654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001000202391878,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,0.0001053261294146,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,7.77935201767832e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001053261366905,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004996216739527,289.7769775390625,294.1499938964844,265.7312316894531,264.8721008300781,266.4970397949219,265.79510498046875,288.4656677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010657055536285,0.0007613483467139,0.0003043571778107,-0.0337529294192791,0.0,0.0,0.0,-0.0112638073042035,60.0,-16.54964256286621,-0.0,-7.743440733065654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0001000128104351,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0001053183004842,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,7.778773579047993e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,0.0001053183077601,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0004995845374651,289.7659912109375,294.1499938964844,265.689453125,264.83819580078125,266.4820861816406,265.755859375,288.4540405273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010656262747943,0.000760827679187,0.0003047986247111,-0.0337292216718196,0.0,0.0,0.0,-0.0112593946978449,60.0,-16.56918716430664,-0.0,-7.742288943290988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0001000128104351,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0001053183004842,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,7.778773579047993e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,0.0001053183077601,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0004995845374651,289.7659912109375,294.1499938964844,265.689453125,264.83819580078125,266.4820861816406,265.755859375,288.4540405273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010656262747943,0.000760827679187,0.0003047986247111,-0.0337292216718196,0.0,0.0,0.0,-0.0112593946978449,60.0,-16.56918716430664,-0.0,-7.742288943290988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,0.0001000113916234,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0001053168089129,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,7.778663712088019e-05,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.0001053168161888,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0004995774943381,289.760498046875,294.1499938964844,265.66796875,264.8208312988281,266.4744567871094,265.7357177734375,288.4482116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010656111408025,0.0007607283187098,0.0003048828220926,-0.033724695444107,0.0,0.0,0.0,-0.0112585527822375,60.0,-16.579681396484375,-0.0,-7.742069385585637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001000124611891,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0001053179366863,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,7.77874665800482e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.0001053179439622,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,0.0004995828494429,289.7549743652344,294.1499938964844,265.6460876464844,264.8031921386719,266.4666442871094,265.7151184082031,288.4423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001065622549504,0.0007608031737618,0.0003048193466383,-0.0337281078100204,0.0,0.0,0.0,-0.0112591879442334,60.0,-16.59089469909668,-0.0,-7.742234942043069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001000198535621,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001053257219609,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,7.779321458656341e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,0.0001053257219609,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0004996197530999,289.74395751953125,294.1499938964844,265.60113525390625,264.7669372558594,266.45068359375,265.6729431152344,288.43072509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010657012462615,0.0007613204652443,0.000304380810121,-0.033751655369997,0.0,0.0,0.0,-0.0112635707482695,60.0,-16.614824295043945,-0.0,-7.743378915847644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001000198535621,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001053257219609,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,7.779321458656341e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,0.0001053257219609,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0004996197530999,289.74395751953125,294.1499938964844,265.60113525390625,264.7669372558594,266.45068359375,265.6729431152344,288.43072509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010657012462615,0.0007613204652443,0.000304380810121,-0.033751655369997,0.0,0.0,0.0,-0.0112635707482695,60.0,-16.614824295043945,-0.0,-7.743378915847644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001000349002424,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.0001053415617207,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,7.780492160236463e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001053415689966,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0004996948991902,289.7329406738281,294.1499938964844,265.5545654296875,264.7293701171875,266.4341735839844,265.6290283203125,288.4190368652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658614337444,0.0007623735582455,0.0003034879046026,-0.0337996035814285,0.0,0.0,0.0,-0.0112724937498569,60.0,-16.641399383544922,-0.0,-7.745708074935467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001000349002424,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.0001053415617207,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,7.780492160236463e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001053415689966,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0004996948991902,289.7329406738281,294.1499938964844,265.5545654296875,264.7293701171875,266.4341735839844,265.6290283203125,288.4190368652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010658614337444,0.0007623735582455,0.0003034879046026,-0.0337996035814285,0.0,0.0,0.0,-0.0112724937498569,60.0,-16.641399383544922,-0.0,-7.745708074935467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001000582124106,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001053661180776,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,7.782305328873917e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01812744140625,0.0,0.0,0.0001053661253536,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,0.0004998113727197,289.7218933105469,294.1499938964844,265.50634765625,264.6903991699219,266.4169921875,265.5832824707031,288.4073486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010661098640412,0.0007640059920959,0.0003021038719452,-0.0338739268481731,0.0,0.0,0.0,-0.0112863248214125,60.0,-16.670635223388672,-0.0,-7.749318342575864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001000582124106,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001053661180776,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,7.782305328873917e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01812744140625,0.0,0.0,0.0001053661253536,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,0.0004998113727197,289.7218933105469,294.1499938964844,265.50634765625,264.6903991699219,266.4169921875,265.5832824707031,288.4073486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010661098640412,0.0007640059920959,0.0003021038719452,-0.0338739268481731,0.0,0.0,0.0,-0.0112863248214125,60.0,-16.670635223388672,-0.0,-7.749318342575864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001000882984953,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,0.0001053977975971,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.784645276842639e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.000105397804873,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0004999616649001,289.7108154296875,294.1499938964844,265.4564819335937,264.64996337890625,266.3992614746094,265.5361022949219,288.3956298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664303554221,0.0007661121780984,0.0003003181773237,-0.0339698158204555,0.0,0.0,0.0,-0.0113041708245873,60.0,-16.701919555664062,-0.0,-7.753978792379712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001000882984953,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,0.0001053977975971,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.784645276842639e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.000105397804873,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0004999616649001,289.7108154296875,294.1499938964844,265.4564819335937,264.64996337890625,266.3992614746094,265.5361022949219,288.3956298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664303554221,0.0007661121780984,0.0003003181773237,-0.0339698158204555,0.0,0.0,0.0,-0.0113041708245873,60.0,-16.701919555664062,-0.0,-7.753978792379712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.000100106386526,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001054168460541,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,7.786052447045222e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0001054168460541,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0005000520031899,289.7052917480469,294.1499938964844,265.430908203125,264.6291809082031,266.39013671875,265.51177978515625,288.3897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666230227798,0.0007673783693462,0.0002992446243297,-0.0340274646878242,0.0,0.0,0.0,-0.0113148996606469,60.0,-16.718698501586914,-0.0,-7.75678117292955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.0001001259806798,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001054374733939,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.787576032569632e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,0.0001054374806699,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.0005001498502679,289.6997375488281,294.1499938964844,265.4049072265625,264.60797119140625,266.3808898925781,265.487060546875,288.3839111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010668317554518,0.000768749974668,0.0002980817225761,-0.034089908003807,0.0,0.0,0.0,-0.0113265207037329,60.0,-16.735980987548828,-0.0,-7.759817322039454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.0001001710261334,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0001054849199135,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,7.791080133756623e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0001054849199135,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0005003749392926,289.68865966796875,294.1499938964844,265.3516540527344,264.5643615722656,266.3617858886719,265.4361877441406,288.3721618652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673117358237,0.0007719041313976,0.0002954075462184,-0.0342335104942321,0.0,0.0,0.0,-0.0113532468676567,60.0,-16.77250099182129,-0.0,-7.76680124658924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.0001001710261334,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0001054849199135,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,7.791080133756623e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0001054849199135,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0005003749392926,289.68865966796875,294.1499938964844,265.3516540527344,264.5643615722656,266.3617858886719,265.4361877441406,288.3721618652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673117358237,0.0007719041313976,0.0002954075462184,-0.0342335104942321,0.0,0.0,0.0,-0.0113532468676567,60.0,-16.77250099182129,-0.0,-7.76680124658924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001002223580144,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.0001055389730026,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,7.795072451699525e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001055389730026,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0005006313440389,289.67755126953125,294.1499938964844,265.2966613769531,264.51904296875,266.3421325683594,265.38385009765625,288.36041259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678585385903,0.0007754979887977,0.0002923605788964,-0.0343971252441406,0.0,0.0,0.0,-0.0113836983218789,60.0,-16.811100006103516,-0.0,-7.774762877943432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001002223580144,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.0001055389730026,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,7.795072451699525e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001055389730026,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0005006313440389,289.67755126953125,294.1499938964844,265.2966613769531,264.51904296875,266.3421325683594,265.38385009765625,288.36041259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678585385903,0.0007754979887977,0.0002923605788964,-0.0343971252441406,0.0,0.0,0.0,-0.0113836983218789,60.0,-16.811100006103516,-0.0,-7.774762877943432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001002806675387,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.000105600374809,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,7.799607556080446e-05,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.000105600374809,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0005009225569665,289.6664123535156,294.1499938964844,265.2398986816406,264.4718933105469,266.3217163085937,265.3295288085937,288.3486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684797307476,0.0007795801502652,0.0002888996095862,-0.0345829650759696,0.0,0.0,0.0,-0.0114182867109775,60.0,-16.852426528930664,-0.0,-7.7838109291406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001002806675387,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.000105600374809,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,7.799607556080446e-05,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.000105600374809,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0005009225569665,289.6664123535156,294.1499938964844,265.2398986816406,264.4718933105469,266.3217163085937,265.3295288085937,288.3486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684797307476,0.0007795801502652,0.0002888996095862,-0.0345829650759696,0.0,0.0,0.0,-0.0114182867109775,60.0,-16.852426528930664,-0.0,-7.7838109291406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,0.0001003457655315,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0001056689216056,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,7.804670894984156e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0001056689288816,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,0.000501247763168,289.6552734375,294.1499938964844,265.181396484375,264.42291259765625,266.3005676269531,265.2734069824219,288.3368225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069173333235,0.0007841378683224,0.0002850354649126,-0.0347904525697231,0.0,0.0,0.0,-0.0114569049328565,60.0,-16.896150588989258,-0.0,-7.79391982064226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
