time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358440,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,0.0001003457655315,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0001056689216056,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,7.804670894984156e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0001056689288816,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,0.000501247763168,289.6552734375,294.1499938964844,265.181396484375,264.42291259765625,266.3005676269531,265.2734069824219,288.3368225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069173333235,0.0007841378683224,0.0002850354649126,-0.0347904525697231,0.0,0.0,0.0,-0.0114569049328565,60.0,-16.896150588989258,-0.0,-7.79391982064226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0001003808574751,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,0.0001057058761944,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,7.807400106685236e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001057058761944,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.000501423026435,289.6496887207031,294.1499938964844,265.1514892578125,264.3976745605469,266.28973388671875,265.24462890625,288.3309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695471428334,0.0007865946972742,0.0002829524455592,-0.0349023006856441,0.0,0.0,0.0,-0.0114777218550443,60.0,-16.91893196105957,-0.0,-7.799371815053746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.000100417775684,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0001057447516359,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,7.810271199559793e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0001057447516359,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0005016074865125,289.64410400390625,294.1499938964844,265.12109375,264.3719787597656,266.2786865234375,265.2154235839844,288.32501220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010699405102059,0.0007891794084571,0.0002807610726449,-0.035019963979721,0.0,0.0,0.0,-0.0114996219053864,60.0,-16.942344665527344,-0.0,-7.805108737102273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0001004970545182,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.0001058282359736,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.816437573637813e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001058282432495,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0005020034732297,289.6329345703125,294.1499938964844,265.0589904785156,264.3190002441406,266.2560729980469,265.1556701660156,288.3132019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010707852197811,0.0007947302074171,0.0002760549832601,-0.0352726504206657,0.0,0.0,0.0,-0.0115466546267271,60.0,-16.990989685058594,-0.0,-7.817438074653182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0001004970545182,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.0001058282359736,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.816437573637813e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001058282432495,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0005020034732297,289.6329345703125,294.1499938964844,265.0589904785156,264.3190002441406,266.2560729980469,265.1556701660156,288.3132019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010707852197811,0.0007947302074171,0.0002760549832601,-0.0352726504206657,0.0,0.0,0.0,-0.0115466546267271,60.0,-16.990989685058594,-0.0,-7.817438074653182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0001005851736408,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.000105921033537,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.823291525710374e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.000105921033537,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,0.0005024436977691,289.6217346191406,294.1499938964844,264.9950256347656,264.2639465332031,266.2325439453125,265.0937805175781,288.3013610839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010717239929363,0.0008008999284356,0.0002708241227082,-0.0355535000562667,0.0,0.0,0.0,-0.0115989316254854,60.0,-17.042648315429688,-0.0,-7.831152970538825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0001005851736408,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.000105921033537,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.823291525710374e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.000105921033537,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,0.0005024436977691,289.6217346191406,294.1499938964844,264.9950256347656,264.2639465332031,266.2325439453125,265.0937805175781,288.3013610839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010717239929363,0.0008008999284356,0.0002708241227082,-0.0355535000562667,0.0,0.0,0.0,-0.0115989316254854,60.0,-17.042648315429688,-0.0,-7.831152970538825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0001006813181447,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001060222712112,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,7.83076902735047e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001060222784872,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0005029239109717,289.6105041503906,294.1499938964844,264.9292297363281,264.20672607421875,266.2082824707031,265.0301818847656,288.2894897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001072748331353,0.000807631178759,0.0002651171816978,-0.0358599051833152,0.0,0.0,0.0,-0.0116559667512774,60.0,-17.09678077697754,-0.0,-7.846129790323175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0001006813181447,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001060222712112,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,7.83076902735047e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001060222784872,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0005029239109717,289.6105041503906,294.1499938964844,264.9292297363281,264.20672607421875,266.2082824707031,265.0301818847656,288.2894897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001072748331353,0.000807631178759,0.0002651171816978,-0.0358599051833152,0.0,0.0,0.0,-0.0116559667512774,60.0,-17.09678077697754,-0.0,-7.846129790323175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001007879109238,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001061345174093,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,7.839059253456071e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0001061345246853,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0005034563946537,289.5992736816406,294.1499938964844,264.8615417480469,264.1472473144531,266.18328857421875,264.9647521972656,288.277587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738839628174,0.00081509409938,0.0002587898925412,-0.0361996069550514,0.0,0.0,0.0,-0.0117192007601261,60.0,-17.153846740722656,-0.0,-7.862751516540811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001007879109238,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001061345174093,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,7.839059253456071e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0001061345246853,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0005034563946537,289.5992736816406,294.1499938964844,264.8615417480469,264.1472473144531,266.18328857421875,264.9647521972656,288.277587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738839628174,0.00081509409938,0.0002587898925412,-0.0361996069550514,0.0,0.0,0.0,-0.0117192007601261,60.0,-17.153846740722656,-0.0,-7.862751516540811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001008457766147,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.0001061954535543,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,7.843560160836205e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001061954608303,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0005037453956902,289.5936279296875,294.1499938964844,264.8269958496094,264.1166381835937,266.17041015625,264.9311828613281,288.2716369628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010745004983618,0.0008191455854102,0.0002553549129515,-0.0363840162754058,0.0,0.0,0.0,-0.0117535293102264,60.0,-17.183828353881836,-0.0,-7.871782514712322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0001009068218991,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0001062597439158,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,7.848308450775221e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0001062597439158,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0005040503456257,289.5880126953125,294.1499938964844,264.7919921875,264.08544921875,266.1573181152344,264.8971252441406,288.26568603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010751509107649,0.0008234197157435,0.0002517311950214,-0.0365785583853721,0.0,0.0,0.0,-0.0117897447198629,60.0,-17.214601516723633,-0.0,-7.88131515605528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001010398846119,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001063998643076,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,7.858657772885635e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001063998643076,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,0.0005047150189056,289.57672119140625,294.1499938964844,264.7204895019531,264.0212707519531,266.1305847167969,264.82763671875,288.2537536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010765686165541,0.0008327359100803,0.0002438326773699,-0.0370025821030139,0.0,0.0,0.0,-0.0118686826899647,60.0,-17.27877426147461,-0.0,-7.902114163016449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001010398846119,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001063998643076,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,7.858657772885635e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001063998643076,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797546386719,0.0,0.0,0.0005047150189056,289.57672119140625,294.1499938964844,264.7204895019531,264.0212707519531,266.1305847167969,264.82763671875,288.2537536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010765686165541,0.0008327359100803,0.0002438326773699,-0.0370025821030139,0.0,0.0,0.0,-0.0118686826899647,60.0,-17.27877426147461,-0.0,-7.902114163016449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001011889617075,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.000106556850369,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,7.870252738939598e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.000106556857645,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0005054597277194,289.5653991699219,294.1499938964844,264.64703369140625,263.95465087890625,266.1028137207031,264.755859375,288.2417907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010781569872051,0.000843173940666,0.0002349830465391,-0.0374776385724544,0.0,0.0,0.0,-0.0119571248069405,60.0,-17.347354888916016,-0.0,-7.925449807544285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001011889617075,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.000106556850369,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,7.870252738939598e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.000106556857645,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0005054597277194,289.5653991699219,294.1499938964844,264.64703369140625,263.95465087890625,266.1028137207031,264.755859375,288.2417907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010781569872051,0.000843173940666,0.0002349830465391,-0.0374776385724544,0.0,0.0,0.0,-0.0119571248069405,60.0,-17.347354888916016,-0.0,-7.925449807544285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001013573055388,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,0.0001067341290763,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,7.883346552262083e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0001067341290763,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0005063006537966,289.5540466308594,294.1499938964844,264.5716552734375,263.8854675292969,266.07421875,264.68212890625,288.2298278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010799505980685,0.0008549605263397,0.0002249900426249,-0.0380140431225299,0.0,0.0,0.0,-0.0120569942519068,60.0,-17.420146942138672,-0.0,-7.95184149637862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001013573055388,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,0.0001067341290763,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,7.883346552262083e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0001067341290763,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0005063006537966,289.5540466308594,294.1499938964844,264.5716552734375,263.8854675292969,266.07421875,264.68212890625,288.2298278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010799505980685,0.0008549605263397,0.0002249900426249,-0.0380140431225299,0.0,0.0,0.0,-0.0120569942519068,60.0,-17.420146942138672,-0.0,-7.95184149637862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.000101548677776,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0001069356512743,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.898230251157656e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,0.0001069356512743,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0005072565982118,289.5426940917969,294.1499938964844,264.4942626953125,263.813720703125,266.0446472167969,264.606201171875,288.2178039550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001081989496015,0.00086835923139,0.0002136302355211,-0.0386237762868404,0.0,0.0,0.0,-0.012170523405075,60.0,-17.49823570251465,-0.0,-7.981896743558536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.000101548677776,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0001069356512743,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.898230251157656e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,0.0001069356512743,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0005072565982118,289.5426940917969,294.1499938964844,264.4942626953125,263.813720703125,266.0446472167969,264.606201171875,288.2178039550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001081989496015,0.00086835923139,0.0002136302355211,-0.0386237762868404,0.0,0.0,0.0,-0.012170523405075,60.0,-17.49823570251465,-0.0,-7.981896743558536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.0001016530732158,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,0.0001070455837179,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,7.906350219855085e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0001070455837179,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.0005077780224382,289.5369873046875,294.1499938964844,264.454833984375,263.77685546875,266.0294494628906,264.5673522949219,288.2117919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010831017279997,0.0008756683091633,0.0002074333751806,-0.0389563739299774,0.0,0.0,0.0,-0.0122324544936418,60.0,-17.53953742980957,-0.0,-7.998315965096482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0001017652102746,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001071636652341,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,7.915071910247207e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001071636652341,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,0.0005083382129669,289.5312805175781,294.1499938964844,264.4148864746094,263.73931884765625,266.0140075683594,264.5279235839844,288.2057800292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842963820323,0.0008835195330902,0.0002007769071497,-0.0393136218190193,0.0,0.0,0.0,-0.0122989788651466,60.0,-17.58237075805664,-0.0,-8.015971530994649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001020118652377,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.000107423402369,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,7.934255700092763e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0001074234096449,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0005095702945254,289.51983642578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9823913574219,264.4475402832031,288.1937255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010869243415072,0.0009007890475913,0.0001861353666754,-0.0400993749499321,0.0,0.0,0.0,-0.0124453054741024,60.0,-17.67247200012207,-0.0,-8.05487587740572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001020118652377,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.000107423402369,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,7.934255700092763e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0001074234096449,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0005095702945254,289.51983642578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9823913574219,264.4475402832031,288.1937255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010869243415072,0.0009007890475913,0.0001861353666754,-0.0400993749499321,0.0,0.0,0.0,-0.0124453054741024,60.0,-17.67247200012207,-0.0,-8.05487587740572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001022937794914,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0001077202759915,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,7.956183253554627e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001077202832675,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0005109785124659,289.50836181640625,294.1499938964844,264.25,263.582275390625,265.94976806640625,264.3647766113281,288.181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089928089641,0.0009205273236148,0.0001694007078185,-0.0409973710775375,0.0,0.0,0.0,-0.0126125505194067,60.0,-17.77005386352539,-0.0,-8.099457460275516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001022937794914,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0001077202759915,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,7.956183253554627e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001077202832675,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0005109785124659,289.50836181640625,294.1499938964844,264.25,263.582275390625,265.94976806640625,264.3647766113281,288.181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089928089641,0.0009205273236148,0.0001694007078185,-0.0409973710775375,0.0,0.0,0.0,-0.0126125505194067,60.0,-17.77005386352539,-0.0,-8.099457460275516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0001026299287332,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001080742586054,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,7.982327952049673e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,0.0001080742586054,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0005126576288603,289.4968566894531,294.1499938964844,264.1632385253906,263.4986877441406,265.9159240722656,264.27911376953125,288.16949462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010935093741863,0.0009440625435672,0.0001494468742748,-0.0420679785311222,0.0,0.0,0.0,-0.0128119681030511,60.0,-17.87790298461914,-0.0,-8.15277587662422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0001026299287332,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001080742586054,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,7.982327952049673e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,0.0001080742586054,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0005126576288603,289.4968566894531,294.1499938964844,264.1632385253906,263.4986877441406,265.9159240722656,264.27911376953125,288.16949462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010935093741863,0.0009440625435672,0.0001494468742748,-0.0420679785311222,0.0,0.0,0.0,-0.0128119681030511,60.0,-17.87790298461914,-0.0,-8.15277587662422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975158691406,0.0,0.0,0.0001030395578709,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001085056137526,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,8.014187915250659e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001085056137526,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,0.0005147038027644,289.4852600097656,294.1499938964844,264.0721435546875,263.4107666015625,265.8808898925781,264.189697265625,288.1573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010978736681863,0.0009727422147989,0.0001251314824912,-0.0433724112808704,0.0,0.0,0.0,-0.0130549743771553,60.0,-17.999996185302734,-0.0,-8.217985225655866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975158691406,0.0,0.0,0.0001030395578709,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001085056137526,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,8.014187915250659e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001085056137526,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,0.0005147038027644,289.4852600097656,294.1499938964844,264.0721435546875,263.4107666015625,265.8808898925781,264.189697265625,288.1573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010978736681863,0.0009727422147989,0.0001251314824912,-0.0433724112808704,0.0,0.0,0.0,-0.0130549743771553,60.0,-17.999996185302734,-0.0,-8.217985225655866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,0.0001032693762681,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,0.0001087476266548,290.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,8.032062760321423e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0001087476266548,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878967285156,0.0,0.0,0.0005158518324606,289.4794616699219,294.1499938964844,264.02508544921875,263.36529541015625,265.8629150390625,264.1435241699219,288.1512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003222316503,0.0009888327913358,0.000111489505798,-0.0441041588783264,0.0,0.0,0.0,-0.0131913116201758,60.0,-18.06647491455078,-0.0,-8.25468404741514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0001035218519973,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.000109013490146,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,8.051699114730582e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001090134974219,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,0.0005171129596419,289.4736328125,294.1499938964844,263.9770202636719,263.31884765625,265.84454345703125,264.09600830078125,288.1451416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011030122404918,0.0010065094102174,9.650276479078455e-05,-0.0449079610407352,0.0,0.0,0.0,-0.0133410887792706,60.0,-18.13786697387696,-0.0,-8.295096165511495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0001040796705638,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.000109600900032,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,8.095084922388196e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.000109600907308,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0005198994185775,289.4619445800781,294.1499938964844,263.878173828125,263.2231750488281,265.8068542480469,263.9978332519531,288.1329040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011089553590863,0.0010455641895532,6.339126412058249e-05,-0.0466835685074329,0.0,0.0,0.0,-0.013672006316483,60.0,-18.292387008666992,-0.0,-8.384730421084896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0001040796705638,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.000109600900032,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,8.095084922388196e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.000109600907308,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0005198994185775,289.4619445800781,294.1499938964844,263.878173828125,263.2231750488281,265.8068542480469,263.9978332519531,288.1329040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011089553590863,0.0010455641895532,6.339126412058249e-05,-0.0466835685074329,0.0,0.0,0.0,-0.013672006316483,60.0,-18.292387008666992,-0.0,-8.384730421084896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,0.000104708931758,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0001102635433198,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,8.144027378875762e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001102635433198,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005230426904745,289.4501647949219,294.1499938964844,263.7758483886719,263.1240539550781,265.7677917480469,263.8956298828125,288.12060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011156598338857,0.0010896204039454,2.603943539725151e-05,-0.0486860498785972,0.0,0.0,0.0,-0.0140453018248081,60.0,-18.46219253540039,-0.0,-8.486424007969617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,0.000104708931758,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0001102635433198,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,8.144027378875762e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001102635433198,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005230426904745,289.4501647949219,294.1499938964844,263.7758483886719,263.1240539550781,265.7677917480469,263.8956298828125,288.12060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011156598338857,0.0010896204039454,2.603943539725151e-05,-0.0486860498785972,0.0,0.0,0.0,-0.0140453018248081,60.0,-18.46219253540039,-0.0,-8.486424007969617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,0.0001054146559908,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001110067096306,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,8.198917930712923e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,0.0001110067096306,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0005265679210424,289.43829345703125,294.1499938964844,263.6703491210937,263.02178955078125,265.7272033691406,263.7891845703125,288.1082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011231789831072,0.0011390297440811,-1.5850762792979367e-05,-0.0509311594069004,0.0,0.0,0.0,-0.0144639564678072,60.0,-18.64948463439941,-0.0,-8.601204370961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,0.0001054146559908,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001110067096306,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,8.198917930712923e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,0.0001110067096306,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0005265679210424,289.43829345703125,294.1499938964844,263.6703491210937,263.02178955078125,265.7272033691406,263.7891845703125,288.1082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011231789831072,0.0011390297440811,-1.5850762792979367e-05,-0.0509311594069004,0.0,0.0,0.0,-0.0144639564678072,60.0,-18.64948463439941,-0.0,-8.601204370961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
