time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360780,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001061928705894,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001118262080126,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,8.259445894509554e-05,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,0.0001118262152886,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375427246094,0.0,0.0,0.0005304553196765,289.4263610839844,294.1499938964844,263.5619812011719,262.9166564941406,265.6849365234375,263.67889404296875,288.09588623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001131470547989,0.0011935136280953,-6.204303645063192e-05,-0.0534059666097164,0.0,0.0,0.0,-0.0149256093427538,60.0,-18.853254318237305,-0.0,-8.728667921786838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001061928705894,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001118262080126,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,8.259445894509554e-05,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,0.0001118262152886,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375427246094,0.0,0.0,0.0005304553196765,289.4263610839844,294.1499938964844,263.5619812011719,262.9166564941406,265.6849365234375,263.67889404296875,288.09588623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001131470547989,0.0011935136280953,-6.204303645063192e-05,-0.0534059666097164,0.0,0.0,0.0,-0.0149256093427538,60.0,-18.853254318237305,-0.0,-8.728667921786838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0001066095355781,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001122649773606,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,8.291853009723127e-05,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,0.0001122649773606,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,0.0005325365928001,289.4203186035156,294.1499938964844,263.5068359375,262.86309814453125,265.66314697265625,263.6224365234375,288.0896911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359099298715,0.0012226842809468,-8.67743365233764e-05,-0.054730586707592,0.0,0.0,0.0,-0.0151727786287665,60.0,-18.96138572692871,-0.0,-8.797297823548433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0001070405414793,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001127188443206,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,8.325375529238954e-05,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001127188443206,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.000534689577762,289.414306640625,294.1499938964844,263.4510498046875,262.8089294433594,265.6409912109375,263.5653381347656,288.0834655761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011405020486563,0.0012528586667031,-0.0001123566107708,-0.0561004914343357,0.0,0.0,0.0,-0.0154284536838531,60.0,-19.07267189025879,-0.0,-8.868573075915266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001079520880011,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,0.0001136787468567,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,8.396273187827319e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0001136787468567,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,0.0005392429302446,289.4021301269531,294.1499938964844,263.3378295898437,262.6989440917969,265.59527587890625,263.44891357421875,288.0709533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011502143461257,0.0013166749849915,-0.0001664607116254,-0.0589966922998428,0.0,0.0,0.0,-0.0159691832959651,60.0,-19.307262420654297,-0.0,-9.020264002401748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001079520880011,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,0.0001136787468567,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,8.396273187827319e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0001136787468567,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,0.0005392429302446,289.4021301269531,294.1499938964844,263.3378295898437,262.6989440917969,265.59527587890625,263.44891357421875,288.0709533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011502143461257,0.0013166749849915,-0.0001664607116254,-0.0589966922998428,0.0,0.0,0.0,-0.0159691832959651,60.0,-19.307262420654297,-0.0,-9.020264002401748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,0.0001089202996809,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0001146983195212,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,8.471578621538356e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0001146983267972,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0005440793465822,289.38983154296875,294.1499938964844,263.2226257324219,262.58697509765625,265.5477905273437,263.3301086425781,288.0583801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011605302570387,0.0013844568748027,-0.0002239266323158,-0.0620712675154209,0.0,0.0,0.0,-0.0165435168892145,60.0,-19.555423736572266,-0.0,-9.18279212669404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,0.0001089202996809,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0001146983195212,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,8.471578621538356e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0001146983267972,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0005440793465822,289.38983154296875,294.1499938964844,263.2226257324219,262.58697509765625,265.5477905273437,263.3301086425781,288.0583801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011605302570387,0.0013844568748027,-0.0002239266323158,-0.0620712675154209,0.0,0.0,0.0,-0.0165435168892145,60.0,-19.555423736572266,-0.0,-9.18279212669404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,0.0001099348810384,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,0.0001157667284132,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741027832031,0.0,0.0,8.550490747438744e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0001157667284132,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.0005491474294103,289.37744140625,294.1499938964844,263.105712890625,262.4732971191406,265.4985046386719,263.2093811035156,288.0457458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011713403509929,0.0014554833760485,-0.0002841430250555,-0.0652911663055419,0.0,0.0,0.0,-0.0171453449875116,60.0,-19.81577682495117,-0.0,-9.354661756333372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,0.0001099348810384,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,0.0001157667284132,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741027832031,0.0,0.0,8.550490747438744e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0001157667284132,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.0005491474294103,289.37744140625,294.1499938964844,263.105712890625,262.4732971191406,265.4985046386719,263.2093811035156,288.0457458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011713403509929,0.0014554833760485,-0.0002841430250555,-0.0652911663055419,0.0,0.0,0.0,-0.0171453449875116,60.0,-19.81577682495117,-0.0,-9.354661756333372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001109827426262,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001168701710412,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,8.631990931462497e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0001168701710412,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0005543816951103,289.36492919921875,294.1499938964844,262.9873962402344,262.35821533203125,265.44732666015625,263.0870666503906,288.0330505371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011825049296021,0.0015288372524082,-0.0003463322937022,-0.0686144977807998,0.0,0.0,0.0,-0.0177668947726488,60.0,-20.08626937866211,-0.0,-9.533840739095468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001109827426262,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001168701710412,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,8.631990931462497e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0001168701710412,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0005543816951103,289.36492919921875,294.1499938964844,262.9873962402344,262.35821533203125,265.44732666015625,263.0870666503906,288.0330505371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011825049296021,0.0015288372524082,-0.0003463322937022,-0.0686144977807998,0.0,0.0,0.0,-0.0177668947726488,60.0,-20.08626937866211,-0.0,-9.533840739095468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001115145932999,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,0.0001174302378785,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65435791015625,0.0,0.0,8.673356933286414e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0001174302378785,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,0.0005570384091697,289.3586120605469,294.1499938964844,262.92779541015625,262.3002624511719,265.4209899902344,263.02545166015625,288.02667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001188171794638,0.001566068152897,-0.0003778963873628,-0.0703004077076911,0.0,0.0,0.0,-0.0180823635309934,60.0,-20.224580764770508,-0.0,-9.62543538207683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0001120481902034,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0001179921382572,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,8.714858995517716e-05,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0001179921455332,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,0.0005597038543783,289.3522644042969,294.1499938964844,262.8679504394531,262.2420349121094,265.3941345214844,262.963623046875,288.0202331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011938570532947,0.0016034205909818,-0.0004095635958947,-0.071991242468357,0.0,0.0,0.0,-0.0183988641947507,60.0,-20.36429977416992,-0.0,-9.717770410588856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0001131133612943,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001191138144349,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,8.797705959295854e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,0.0001191138144349,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549011230469,0.0,0.0,0.0005650245584547,289.3394775390625,294.1499938964844,262.7476806640625,262.125,265.3391418457031,262.8394775390625,288.0073547363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012052062666043,0.0016779819270595,-0.0004727756022475,-0.0753645822405815,0.0,0.0,0.0,-0.0190306492149829,60.0,-20.646095275878903,-0.0,-9.90340822681901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0001131133612943,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001191138144349,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,8.797705959295854e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,0.0001191138144349,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549011230469,0.0,0.0,0.0005650245584547,289.3394775390625,294.1499938964844,262.7476806640625,262.125,265.3391418457031,262.8394775390625,288.0073547363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012052062666043,0.0016779819270595,-0.0004727756022475,-0.0753645822405815,0.0,0.0,0.0,-0.0190306492149829,60.0,-20.646095275878903,-0.0,-9.90340822681901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001141590910265,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001202150160679,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,8.879040251486003e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,0.0001202150233439,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0005702482303604,289.3265686035156,294.1499938964844,262.6268920898437,262.0074462890625,265.2822265625,262.7149353027344,287.994384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012163483770564,0.001751180156134,-0.0005348317208699,-0.07867381721735,0.0,0.0,0.0,-0.0196508876979351,60.0,-20.92855262756348,-0.0,-1.0087367030564565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001141590910265,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001202150160679,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,8.879040251486003e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,0.0001202150233439,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0005702482303604,289.3265686035156,294.1499938964844,262.6268920898437,262.0074462890625,265.2822265625,262.7149353027344,287.994384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012163483770564,0.001751180156134,-0.0005348317208699,-0.07867381721735,0.0,0.0,0.0,-0.0196508876979351,60.0,-20.92855262756348,-0.0,-1.0087367030564565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001151653777924,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,0.0001212746865348,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,8.957306999946013e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0001212746938108,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0005752748111262,289.31353759765625,294.1499938964844,262.505859375,261.8896484375,265.2234191894531,262.5903625488281,287.9813232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001227070344612,0.0018216151511296,-0.0005945448065176,-0.0818557515740394,0.0,0.0,0.0,-0.0202477145940065,60.0,-21.2076473236084,-0.0,-1.0265985395108149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001151653777924,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,0.0001212746865348,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,8.957306999946013e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0001212746938108,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0005752748111262,289.31353759765625,294.1499938964844,262.505859375,261.8896484375,265.2234191894531,262.5903625488281,287.9813232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001227070344612,0.0018216151511296,-0.0005945448065176,-0.0818557515740394,0.0,0.0,0.0,-0.0202477145940065,60.0,-21.2076473236084,-0.0,-1.0265985395108149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001159293533419,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001220791891682,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,9.016727562993764e-05,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.0001220792037202,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0005790910799987,289.3030090332031,294.1499938964844,262.4090576171875,261.7954406738281,265.1750183105469,262.49090576171875,287.97076416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012352105695754,0.0018750879680737,-0.0006398775149136,-0.0842697992920875,0.0,0.0,0.0,-0.0207008142024278,60.0,-21.425838470458984,-0.0,-1.0402639816220473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.0001161133841378,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.0001222729770233,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.031040826812388e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001222729770233,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0005800102953799,289.3003845214844,294.1499938964844,262.3848876953125,261.7718811035156,265.1627502441406,262.4660949707031,287.9681396484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012371713528409,0.0018879681592807,-0.0006507968646474,-0.0848510637879371,0.0,0.0,0.0,-0.0208099540323019,60.0,-21.47946548461914,-0.0,-1.0435691422117088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.0001165591820608,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.0001227424218086,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,9.065713675227016e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001227424363605,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0005822371458634,289.29376220703125,294.1499938964844,262.32452392578125,261.713134765625,265.1316833496094,262.4041748046875,287.96148681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012419213308021,0.001919169910252,-0.0006772486376576,-0.0862588137388229,0.0,0.0,0.0,-0.021074341610074,60.0,-21.611217498779297,-0.0,-1.0515977066916093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0001169866663985,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,0.0001231925853062,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.09896261873655e-05,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,0.0001231925998581,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0005843725521117,289.287109375,294.1499938964844,262.2642517089844,261.65447998046875,265.1002197265625,262.3424377441406,287.954833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012464761966839,0.0019490894628688,-0.0007026132661849,-0.0876082405447959,0.0,0.0,0.0,-0.0213278643786907,60.0,-21.74011611938477,-0.0,-1.059325285268642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,0.0001177745652967,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001240222918568,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,9.16024437174201e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0001240222918568,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0005883082631044,289.27374267578125,294.1499938964844,262.1442565917969,261.53765869140625,265.0361022949219,262.2196044921875,287.9414367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012548713712021,0.0020042331889271,-0.000749361817725,-0.0900941044092178,0.0,0.0,0.0,-0.0217951275408267,60.0,-21.98744773864746,-0.0,-1.0736422950685665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,0.0001177745652967,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001240222918568,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,9.16024437174201e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0001240222918568,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0005883082631044,289.27374267578125,294.1499938964844,262.1442565917969,261.53765869140625,265.0361022949219,262.2196044921875,287.9414367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012548713712021,0.0020042331889271,-0.000749361817725,-0.0900941044092178,0.0,0.0,0.0,-0.0217951275408267,60.0,-21.98744773864746,-0.0,-1.0736422950685665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,0.0001184790671686,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.000124764163047,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,9.215038880938664e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.000124764163047,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0005918273818679,289.2602844238281,294.1499938964844,262.02520751953125,261.4217834472656,264.9702453613281,262.0980224609375,287.9278869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012623778311535,0.0020535381045192,-0.0007911602733656,-0.0923153758049011,0.0,0.0,0.0,-0.022212915122509,60.0,-22.218490600585938,-0.0,-1.0865250033020857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,0.0001184790671686,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.000124764163047,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,9.215038880938664e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.000124764163047,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0005918273818679,289.2602844238281,294.1499938964844,262.02520751953125,261.4217834472656,264.9702453613281,262.0980224609375,287.9278869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012623778311535,0.0020535381045192,-0.0007911602733656,-0.0923153758049011,0.0,0.0,0.0,-0.022212915122509,60.0,-22.218490600585938,-0.0,-1.0865250033020857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001191163319163,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001254352391697,290.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.264603431802244e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,0.0001254352391697,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,0.0005950106424279,289.2467346191406,294.1499938964844,261.9073486328125,261.3070983886719,264.9028625488281,261.9777526855469,287.9142150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012691678712144,0.0020981361158192,-0.00082896836102,-0.0943234637379646,0.0,0.0,0.0,-0.0225908197462558,60.0,-22.4361572265625,-0.0,-1.098244482022892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001191163319163,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001254352391697,290.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.264603431802244e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,0.0001254352391697,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,0.0005950106424279,289.2467346191406,294.1499938964844,261.9073486328125,261.3070983886719,264.9028625488281,261.9777526855469,287.9142150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012691678712144,0.0020981361158192,-0.00082896836102,-0.0943234637379646,0.0,0.0,0.0,-0.0225908197462558,60.0,-22.4361572265625,-0.0,-1.098244482022892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307312011719,0.0,0.0,0.0001196717712446,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0001260201388504,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.307804430136456e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,0.0001260201388504,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.000597785168793,289.2331237792969,294.1499938964844,261.791015625,261.19390869140625,264.833984375,261.859130859375,287.9004211425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012750860769301,0.0021370067261159,-0.0008619206491857,-0.0960727483034133,0.0,0.0,0.0,-0.0229201950132846,60.0,-22.63901138305664,-0.0,-1.1085103324148805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307312011719,0.0,0.0,0.0001196717712446,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0001260201388504,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.307804430136456e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,0.0001260201388504,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.000597785168793,289.2331237792969,294.1499938964844,261.791015625,261.19390869140625,264.833984375,261.859130859375,287.9004211425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012750860769301,0.0021370067261159,-0.0008619206491857,-0.0960727483034133,0.0,0.0,0.0,-0.0229201950132846,60.0,-22.63901138305664,-0.0,-1.1085103324148805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001199180769617,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001262795121874,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,9.32696129893884e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,0.0001262795121874,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,0.0005990155623294,289.2262878417969,294.1499938964844,261.7335205078125,261.1379699707031,264.799072265625,261.800537109375,287.8934936523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012777105439454,0.0021542434114962,-0.0008765328675508,-0.0968481823801994,0.0,0.0,0.0,-0.0230662524700164,60.0,-22.73447608947754,-0.0,-1.1130779853374409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001201421619043,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.0001265154714928,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,9.344390127807856e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001265154860448,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0006001348956488,289.2194519042969,294.1499938964844,261.676513671875,261.0824890136719,264.7638244628906,261.742431640625,287.8865051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012800982221961,0.002169924788177,-0.0008898264495655,-0.0975534841418266,0.0,0.0,0.0,-0.0231991298496723,60.0,-22.82571029663086,-0.0,-1.1172416236604477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0001205313383252,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0001269252970814,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.37465956667438e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001269252970814,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,0.0006020789151079,289.2057189941406,294.1499938964844,261.5640869140625,260.97314453125,264.6924133300781,261.6279296875,287.8724365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012842449359595,0.0021971587557345,-0.0009129138779826,-0.0987780764698982,0.0,0.0,0.0,-0.0234299004077911,60.0,-22.995235443115234,-0.0,-1.124491291193408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0001205313383252,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0001269252970814,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.37465956667438e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001269252970814,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,0.0006020789151079,289.2057189941406,294.1499938964844,261.5640869140625,260.97314453125,264.6924133300781,261.6279296875,287.8724365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012842449359595,0.0021971587557345,-0.0009129138779826,-0.0987780764698982,0.0,0.0,0.0,-0.0234299004077911,60.0,-22.995235443115234,-0.0,-1.124491291193408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001208502799272,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001272611698368,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.399466216564178e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001272611698368,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.0006036721169948,289.1919250488281,294.1499938964844,261.4540710449219,260.8661804199219,264.6199035644531,261.515869140625,287.8582458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012876433320343,0.0022194776684045,-0.0009318343945778,-0.099781334400177,0.0,0.0,0.0,-0.0236190240830183,60.0,-23.1489315032959,-0.0,-1.1304501867925865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001208502799272,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001272611698368,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.399466216564178e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001272611698368,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.0006036721169948,289.1919250488281,294.1499938964844,261.4540710449219,260.8661804199219,264.6199035644531,261.515869140625,287.8582458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012876433320343,0.0022194776684045,-0.0009318343945778,-0.099781334400177,0.0,0.0,0.0,-0.0236190240830183,60.0,-23.1489315032959,-0.0,-1.1304501867925865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.000121108147141,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.000127532708575,290.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.419522393727676e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.000127532708575,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0006049601943232,289.1781005859375,294.1499938964844,261.3467102050781,260.7618408203125,264.54644775390625,261.406494140625,287.8439025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012903909664601,0.0022375220432877,-0.0009471310768276,-0.1005922332406044,0.0,0.0,0.0,-0.0237719267606735,60.0,-23.28812026977539,-0.0,-1.1352793194419065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
