time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363120,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.000121108147141,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.000127532708575,290.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.419522393727676e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.000127532708575,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0006049601943232,289.1781005859375,294.1499938964844,261.3467102050781,260.7618408203125,264.54644775390625,261.406494140625,287.8439025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012903909664601,0.0022375220432877,-0.0009471310768276,-0.1005922332406044,0.0,0.0,0.0,-0.0237719267606735,60.0,-23.28812026977539,-0.0,-1.1352793194419065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001213108553201,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001277461706195,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,9.435288666281848e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0001277461706195,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,0.0006059727747924,289.16424560546875,294.1499938964844,261.2423400878906,260.66046142578125,264.4721069335937,261.3000793457031,287.8294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012925508199259,0.0022517063189297,-0.0009591554990038,-0.1012295261025428,0.0,0.0,0.0,-0.023892119526863,60.0,-23.413768768310547,-0.0,-1.1390827125978833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001213108553201,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001277461706195,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,9.435288666281848e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0001277461706195,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,0.0006059727747924,289.16424560546875,294.1499938964844,261.2423400878906,260.66046142578125,264.4721069335937,261.3000793457031,287.8294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012925508199259,0.0022517063189297,-0.0009591554990038,-0.1012295261025428,0.0,0.0,0.0,-0.023892119526863,60.0,-23.413768768310547,-0.0,-1.1390827125978833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,0.0001213944196933,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,0.0001278341660508,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,9.4417882792186e-05,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.0001278341660508,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,0.0006063901819288,289.1573181152344,294.1499938964844,261.1913452148437,260.6109313964844,264.4346618652344,261.2480163574219,287.8221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012934411643072,0.0022575533948838,-0.0009641122305765,-0.101492203772068,0.0,0.0,0.0,-0.0239416658878326,60.0,-23.47199440002441,-0.0,-1.140652443609725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,0.000121464341646,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001279077987419,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,9.4472270575352e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0001279078132938,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,0.000606739486102,289.150390625,294.1499938964844,261.1412353515625,260.5622863769531,264.39703369140625,261.19683837890625,287.8148498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012941862223669,0.0022624460980296,-0.0009682599338702,-0.1017119884490966,0.0,0.0,0.0,-0.0239831265062093,60.0,-23.52685546875,-0.0,-1.1419667345080597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0001215697193401,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0001280187716474,290.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.455422696191818e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,0.0001280187716474,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0006072658579796,289.136474609375,294.1499938964844,261.043701171875,260.4676208496094,264.3213806152344,261.09698486328125,287.80010986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001295309048146,0.0022698191460222,-0.0009745100978761,-0.1020431593060493,0.0,0.0,0.0,-0.0240456033498048,60.0,-23.627914428710938,-0.0,-1.1439487934694625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0001215697193401,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0001280187716474,290.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.455422696191818e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,0.0001280187716474,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0006072658579796,289.136474609375,294.1499938964844,261.043701171875,260.4676208496094,264.3213806152344,261.09698486328125,287.80010986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001295309048146,0.0022698191460222,-0.0009745100978761,-0.1020431593060493,0.0,0.0,0.0,-0.0240456033498048,60.0,-23.627914428710938,-0.0,-1.1439487934694625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0001216279852087,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.000128080122522,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,9.459954162593932e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.000128080122522,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0006075568962842,289.12255859375,294.1499938964844,260.95001220703125,260.37677001953125,264.2452392578125,261.0010986328125,287.7852478027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012959298910573,0.0022738957777619,-0.0009779658867046,-0.1022262498736381,0.0,0.0,0.0,-0.0240801479667425,60.0,-23.71566772460937,-0.0,-1.145045445127835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0001216279852087,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.000128080122522,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,9.459954162593932e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.000128080122522,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0006075568962842,289.12255859375,294.1499938964844,260.95001220703125,260.37677001953125,264.2452392578125,261.0010986328125,287.7852478027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012959298910573,0.0022738957777619,-0.0009779658867046,-0.1022262498736381,0.0,0.0,0.0,-0.0240801479667425,60.0,-23.71566772460937,-0.0,-1.145045445127835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001216494274558,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,0.0001281027070945,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.461621812079102e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,0.0001281027070945,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0006076639983803,289.108642578125,294.1499938964844,260.8588562011719,260.2884826660156,264.1687316894531,260.9084777832031,287.770263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012961581815034,0.002275395207107,-0.0009792370256036,-0.1022935956716537,0.0,0.0,0.0,-0.0240928530693054,60.0,-23.79257583618164,-0.0,-1.1454488912931993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001216494274558,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,0.0001281027070945,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.461621812079102e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,0.0001281027070945,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0006076639983803,289.108642578125,294.1499938964844,260.8588562011719,260.2884826660156,264.1687316894531,260.9084777832031,287.770263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012961581815034,0.002275395207107,-0.0009792370256036,-0.1022935956716537,0.0,0.0,0.0,-0.0240928530693054,60.0,-23.79257583618164,-0.0,-1.1454488912931993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,0.0001216494274558,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0001281027070945,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.461622539674865e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001281027070945,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0006076639983803,289.0947265625,294.1499938964844,260.768798828125,260.2012939453125,264.09185791015625,260.81768798828125,287.7551574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012961581815034,0.0022753947414457,-0.0009792365599423,-0.1022935733199119,0.0,0.0,0.0,-0.0240928493440151,60.0,-23.861865997314453,-0.0,-1.1454487491846521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,0.0001216494274558,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0001281027070945,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.461622539674865e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001281027070945,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0006076639983803,289.0947265625,294.1499938964844,260.768798828125,260.2012939453125,264.09185791015625,260.81768798828125,287.7551574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012961581815034,0.0022753947414457,-0.0009792365599423,-0.1022935733199119,0.0,0.0,0.0,-0.0240928493440151,60.0,-23.861865997314453,-0.0,-1.1454487491846521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,0.0001216407981701,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0001280936266994,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.460950968787074e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.0001280936266994,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0006076209247112,289.0877380371094,294.1499938964844,260.7241516113281,260.1581115722656,264.0533142089844,260.7727966308594,287.7475280761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012960662133991,0.0022747905459254,-0.0009787243325263,-0.1022664383053779,0.0,0.0,0.0,-0.024087730795145,60.0,-23.89426040649414,-0.0,-1.1452861770067105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,0.0001216285527334,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0001280807191506,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36572265625,0.0,0.0,9.459998545935376e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0001280807191506,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0006075597484596,289.0807800292969,294.1499938964844,260.6797790527344,260.1152038574219,264.01470947265625,260.7281188964844,287.7398986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012959358282387,0.0022739330306649,-0.0009779972024261,-0.1022279262542724,0.0,0.0,0.0,-0.0240804646164178,60.0,-23.92570304870605,-0.0,-1.1450553927261353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.0001215878000948,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0001280378055525,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.45682913879864e-05,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001280378201045,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0006073561962693,289.0668334960937,294.1499938964844,260.5918884277344,260.0302429199219,263.93731689453125,260.6397399902344,287.7245178222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012955014826729,0.0022710808552801,-0.0009755793726071,-0.1020998284220695,0.0,0.0,0.0,-0.0240562967956066,60.0,-23.98440361022949,-0.0,-1.1442881486800617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.0001215878000948,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0001280378055525,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.45682913879864e-05,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001280378201045,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0006073561962693,289.0668334960937,294.1499938964844,260.5918884277344,260.0302429199219,263.93731689453125,260.6397399902344,287.7245178222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012955014826729,0.0022710808552801,-0.0009755793726071,-0.1020998284220695,0.0,0.0,0.0,-0.0240562967956066,60.0,-23.98440361022949,-0.0,-1.1442881486800617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,0.0001215303418575,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.000127977298689,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,9.452359518036246e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,0.000127977298689,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,0.0006070691742934,289.0528869628906,294.1499938964844,260.505126953125,259.9464416503906,263.8597412109375,260.5523376464844,287.70904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012948892544955,0.0022670591715723,-0.0009721699170768,-0.1019191890954971,0.0,0.0,0.0,-0.0240222178399562,60.0,-24.03885269165039,-0.0,-1.1432066315819613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,0.0001215303418575,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.000127977298689,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,9.452359518036246e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,0.000127977298689,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,0.0006070691742934,289.0528869628906,294.1499938964844,260.505126953125,259.9464416503906,263.8597412109375,260.5523376464844,287.70904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012948892544955,0.0022670591715723,-0.0009721699170768,-0.1019191890954971,0.0,0.0,0.0,-0.0240222178399562,60.0,-24.03885269165039,-0.0,-1.1432066315819613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0001214551448356,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001278981071664,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,9.446511103305966e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0001278981217183,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,0.0006066935020498,289.0389404296875,294.1499938964844,260.41949462890625,259.86376953125,263.7820129394531,260.4662780761719,287.6934509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00129408785142,0.0022617962677031,-0.0009677083580754,-0.1016827896237373,0.0,0.0,0.0,-0.0239776223897933,60.0,-24.08797836303711,-0.0,-1.14179208310361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0001214551448356,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001278981071664,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,9.446511103305966e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0001278981217183,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,0.0006066935020498,289.0389404296875,294.1499938964844,260.41949462890625,259.86376953125,263.7820129394531,260.4662780761719,287.6934509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00129408785142,0.0022617962677031,-0.0009677083580754,-0.1016827896237373,0.0,0.0,0.0,-0.0239776223897933,60.0,-24.08797836303711,-0.0,-1.14179208310361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001213663490489,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.000127804611111,290.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.439604764338584e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.000127804611111,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0006062500178813,289.0249938964844,294.1499938964844,260.3349914550781,259.78228759765625,263.7041931152344,260.3811950683594,287.6777648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012931417440995,0.0022555822506546,-0.0009624403901398,-0.1014036461710929,0.0,0.0,0.0,-0.0239249672740697,60.0,-24.133554458618164,-0.0,-1.140123089271583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001213663490489,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.000127804611111,290.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.439604764338584e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.000127804611111,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0006062500178813,289.0249938964844,294.1499938964844,260.3349914550781,259.78228759765625,263.7041931152344,260.3811950683594,287.6777648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012931417440995,0.0022555822506546,-0.0009624403901398,-0.1014036461710929,0.0,0.0,0.0,-0.0239249672740697,60.0,-24.133554458618164,-0.0,-1.140123089271583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0001213159412145,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,0.0001277515257243,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,9.4356837507803e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0001277515257243,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0006059981533326,289.0180358886719,294.1499938964844,260.2931823730469,259.7419738769531,263.66522216796875,260.3392028808594,287.6698608398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012926046038046,0.0022520541679114,-0.0009594495058991,-0.1012451499700546,0.0,0.0,0.0,-0.0238950699567794,60.0,-24.15439414978028,-0.0,-1.1391760068590885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0001212632050737,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.0001276959956157,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.431582293473184e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,0.0001276959956157,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0006057347636669,289.0110778808594,294.1499938964844,260.2516784667969,259.7019348144531,263.62628173828125,260.29742431640625,287.6619567871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012920427834615,0.0022483635693788,-0.0009563207859173,-0.1010793522000312,0.0,0.0,0.0,-0.023863798007369,60.0,-24.17452812194824,-0.0,-1.1381857945025332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0001211475318996,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,0.0001275741815334,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.422585571883246e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001275741960853,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,0.000605156936217,288.99713134765625,294.1499938964844,260.1695556640625,259.6227722167969,263.54833984375,260.21484375,287.64605712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001290810178034,0.0022402685135602,-0.0009494583355262,-0.1007156372070312,0.0,0.0,0.0,-0.0237952042371034,60.0,-24.211700439453125,-0.0,-1.1360152285533333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0001211475318996,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,0.0001275741815334,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.422585571883246e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001275741960853,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,0.000605156936217,288.99713134765625,294.1499938964844,260.1695556640625,259.6227722167969,263.54833984375,260.21484375,287.64605712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001290810178034,0.0022402685135602,-0.0009494583355262,-0.1007156372070312,0.0,0.0,0.0,-0.0237952042371034,60.0,-24.211700439453125,-0.0,-1.1360152285533333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0001210218470077,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001274418318644,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,9.412810322828592e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0001274418318644,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0006045291083864,288.9831848144531,294.1499938964844,260.088623046875,259.5448303222656,263.47039794921875,260.1333312988281,287.63006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012894709361717,0.0022314724046736,-0.0009420014685019,-0.1003203839063644,0.0,0.0,0.0,-0.0237206686288118,60.0,-24.24576759338379,-0.0,-1.1336591398958265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0001210218470077,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001274418318644,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,9.412810322828592e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0001274418318644,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0006045291083864,288.9831848144531,294.1499938964844,260.088623046875,259.5448303222656,263.47039794921875,260.1333312988281,287.63006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012894709361717,0.0022314724046736,-0.0009420014685019,-0.1003203839063644,0.0,0.0,0.0,-0.0237206686288118,60.0,-24.24576759338379,-0.0,-1.1336591398958265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563781738281,0.0,0.0,0.0001208864487125,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,0.000127299252199,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,9.402279101777822e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.000127299252199,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0006038527935743,288.9692687988281,294.1499938964844,260.0089111328125,259.4680480957031,263.3924865722656,260.0531921386719,287.6139831542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012880282010883,0.0022219968959689,-0.0009339686948806,-0.0998945608735084,0.0,0.0,0.0,-0.023640377447009,60.0,-24.276123046875,-0.0,-1.1311237102518137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563781738281,0.0,0.0,0.0001208864487125,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,0.000127299252199,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,9.402279101777822e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.000127299252199,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0006038527935743,288.9692687988281,294.1499938964844,260.0089111328125,259.4680480957031,263.3924865722656,260.0531921386719,287.6139831542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012880282010883,0.0022219968959689,-0.0009339686948806,-0.0998945608735084,0.0,0.0,0.0,-0.023640377447009,60.0,-24.276123046875,-0.0,-1.1311237102518137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420349121094,0.0,0.0,0.0001207432724186,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,0.0001271484798053,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,9.391143248649314e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0001271484798053,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0006031375960446,288.9553527832031,294.1499938964844,259.9304504394531,259.3925170898437,263.31463623046875,259.9742126464844,287.5977783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012865025782957,0.0022119767963886,-0.0009254741598851,-0.0994441956281662,0.0,0.0,0.0,-0.0235554706305265,60.0,-24.303611755371094,-0.0,-1.1284457457350078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420349121094,0.0,0.0,0.0001207432724186,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,0.0001271484798053,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,9.391143248649314e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0001271484798053,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0006031375960446,288.9553527832031,294.1499938964844,259.9304504394531,259.3925170898437,263.31463623046875,259.9742126464844,287.5977783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012865025782957,0.0022119767963886,-0.0009254741598851,-0.0994441956281662,0.0,0.0,0.0,-0.0235554706305265,60.0,-24.303611755371094,-0.0,-1.1284457457350078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0001206689630635,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287292480469,0.0,0.0,0.0001270702341571,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,9.385363955516368e-05,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,0.0001270702341571,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,0.000602766405791,288.9483947753906,294.1499938964844,259.8916931152344,259.3551940917969,263.2757568359375,259.9352722167969,287.58966064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001285710837692,0.0022067765239626,-0.0009210657444782,-0.0992104411125183,0.0,0.0,0.0,-0.0235114060342311,60.0,-24.31619453430176,-0.0,-1.1270572031207848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276916503906,0.0,0.0,0.0001205935259349,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001269907952519,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.37949662329629e-05,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,0.0001269907952519,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,0.0006023895693942,288.9414367675781,294.1499938964844,259.8532409667969,259.3182067871094,263.23687744140625,259.89654541015625,287.58154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012849069898948,0.0022014970891177,-0.0009165900992229,-0.0989731103181839,0.0,0.0,0.0,-0.0234666708856821,60.0,-24.32823371887207,-0.0,-1.1256483389843197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,0.0001204385844175,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0001268276246264,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.36744545469992e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,0.0001268276246264,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0006016155821271,288.9275207519531,294.1499938964844,259.7773132324219,259.2451171875,263.1593017578125,259.8201904296875,287.565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012832561042159,0.0021906537003815,-0.0009073977125808,-0.0984856188297271,0.0,0.0,0.0,-0.0233747884631156,60.0,-24.350372314453125,-0.0,-1.1227574958638797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,0.0001204385844175,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0001268276246264,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.36744545469992e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,0.0001268276246264,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0006016155821271,288.9275207519531,294.1499938964844,259.7773132324219,259.2451171875,263.1593017578125,259.8201904296875,287.565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012832561042159,0.0021906537003815,-0.0009073977125808,-0.0984856188297271,0.0,0.0,0.0,-0.0233747884631156,60.0,-24.350372314453125,-0.0,-1.1227574958638797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001202802886837,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,0.0001266609324375,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,9.355133079225196e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0001266609324375,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,0.0006008248892612,288.9136047363281,294.1499938964844,259.7026672363281,259.1732788085937,263.0818176269531,259.74493408203125,287.5487670898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001281569362618,0.0021795753855258,-0.0008980060811154,-0.0979874804615974,0.0,0.0,0.0,-0.0232809148728847,60.0,-24.370506286621094,-0.0,-1.1198078908591925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001202802886837,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,0.0001266609324375,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,9.355133079225196e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0001266609324375,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,0.0006008248892612,288.9136047363281,294.1499938964844,259.7026672363281,259.1732788085937,263.0818176269531,259.74493408203125,287.5487670898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001281569362618,0.0021795753855258,-0.0008980060811154,-0.0979874804615974,0.0,0.0,0.0,-0.0232809148728847,60.0,-24.370506286621094,-0.0,-1.1198078908591925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
