time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365460,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0001201196064357,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0001264917227672,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.342635894427076e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0001264917227672,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,0.0006000222638249,288.89971923828125,294.1499938964844,259.6293334960937,259.10272216796875,263.00457763671875,259.6711730957031,287.53228759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012798572424799,0.0021683303639292,-0.0008884730632416,-0.0974817797541618,0.0,0.0,0.0,-0.0231856275349855,60.0,-24.38845634460449,-0.0,-1.116817927027114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0001201196064357,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0001264917227672,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.342635894427076e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0001264917227672,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,0.0006000222638249,288.89971923828125,294.1499938964844,259.6293334960937,259.10272216796875,263.00457763671875,259.6711730957031,287.53228759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012798572424799,0.0021683303639292,-0.0008884730632416,-0.0974817797541618,0.0,0.0,0.0,-0.0231856275349855,60.0,-24.38845634460449,-0.0,-1.116817927027114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.000119958203868,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001263217709492,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.330082684755324e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0001263217709492,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.0005992160295136,288.8858337402344,294.1499938964844,259.5573425292969,259.0334167480469,262.9275207519531,259.5986633300781,287.5157165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012781374389305,0.0021570345852524,-0.0008788972045294,-0.0969737321138382,0.0,0.0,0.0,-0.0230899136513471,60.0,-24.40483283996582,-0.0,-1.11381851297665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.000119958203868,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001263217709492,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,9.330082684755324e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0001263217709492,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.0005992160295136,288.8858337402344,294.1499938964844,259.5573425292969,259.0334167480469,262.9275207519531,259.5986633300781,287.5157165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012781374389305,0.0021570345852524,-0.0008788972045294,-0.0969737321138382,0.0,0.0,0.0,-0.0230899136513471,60.0,-24.40483283996582,-0.0,-1.11381851297665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0001198775426018,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,0.0001262368314201,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.323809354100376e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0001262368314201,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,0.0005988131160847,288.8788757324219,294.1499938964844,259.5218505859375,258.9992370605469,262.8890686035156,259.5628356933594,287.5074157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012772779446095,0.0021513898391276,-0.0008741118363104,-0.0967198088765144,0.0,0.0,0.0,-0.0230420809239149,60.0,-24.412532806396484,-0.0,-1.112321115215309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0001197973397211,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001261523575522,290.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,9.317570948041975e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,0.0001261523721041,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0005984124727547,288.8719177246094,294.1499938964844,259.4866943359375,258.96539306640625,262.8507080078125,259.5274353027344,287.4991149902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012764233397319,0.0021457765251398,-0.0008693531272001,-0.0964672937989234,0.0,0.0,0.0,-0.022994514554739,60.0,-24.41987037658692,-0.0,-1.1108330255638069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,0.0001196384764625,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,0.0001259850832866,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,9.305214916821568e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0001259850832866,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.0005976189277134,288.8580322265625,294.1499938964844,259.4173889160156,258.898681640625,262.7741394042969,259.45751953125,287.482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012747306609526,0.0021346588619053,-0.000859928142745,-0.0959671065211296,0.0,0.0,0.0,-0.0229003094136714,60.0,-24.433799743652344,-0.0,-1.107888820683911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,0.0001196384764625,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,0.0001259850832866,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,9.305214916821568e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0001259850832866,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.0005976189277134,288.8580322265625,294.1499938964844,259.4173889160156,258.898681640625,262.7741394042969,259.45751953125,287.482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012747306609526,0.0021346588619053,-0.000859928142745,-0.0959671065211296,0.0,0.0,0.0,-0.0229003094136714,60.0,-24.433799743652344,-0.0,-1.107888820683911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.127685546875,0.0,0.0,0.0001194831347675,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0001258214906556,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,9.293132461607456e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148681640625,0.0,0.0,0.0001258214906556,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0005968429613858,288.8441467285156,294.1499938964844,259.3494567871094,258.8332824707031,262.6978454589844,259.3890380859375,287.4656982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012730753514915,0.0021237868349999,-0.000850711367093,-0.0954779013991355,0.0,0.0,0.0,-0.0228081829845905,60.0,-24.446876525878903,-0.0,-1.1050134673951106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.127685546875,0.0,0.0,0.0001194831347675,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0001258214906556,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,9.293132461607456e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148681640625,0.0,0.0,0.0001258214906556,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0005968429613858,288.8441467285156,294.1499938964844,259.3494567871094,258.8332824707031,262.6978454589844,259.3890380859375,287.4656982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012730753514915,0.0021237868349999,-0.000850711367093,-0.0954779013991355,0.0,0.0,0.0,-0.0228081829845905,60.0,-24.446876525878903,-0.0,-1.1050134673951106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,0.0001193324787891,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0001256628456758,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,9.281415259465577e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.100830078125,0.0,0.0,0.0001256628456758,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,0.0005960903945378,288.8302917480469,294.1499938964844,259.282958984375,258.7691955566406,262.6218566894531,259.3218688964844,287.44891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012714701006188,0.002113243099302,-0.0008417728822678,-0.0950034111738205,0.0,0.0,0.0,-0.0227188412100076,60.0,-24.45942115783692,-0.0,-1.1022284951422989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,0.0001193324787891,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0001256628456758,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,9.281415259465577e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.100830078125,0.0,0.0,0.0001256628456758,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,0.0005960903945378,288.8302917480469,294.1499938964844,259.282958984375,258.7691955566406,262.6218566894531,259.3218688964844,287.44891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012714701006188,0.002113243099302,-0.0008417728822678,-0.0950034111738205,0.0,0.0,0.0,-0.0227188412100076,60.0,-24.45942115783692,-0.0,-1.1022284951422989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,0.0001191882911371,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,0.0001255110109923,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,9.270200098399072e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.0001255110109923,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0005953701329417,288.81640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5462341308594,259.2561950683594,287.4320678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012699336512014,0.0021031515207141,-0.0008332178695127,-0.0945492088794708,0.0,0.0,0.0,-0.0226333290338516,60.0,-24.471694946289062,-0.0,-1.099566304674227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,0.0001191882911371,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,0.0001255110109923,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,9.270200098399072e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.0001255110109923,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0005953701329417,288.81640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5462341308594,259.2561950683594,287.4320678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012699336512014,0.0021031515207141,-0.0008332178695127,-0.0945492088794708,0.0,0.0,0.0,-0.0226333290338516,60.0,-24.471694946289062,-0.0,-1.099566304674227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,0.0001191185292555,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001254375529242,289.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,9.264774416806176e-05,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0001254375529242,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,0.0005950216436758,288.8094482421875,294.1499938964844,259.1858215332031,258.6755676269531,262.5085144042969,259.22381591796875,287.4236145019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012691903393715,0.0020982692949473,-0.0008290790137834,-0.0943294540047645,0.0,0.0,0.0,-0.0225919596850872,60.0,-24.4778060913086,-0.0,-1.098279511779765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0001190511902677,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,0.0001253666414413,289.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.259537182515488e-05,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0001253666414413,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,0.0005946853198111,288.8025207519531,294.1499938964844,259.1541748046875,258.6450500488281,262.4709167480469,259.1918640136719,287.4151611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012684728717431,0.0020935568027198,-0.0008250838145613,-0.0941173136234283,0.0,0.0,0.0,-0.0225520264357328,60.0,-24.48396682739257,-0.0,-1.0970381225661185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.0001189232862088,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.000125231948914,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,9.249588765669614e-05,290.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.000125231948914,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,0.0005940463743172,288.78863525390625,294.1499938964844,259.0919494628906,258.5849914550781,262.3959655761719,259.12890625,287.3982238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012671098811551,0.0020846046973019,-0.0008174946997314,-0.0937142968177795,0.0,0.0,0.0,-0.0224761702120304,60.0,-24.496517181396484,-0.0,-1.094681962854338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.0001189232862088,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.000125231948914,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,9.249588765669614e-05,290.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.000125231948914,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,0.0005940463743172,288.78863525390625,294.1499938964844,259.0919494628906,258.5849914550781,262.3959655761719,259.12890625,287.3982238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012671098811551,0.0020846046973019,-0.0008174946997314,-0.0937142968177795,0.0,0.0,0.0,-0.0224761702120304,60.0,-24.496517181396484,-0.0,-1.094681962854338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,0.0001188052119687,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,0.0001251076173502,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,9.240405779564752e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.0001251076173502,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0005934566142968,288.7747497558594,294.1499938964844,259.0311889648437,258.5263366699219,262.3214111328125,259.0674743652344,287.3812561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012658517807722,0.0020763410720974,-0.0008104893495328,-0.0933422446250915,0.0,0.0,0.0,-0.0224061496555805,60.0,-24.50964736938477,-0.0,-1.092509265276931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,0.0001188052119687,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,0.0001251076173502,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,9.240405779564752e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.0001251076173502,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0005934566142968,288.7747497558594,294.1499938964844,259.0311889648437,258.5263366699219,262.3214111328125,259.0674743652344,287.3812561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012658517807722,0.0020763410720974,-0.0008104893495328,-0.0933422446250915,0.0,0.0,0.0,-0.0224061496555805,60.0,-24.50964736938477,-0.0,-1.092509265276931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001186989902635,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,0.0001249957567779,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.232143202098086e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0001249957567779,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0005929259932599,288.7608642578125,294.1499938964844,258.971923828125,258.4690246582031,262.2472229003906,259.0074157714844,287.3642272949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001264719874598,0.0020689065568149,-0.0008041866240091,-0.0930074825882911,0.0,0.0,0.0,-0.0223431512713432,60.0,-24.523611068725582,-0.0,-1.0905563385676944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001186989902635,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375366210937,0.0,0.0,0.0001249957567779,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.232143202098086e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0001249957567779,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0005929259932599,288.7608642578125,294.1499938964844,258.971923828125,258.4690246582031,262.2472229003906,259.0074157714844,287.3642272949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001264719874598,0.0020689065568149,-0.0008041866240091,-0.0930074825882911,0.0,0.0,0.0,-0.0223431512713432,60.0,-24.523611068725582,-0.0,-1.0905563385676944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001186060180771,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001248978514922,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,9.224912355421112e-05,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001248978514922,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,0.0005924615543335,288.7469482421875,294.1499938964844,258.91412353515625,258.41314697265625,262.1734924316406,258.9488830566406,287.34716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012637291802093,0.0020623996388167,-0.0007986704586073,-0.0927144661545753,0.0,0.0,0.0,-0.0222880151122808,60.0,-24.53876495361328,-0.0,-1.0888486201565685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001186060180771,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001248978514922,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,9.224912355421112e-05,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001248978514922,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,0.0005924615543335,288.7469482421875,294.1499938964844,258.91412353515625,258.41314697265625,262.1734924316406,258.9488830566406,287.34716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012637291802093,0.0020623996388167,-0.0007986704586073,-0.0927144661545753,0.0,0.0,0.0,-0.0222880151122808,60.0,-24.53876495361328,-0.0,-1.0888486201565685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.000118564836157,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,0.0001248544867848,289.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,9.221709478879347e-05,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0001248544867848,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.0005922558484598,288.739990234375,294.1499938964844,258.88580322265625,258.3857421875,262.13677978515625,258.9201965332031,287.338623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012632904108613,0.0020595171954482,-0.0007962267845869,-0.0925846546888351,0.0,0.0,0.0,-0.0222635902464389,60.0,-24.5468978881836,-0.0,-1.088092531631446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0001185274741146,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,0.0001248151384061,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,9.218803461408244e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,0.0001248151384061,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.000592069234699,288.7330627441406,294.1499938964844,258.8578796386719,258.3586730957031,262.1001892089844,258.8918762207031,287.330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012628922704607,0.00205690250732,-0.0007940101786516,-0.0924668982625007,0.0,0.0,0.0,-0.0222414340823888,60.0,-24.5554256439209,-0.0,-1.0874068578914377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001184659995487,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001247503969352,289.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,9.2140217020642e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888000488281,0.0,0.0,0.0001247503969352,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,0.00059176213108,288.7191162109375,294.1499938964844,258.8031616210937,258.3056335449219,262.02734375,258.8363647460937,287.3129272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012622370850294,0.002052599331364,-0.0007903623045422,-0.0922731012105941,0.0,0.0,0.0,-0.0222049728035926,60.0,-24.57392311096192,-0.0,-1.0862790134069657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001184659995487,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001247503969352,289.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,9.2140217020642e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888000488281,0.0,0.0,0.0001247503969352,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,0.00059176213108,288.7191162109375,294.1499938964844,258.8031616210937,258.3056335449219,262.02734375,258.8363647460937,287.3129272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012622370850294,0.002052599331364,-0.0007903623045422,-0.0922731012105941,0.0,0.0,0.0,-0.0222049728035926,60.0,-24.57392311096192,-0.0,-1.0862790134069657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.050000000745058,0.0001184209686471,290.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.050000000745058,0.0001247029867954,289.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.050000000745058,9.210519783664496e-05,290.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.050000000745058,0.0001247029867954,291.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.0,0.050000000745058,0.0005915372166782,288.7052001953125,291.1499938964844,258.75,258.2539978027344,261.9549865722656,258.7823486328125,287.2957763671875,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0012617572210729,0.0020494477357715,-0.0007876905729062,-0.0921311527490615,0.0,0.0,0.0,-0.022178266197443,60.0,-24.59441375732422,-0.0,-1.0854533627480124e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.050000000745058,0.0001184209686471,290.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.050000000745058,0.0001247029867954,289.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.050000000745058,9.210519783664496e-05,290.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.050000000745058,0.0001247029867954,291.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.0,0.050000000745058,0.0005915372166782,288.7052001953125,291.1499938964844,258.75,258.2539978027344,261.9549865722656,258.7823486328125,287.2957763671875,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0012617572210729,0.0020494477357715,-0.0007876905729062,-0.0921311527490615,0.0,0.0,0.0,-0.022178266197443,60.0,-24.59441375732422,-0.0,-1.0854533627480124e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067321777344,0.6318788528442383,0.050000000745058,0.0408461764454841,290.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8057556152344,0.6318788528442383,0.050000000745058,0.0430129878222942,290.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.805908203125,0.6318788528442383,0.050000000745058,0.0317692458629608,290.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044738769531,0.6318788528442383,0.050000000745058,0.0430129878222942,291.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.6318788528442383,0.050000000745058,0.2040351033210754,287.5947265625,291.1499938964844,258.7240600585937,258.2286682128906,276.6700439453125,281.65478515625,286.9277038574219,1.0,0.1097079366445541,0.0,0.1500000059604644,1.0,1.0,-0.4351130425930023,0.0133339585736393,0.4217790961265564,-0.137083351612091,0.0,0.0,0.0,10.186175346374512,60.0,-1329.626708984375,-0.0,12.279156684875488,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.6302399039268494,0.050000000745058,0.0452395118772983,290.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.6302399039268494,0.050000000745058,0.0476393848657608,290.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.6302399039268494,0.050000000745058,0.0351862870156765,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.6302399039268494,0.050000000745058,0.0476393848657608,291.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.6302399039268494,0.050000000745058,0.2259807288646698,286.3819274902344,291.1499938964844,258.6986694335937,258.2035522460937,280.6308288574219,290.65496826171875,285.8503112792969,1.0,0.1210909262299537,0.318127691745758,0.1500000059604644,0.85671466588974,1.0,-0.4820327162742615,0.0151474261656403,0.4668852984905243,-0.1404593139886856,0.0,0.0,0.0,12.498669624328612,60.0,-1732.7598876953125,-0.0,16.681554794311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.045684203505516,290.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.0481076687574386,290.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.0355321578681468,290.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.0481076687574386,291.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.2282020598649978,284.98779296875,291.1499938964844,258.6494140625,258.1540832519531,280.7831420898437,291.2181396484375,284.7538757324219,1.0,0.1406068801879882,0.493841290473938,0.1500000059604644,0.71342933177948,1.0,-0.4867735207080841,0.0167464483529329,0.4700270891189575,-0.1393795609474182,0.0,0.0,0.0,20.00114631652832,60.0,-1460.933837890625,-0.0,23.193708419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.045684203505516,290.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.0481076687574386,290.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.0355321578681468,290.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.0481076687574386,291.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.5703710317611694,0.050000000745058,0.2282020598649978,284.98779296875,291.1499938964844,258.6494140625,258.1540832519531,280.7831420898437,291.2181396484375,284.7538757324219,1.0,0.1406068801879882,0.493841290473938,0.1500000059604644,0.71342933177948,1.0,-0.4867735207080841,0.0167464483529329,0.4700270891189575,-0.1393795609474182,0.0,0.0,0.0,20.00114631652832,60.0,-1460.933837890625,-0.0,23.193708419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973876953125,301.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.5488173961639404,0.050000000745058,0.0458209700882434,290.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.5488173961639404,0.050000000745058,0.0482516884803772,290.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.5488173961639404,0.050000000745058,0.0356385335326194,290.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.5488173961639404,0.050000000745058,0.0482516884803772,291.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.5488173961639404,0.050000000745058,0.2288852334022522,284.6600952148437,291.1499938964844,258.6255798339844,258.1297607421875,280.7917785644531,291.2134094238281,284.8436279296875,1.0,0.1490222066640854,0.5765830278396606,0.1500000059604644,0.6417866349220276,1.0,-0.4882307648658752,0.0186794977635145,0.4695512652397156,-0.1376099288463592,0.0,0.0,1.0,23.657026290893555,60.0,987.613037109375,-6974.8017578125,26.35060310363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994079589844,308.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,3383.08251953125,18000.0,0.0,0.0,0.0093983840197324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194107294082642,0.5194131135940552,-2.4043317807809217e-06,0.0,9.538164704281373e-06,0.0,0.0,16.560260772705078,0.0,0.0,0.0,0.3248271048069,4.0,0.0,1.0
367560,290.4983215332031,297.1499938964844,293.1499938964844,0.000859938096255,-77.9294204711914,286.5692443847656,0.5320743322372437,0.050000000745058,0.0459526255726814,290.4185791015625,297.1499938964844,293.1499938964844,0.0009242027881555,-88.19617462158203,286.687255859375,0.5320743322372437,0.050000000745058,0.0483903288841247,290.1120300292969,297.1499938964844,293.1499938964844,0.0008309838594868,-58.57096481323242,286.49725341796875,0.5320743322372437,0.050000000745058,0.0357409305870533,290.3470153808594,297.1499938964844,293.1499938964844,0.0009416515822522,-89.8613052368164,286.70904541015625,0.5320743322372437,0.050000000745058,0.0483903288841247,291.2126770019531,297.1499938964844,293.1499938964844,0.000688302447088,-311.57818603515625,286.4530944824219,0.5320743322372437,0.050000000745058,0.2295428812503814,285.61669921875,291.1499938964844,258.60223388671875,258.105712890625,280.8036193847656,291.21160888671875,286.376220703125,1.0,0.1565940082073211,0.6601253151893616,0.1500000059604644,0.7129651308059692,1.0,-0.4896339774131775,0.017031293362379,0.4726026952266693,-0.1394061148166656,0.0,0.0,1.0,27.178897857666016,60.0,2640.63623046875,-7340.392578125,29.38671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87481689453125,308.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,8081.56103515625,18000.0,0.0,0.0,0.0268204137682914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113367199897766,0.9113435745239258,-6.871054665680276e-06,0.0,2.7219310140935704e-05,0.0,0.0,84.28117370605469,0.0,0.0,0.0,0.5169045925140381,4.0,0.0,1.0
367620,290.53875732421875,297.1499938964844,293.1499938964844,0.0017776149325072,-149.97462463378906,290.3724365234375,0.509332001209259,0.050000000745058,0.0461921729147434,290.447998046875,297.1499938964844,293.1499938964844,0.0019097392214462,-169.66705322265625,290.5588073730469,0.509332001209259,0.050000000745058,0.0486425794661045,290.1467590332031,297.1499938964844,293.1499938964844,0.0019354880787432,-127.00469970703124,290.5677795410156,0.509332001209259,0.050000000745058,0.0359272435307502,290.37762451171875,297.1499938964844,293.1499938964844,0.0019521340727806,-173.43255615234375,290.6171569824219,0.509332001209259,0.050000000745058,0.0486425794661045,291.23974609375,297.1499938964844,293.1499938964844,0.0014176439726725,-597.45361328125,289.8863525390625,0.509332001209259,0.050000000745058,0.2307394593954086,287.9896850585937,291.1499938964844,258.55718994140625,258.0584716796875,280.8424072265625,291.2341003417969,288.3832092285156,1.0,0.169441357254982,0.8311963677406311,0.1500000059604644,0.8553220629692078,1.0,-0.4921864569187164,0.0155237847939133,0.476662665605545,-0.1411825269460678,0.0,0.0,1.0,33.587337493896484,60.0,2554.539794921875,-7080.53173828125,34.96464538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68682861328125,307.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,14719.8212890625,18000.0,0.0,0.0,0.0624509938061237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339975833892822,1.2340102195739746,-1.2575766049849337e-05,0.0,6.337981903925538e-05,0.0,0.0,208.9286346435547,0.0,0.0,0.0,0.6792886257171631,4.0,0.0,1.0
