time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367680,290.53875732421875,297.1499938964844,293.1499938964844,0.0017776149325072,-149.97462463378906,290.3724365234375,0.509332001209259,0.050000000745058,0.0461921729147434,290.447998046875,297.1499938964844,293.1499938964844,0.0019097392214462,-169.66705322265625,290.5588073730469,0.509332001209259,0.050000000745058,0.0486425794661045,290.1467590332031,297.1499938964844,293.1499938964844,0.0019354880787432,-127.00469970703124,290.5677795410156,0.509332001209259,0.050000000745058,0.0359272435307502,290.37762451171875,297.1499938964844,293.1499938964844,0.0019521340727806,-173.43255615234375,290.6171569824219,0.509332001209259,0.050000000745058,0.0486425794661045,291.23974609375,297.1499938964844,293.1499938964844,0.0014176439726725,-597.45361328125,289.8863525390625,0.509332001209259,0.050000000745058,0.2307394593954086,287.9896850585937,291.1499938964844,258.55718994140625,258.0584716796875,280.8424072265625,291.2341003417969,288.3832092285156,1.0,0.169441357254982,0.8311963677406311,0.1500000059604644,0.8553220629692078,1.0,-0.4921864569187164,0.0155237847939133,0.476662665605545,-0.1411825269460678,0.0,0.0,1.0,33.587337493896484,60.0,2554.539794921875,-7080.53173828125,34.96464538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68682861328125,307.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,14719.8212890625,18000.0,0.0,0.0,0.0624509938061237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339975833892822,1.2340102195739746,-1.2575766049849337e-05,0.0,6.337981903925538e-05,0.0,0.0,208.9286346435547,0.0,0.0,0.0,0.6792886257171631,4.0,0.0,1.0
367740,290.5933837890625,297.1499938964844,293.1499938964844,0.0025779369752854,-208.18069458007807,292.8173217773437,0.4952581226825714,0.050000000745058,0.0463964417576789,290.4901123046875,297.1499938964844,293.1499938964844,0.0027639798354357,-234.97036743164065,293.0731506347656,0.4952581226825714,0.050000000745058,0.0488576889038085,290.19342041015625,297.1499938964844,293.1499938964844,0.0028936092276126,-181.6307678222656,293.2361755371094,0.4952581226825714,0.050000000745058,0.0360861234366893,290.4215393066406,297.1499938964844,293.1499938964844,0.0028268147725611,-240.2780914306641,293.1591796875,0.4952581226825714,0.050000000745058,0.0488576889038085,291.2802429199219,297.1499938964844,293.1499938964844,0.0020062001422047,-809.5731201171875,292.0378112792969,0.4952581226825714,0.050000000745058,0.2317598462104797,289.31988525390625,291.1499938964844,258.5142517089844,258.0124816894531,280.8872985839844,291.273193359375,289.5975036621094,1.0,0.1796195805072784,1.0,0.1500000059604644,0.9976790547370912,1.0,-0.4943631589412689,0.0151193309575319,0.4792438149452209,-0.1418117880821228,0.0,0.0,1.0,39.0523681640625,60.0,1923.386474609375,-6792.67919921875,39.771881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2994689941406,306.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17035.294921875,19080.0,0.0,0.0,0.0972083881497383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275107145309448,1.32752525806427,-1.4553980690834578e-05,0.0,9.86541563179344e-05,0.0,0.0,260.1175231933594,0.0,0.0,0.0,0.7413132190704346,4.0,0.0,1.0
367800,290.5933837890625,297.1499938964844,293.1499938964844,0.0025779369752854,-208.18069458007807,292.8173217773437,0.4952581226825714,0.050000000745058,0.0463964417576789,290.4901123046875,297.1499938964844,293.1499938964844,0.0027639798354357,-234.97036743164065,293.0731506347656,0.4952581226825714,0.050000000745058,0.0488576889038085,290.19342041015625,297.1499938964844,293.1499938964844,0.0028936092276126,-181.6307678222656,293.2361755371094,0.4952581226825714,0.050000000745058,0.0360861234366893,290.4215393066406,297.1499938964844,293.1499938964844,0.0028268147725611,-240.2780914306641,293.1591796875,0.4952581226825714,0.050000000745058,0.0488576889038085,291.2802429199219,297.1499938964844,293.1499938964844,0.0020062001422047,-809.5731201171875,292.0378112792969,0.4952581226825714,0.050000000745058,0.2317598462104797,289.31988525390625,291.1499938964844,258.5142517089844,258.0124816894531,280.8872985839844,291.273193359375,289.5975036621094,1.0,0.1796195805072784,1.0,0.1500000059604644,0.9976790547370912,1.0,-0.4943631589412689,0.0151193309575319,0.4792438149452209,-0.1418117880821228,0.0,0.0,1.0,39.0523681640625,60.0,1923.386474609375,-6792.67919921875,39.771881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2994689941406,306.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17035.294921875,19080.0,0.0,0.0,0.0972083881497383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275107145309448,1.32752525806427,-1.4553980690834578e-05,0.0,9.86541563179344e-05,0.0,0.0,260.1175231933594,0.0,0.0,0.0,0.7413132190704346,4.0,0.0,1.0
367860,290.6506042480469,297.1499938964844,293.1499938964844,0.003268979024142,-254.37559509277344,294.684326171875,0.4855889081954956,0.050000000745058,0.0465654581785202,290.5355834960937,297.1499938964844,293.1499938964844,0.0035110332537442,-287.28240966796875,295.0020751953125,0.4855889081954956,0.050000000745058,0.0490356683731079,290.24237060546875,297.1499938964844,293.1499938964844,0.0037384172901511,-225.51467895507807,295.2884216308594,0.4855889081954956,0.050000000745058,0.0362175777554512,290.4693908691406,297.1499938964844,293.1499938964844,0.0035916955675929,-293.7071838378906,295.1077880859375,0.4855889081954956,0.050000000745058,0.0490356683731079,291.3243103027344,297.1499938964844,293.1499938964844,0.0025068260729312,-976.5175170898438,293.6723327636719,0.4855889081954956,0.050000000745058,0.2326041013002395,290.3331298828125,291.1499938964844,258.4734191894531,257.9678039550781,280.93072509765625,291.3169860839844,290.5555725097656,1.0,0.1875949651002884,1.0,0.1500000059604644,0.9966835379600524,1.0,-0.4961641728878021,0.0151678519323468,0.480996310710907,-0.1419427245855331,0.0,0.0,1.0,43.57427978515625,48.0,1433.0753173828125,-6655.54931640625,43.783180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6156311035156,305.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18622.654296875,19080.0,0.0,0.0,0.1290323138236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879824876785278,1.3879984617233276,-1.5910130969132297e-05,0.0,0.0001309514045715,0.0,0.0,297.308837890625,0.0,0.0,0.0,0.7584631443023682,4.0,0.0,1.0
367920,290.6506042480469,297.1499938964844,293.1499938964844,0.003268979024142,-254.37559509277344,294.684326171875,0.4855889081954956,0.050000000745058,0.0465654581785202,290.5355834960937,297.1499938964844,293.1499938964844,0.0035110332537442,-287.28240966796875,295.0020751953125,0.4855889081954956,0.050000000745058,0.0490356683731079,290.24237060546875,297.1499938964844,293.1499938964844,0.0037384172901511,-225.51467895507807,295.2884216308594,0.4855889081954956,0.050000000745058,0.0362175777554512,290.4693908691406,297.1499938964844,293.1499938964844,0.0035916955675929,-293.7071838378906,295.1077880859375,0.4855889081954956,0.050000000745058,0.0490356683731079,291.3243103027344,297.1499938964844,293.1499938964844,0.0025068260729312,-976.5175170898438,293.6723327636719,0.4855889081954956,0.050000000745058,0.2326041013002395,290.3331298828125,291.1499938964844,258.4734191894531,257.9678039550781,280.93072509765625,291.3169860839844,290.5555725097656,1.0,0.1875949651002884,1.0,0.1500000059604644,0.9966835379600524,1.0,-0.4961641728878021,0.0151678519323468,0.480996310710907,-0.1419427245855331,0.0,0.0,1.0,43.57427978515625,48.0,1433.0753173828125,-6655.54931640625,43.783180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6156311035156,305.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18622.654296875,19080.0,0.0,0.0,0.1290323138236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879824876785278,1.3879984617233276,-1.5910130969132297e-05,0.0,0.0001309514045715,0.0,0.0,297.308837890625,0.0,0.0,0.0,0.7584631443023682,4.0,0.0,1.0
367980,290.7071533203125,297.1499938964844,293.1499938964844,0.0038650874048471,-290.7479248046875,296.17742919921875,0.483294814825058,0.050000000745058,0.046607781201601,290.58056640625,297.1499938964844,293.1499938964844,0.0041677700355648,-328.97869873046875,296.55279541015625,0.483294814825058,0.050000000745058,0.0490802377462387,290.2898864746094,297.1499938964844,293.1499938964844,0.0044929301366209,-260.6754150390625,296.941162109375,0.483294814825058,0.050000000745058,0.0362504981458187,290.5174560546875,297.1499938964844,293.1499938964844,0.004264070186764,-336.1357727050781,296.6717224121094,0.483294814825058,0.050000000745058,0.0490802377462387,291.3679504394531,297.1499938964844,293.1499938964844,0.0029284416232258,-1106.861328125,294.9781799316406,0.483294814825058,0.050000000745058,0.2328155189752578,291.1536560058594,291.1499938964844,258.4347229003906,257.924560546875,280.9601135253906,291.36083984375,291.3354797363281,1.0,0.1890503764152526,1.0,0.1500000059604644,0.9956880807876588,1.0,-0.4966154992580414,0.0151824606582522,0.4814330339431762,-0.1419294774532318,0.0,0.0,0.9857715964317322,44.70712661743164,36.0,1095.132080078125,-6633.44921875,44.79253768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51251220703125,305.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18984.82421875,19080.0,0.0,0.0,0.1565781086683273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39970600605011,1.3997222185134888,-1.619049180590082e-05,0.0,0.000158906870638,0.0,0.0,305.0390319824219,0.0,0.0,0.0,0.7641142010688782,4.0,0.0,1.0
368040,290.7071533203125,297.1499938964844,293.1499938964844,0.0038650874048471,-290.7479248046875,296.17742919921875,0.483294814825058,0.050000000745058,0.046607781201601,290.58056640625,297.1499938964844,293.1499938964844,0.0041677700355648,-328.97869873046875,296.55279541015625,0.483294814825058,0.050000000745058,0.0490802377462387,290.2898864746094,297.1499938964844,293.1499938964844,0.0044929301366209,-260.6754150390625,296.941162109375,0.483294814825058,0.050000000745058,0.0362504981458187,290.5174560546875,297.1499938964844,293.1499938964844,0.004264070186764,-336.1357727050781,296.6717224121094,0.483294814825058,0.050000000745058,0.0490802377462387,291.3679504394531,297.1499938964844,293.1499938964844,0.0029284416232258,-1106.861328125,294.9781799316406,0.483294814825058,0.050000000745058,0.2328155189752578,291.1536560058594,291.1499938964844,258.4347229003906,257.924560546875,280.9601135253906,291.36083984375,291.3354797363281,1.0,0.1890503764152526,1.0,0.1500000059604644,0.9956880807876588,1.0,-0.4966154992580414,0.0151824606582522,0.4814330339431762,-0.1419294774532318,0.0,0.0,0.9857715964317322,44.70712661743164,36.0,1095.132080078125,-6633.44921875,44.79253768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51251220703125,305.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18984.82421875,19080.0,0.0,0.0,0.1565781086683273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39970600605011,1.3997222185134888,-1.619049180590082e-05,0.0,0.000158906870638,0.0,0.0,305.0390319824219,0.0,0.0,0.0,0.7641142010688782,4.0,0.0,1.0
368100,290.73394775390625,297.1499938964844,293.1499938964844,0.0041375844739377,-306.2515869140625,296.82147216796875,0.4845024943351745,0.050000000745058,0.0465854443609714,290.6022644042969,297.1499938964844,293.1499938964844,0.0044711730442941,-346.802734375,297.2230224609375,0.4845024943351745,0.050000000745058,0.0490567162632942,290.31256103515625,297.1499938964844,293.1499938964844,0.0048467577435076,-275.7703552246094,297.6566467285156,0.4845024943351745,0.050000000745058,0.0362331233918666,290.5411682128906,297.1499938964844,293.1499938964844,0.0045740399509668,-354.1673889160156,297.3460693359375,0.4845024943351745,0.050000000745058,0.0490567162632942,291.38897705078125,297.1499938964844,293.1499938964844,0.0031160614453256,-1161.7904052734375,295.539794921875,0.4845024943351745,0.050000000745058,0.2327039390802383,291.50860595703125,291.1499938964844,258.4161682128906,257.90350341796875,280.96832275390625,291.382080078125,291.6754455566406,1.0,0.1878626197576522,1.0,0.1500000059604644,0.9951903223991394,1.0,-0.496377557516098,0.015175336971879,0.4812022149562835,-0.1418788880109787,0.0,0.0,0.9261834621429444,44.10981750488281,36.0,974.685791015625,-6651.95458984375,44.26010513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6373291015625,305.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19561.876953125,20160.0,0.0,0.0,0.1684974730014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779854774475098,1.3780014514923096,-1.5954621630953625e-05,0.0,0.0001710035139694,0.0,0.0,294.3389892578125,0.0,0.0,0.0,0.767778754234314,4.0,0.0,1.0
368160,290.7593994140625,297.1499938964844,293.1499938964844,0.0043967743404209,-320.3192749023437,297.4125671386719,0.4869963526725769,0.050000000745058,0.0465397648513317,290.6233215332031,297.1499938964844,293.1499938964844,0.0047613126225769,-362.96380615234375,297.83795166015625,0.4869963526725769,0.050000000745058,0.0490086153149604,290.3343505859375,297.1499938964844,293.1499938964844,0.0051888553425669,-289.49810791015625,298.3138427734375,0.4869963526725769,0.050000000745058,0.0361975952982902,290.5643615722656,297.1499938964844,293.1499938964844,0.0048705865629017,-370.4905090332031,297.9639892578125,0.4869963526725769,0.050000000745058,0.0490086153149604,291.4093017578125,297.1499938964844,293.1499938964844,0.0032908299472182,-1211.1629638671875,296.0537109375,0.4869963526725769,0.050000000745058,0.2324757725000381,291.8348693847656,291.1499938964844,258.3981628417969,257.8828430175781,280.97296142578125,291.40264892578125,291.9890441894531,1.0,0.1855880916118621,1.0,0.1500000059604644,0.9947115182876588,1.0,-0.4958909153938293,0.0151604386046528,0.4807304739952087,-0.141804501414299,0.0,0.0,0.8477554321289062,42.88813018798828,25.0,878.7435302734375,-6683.97119140625,43.17264938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8585205078125,305.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21274.900390625,20160.0,0.0,0.0,0.1791044771671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375298976898191,1.3375455141067505,-1.5674910173402168e-05,0.0,0.0001817682787077,0.0,0.0,276.9683837890625,0.0,0.0,0.0,0.7350323796272278,4.0,0.0,1.0
368220,290.8059997558594,297.1499938964844,293.1499938964844,0.0048871957696974,-345.348388671875,298.4619445800781,0.4950965046882629,0.050000000745058,0.0463990904390811,290.66326904296875,297.1499938964844,293.1499938964844,0.0053143762052059,-391.6444396972656,298.92901611328125,0.4950965046882629,0.050000000745058,0.0488604791462421,290.3752136230469,297.1499938964844,293.1499938964844,0.0058524790219962,-313.9557189941406,299.48248291015625,0.4950965046882629,0.050000000745058,0.0360881835222244,290.6076965332031,297.1499938964844,293.1499938964844,0.0054387608543038,-399.5543212890625,299.0615539550781,0.4950965046882629,0.050000000745058,0.0488604791462421,291.4475402832031,297.1499938964844,293.1499938964844,0.0036107951309531,-1297.83203125,296.9604187011719,0.4950965046882629,0.050000000745058,0.2317730635404586,292.407470703125,291.1499938964844,258.3637390136719,257.8427124023437,280.97393798828125,291.44140625,292.53155517578125,1.0,0.1786330640316009,1.0,0.1500000059604644,0.9937538504600524,1.0,-0.4943920373916626,0.0151143353432416,0.4792777001857757,-0.1416066586971283,0.0,0.0,0.6406110525131226,39.1253776550293,25.0,689.2960205078125,-6618.32421875,39.83631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5497741699219,305.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24547.546875,20160.0,0.0,0.0,0.1960798949003219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889500737190248,0.9889615774154664,-1.1490446922834964e-05,0.0,0.0001989961601793,0.0,0.0,138.14013671875,0.0,0.0,0.0,0.5763579607009888,4.0,0.0,1.0
368280,290.8059997558594,297.1499938964844,293.1499938964844,0.0048871957696974,-345.348388671875,298.4619445800781,0.4950965046882629,0.050000000745058,0.0463990904390811,290.66326904296875,297.1499938964844,293.1499938964844,0.0053143762052059,-391.6444396972656,298.92901611328125,0.4950965046882629,0.050000000745058,0.0488604791462421,290.3752136230469,297.1499938964844,293.1499938964844,0.0058524790219962,-313.9557189941406,299.48248291015625,0.4950965046882629,0.050000000745058,0.0360881835222244,290.6076965332031,297.1499938964844,293.1499938964844,0.0054387608543038,-399.5543212890625,299.0615539550781,0.4950965046882629,0.050000000745058,0.0488604791462421,291.4475402832031,297.1499938964844,293.1499938964844,0.0036107951309531,-1297.83203125,296.9604187011719,0.4950965046882629,0.050000000745058,0.2317730635404586,292.407470703125,291.1499938964844,258.3637390136719,257.8427124023437,280.97393798828125,291.44140625,292.53155517578125,1.0,0.1786330640316009,1.0,0.1500000059604644,0.9937538504600524,1.0,-0.4943920373916626,0.0151143353432416,0.4792777001857757,-0.1416066586971283,0.0,0.0,0.6406110525131226,39.1253776550293,25.0,689.2960205078125,-6618.32421875,39.83631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5497741699219,305.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24547.546875,20160.0,0.0,0.0,0.1960798949003219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889500737190248,0.9889615774154664,-1.1490446922834964e-05,0.0,0.0001989961601793,0.0,0.0,138.14013671875,0.0,0.0,0.0,0.5763579607009888,4.0,0.0,1.0
368340,290.8470153808594,297.1499938964844,293.1499938964844,0.0053938720375299,-371.3391418457031,299.3362121582031,0.5023665428161621,0.050000000745058,0.046286754310131,290.7002868652344,297.1499938964844,293.1499938964844,0.0058910544030368,-421.2584228515625,299.8420715332031,0.5023665428161621,0.050000000745058,0.0487421825528144,290.4124755859375,297.1499938964844,293.1499938964844,0.0065602627582848,-339.1238708496094,300.47149658203125,0.5023665428161621,0.050000000745058,0.0360008105635643,290.64617919921875,297.1499938964844,293.1499938964844,0.0060373884625732,-429.8174743652344,299.9849853515625,0.5023665428161621,0.050000000745058,0.0487421825528144,291.482177734375,297.1499938964844,293.1499938964844,0.0039272615686059,-1387.3663330078125,297.6903381347656,0.5023665428161621,0.050000000745058,0.2312119305133819,292.80255126953125,291.1499938964844,258.3314514160156,257.8042297363281,280.9743957519531,291.4766540527344,292.8549194335937,1.0,0.173255443572998,1.0,0.1500000059604644,0.9927961826324464,1.0,-0.4931949079036712,0.0150778638198971,0.4781170189380646,-0.1414463520050048,0.0,0.0,0.3909677863121032,36.12064743041992,25.0,314.80596923828125,-5983.26025390625,37.18613815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5639038085937,305.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.34765625,19080.0,0.0,0.0,0.2064262330532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447942852973938,0.4479495882987976,-6.7449700509314425e-06,0.0,0.0002094963856507,0.0,0.0,30.65196418762207,0.0,0.0,0.0,0.362317681312561,4.0,0.0,1.0
368400,290.8470153808594,297.1499938964844,293.1499938964844,0.0053938720375299,-371.3391418457031,299.3362121582031,0.5023665428161621,0.050000000745058,0.046286754310131,290.7002868652344,297.1499938964844,293.1499938964844,0.0058910544030368,-421.2584228515625,299.8420715332031,0.5023665428161621,0.050000000745058,0.0487421825528144,290.4124755859375,297.1499938964844,293.1499938964844,0.0065602627582848,-339.1238708496094,300.47149658203125,0.5023665428161621,0.050000000745058,0.0360008105635643,290.64617919921875,297.1499938964844,293.1499938964844,0.0060373884625732,-429.8174743652344,299.9849853515625,0.5023665428161621,0.050000000745058,0.0487421825528144,291.482177734375,297.1499938964844,293.1499938964844,0.0039272615686059,-1387.3663330078125,297.6903381347656,0.5023665428161621,0.050000000745058,0.2312119305133819,292.80255126953125,291.1499938964844,258.3314514160156,257.8042297363281,280.9743957519531,291.4766540527344,292.8549194335937,1.0,0.173255443572998,1.0,0.1500000059604644,0.9927961826324464,1.0,-0.4931949079036712,0.0150778638198971,0.4781170189380646,-0.1414463520050048,0.0,0.0,0.3909677863121032,36.12064743041992,25.0,314.80596923828125,-5983.26025390625,37.18613815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5639038085937,305.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.34765625,19080.0,0.0,0.0,0.2064262330532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447942852973938,0.4479495882987976,-6.7449700509314425e-06,0.0,0.0002094963856507,0.0,0.0,30.65196418762207,0.0,0.0,0.0,0.362317681312561,4.0,0.0,1.0
368460,290.8822326660156,297.1499938964844,293.1499938964844,0.0060572801157832,-410.9719543457031,299.9873046875,0.5085678100585938,0.050000000745058,0.0462019592523574,290.73419189453125,297.1499938964844,293.1499938964844,0.0066542490385472,-466.1384887695313,300.5438842773437,0.5085678100585938,0.050000000745058,0.0486528873443603,290.4460144042969,297.1499938964844,293.1499938964844,0.0075178174301981,-376.6643676757813,301.2699279785156,0.5085678100585938,0.050000000745058,0.0359348580241203,290.67950439453125,297.1499938964844,293.1499938964844,0.006838830653578,-475.9406433105469,300.7063293457031,0.5085678100585938,0.050000000745058,0.0486528873443603,291.5123291015625,297.1499938964844,293.1499938964844,0.0043251519091427,-1526.571044921875,298.1424560546875,0.5085678100585938,0.050000000745058,0.2307883501052856,292.76080322265625,291.1499938964844,258.3013610839844,257.7675170898437,280.97662353515625,291.5075988769531,292.6615295410156,1.0,0.1689603179693222,1.0,0.1500000059604644,0.9918367862701416,1.0,-0.4922913014888763,0.0150506244972348,0.4772406816482544,-0.1413173824548721,0.0,0.0,0.1722151190042495,33.852630615234375,25.0,-441.2176818847656,-4625.3271484375,35.19401168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94598388671875,303.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20535.734375,19080.0,0.0,0.0,0.2083101719617843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685835421085357,0.1685884594917297,-4.903558874502778e-06,0.0,0.0002114083472406,0.0,0.0,7.667469501495361,0.0,0.0,0.0,0.2955090999603271,4.0,0.0,1.0
368520,290.8822326660156,297.1499938964844,293.1499938964844,0.0060572801157832,-410.9719543457031,299.9873046875,0.5085678100585938,0.050000000745058,0.0462019592523574,290.73419189453125,297.1499938964844,293.1499938964844,0.0066542490385472,-466.1384887695313,300.5438842773437,0.5085678100585938,0.050000000745058,0.0486528873443603,290.4460144042969,297.1499938964844,293.1499938964844,0.0075178174301981,-376.6643676757813,301.2699279785156,0.5085678100585938,0.050000000745058,0.0359348580241203,290.67950439453125,297.1499938964844,293.1499938964844,0.006838830653578,-475.9406433105469,300.7063293457031,0.5085678100585938,0.050000000745058,0.0486528873443603,291.5123291015625,297.1499938964844,293.1499938964844,0.0043251519091427,-1526.571044921875,298.1424560546875,0.5085678100585938,0.050000000745058,0.2307883501052856,292.76080322265625,291.1499938964844,258.3013610839844,257.7675170898437,280.97662353515625,291.5075988769531,292.6615295410156,1.0,0.1689603179693222,1.0,0.1500000059604644,0.9918367862701416,1.0,-0.4922913014888763,0.0150506244972348,0.4772406816482544,-0.1413173824548721,0.0,0.0,0.1722151190042495,33.852630615234375,25.0,-441.2176818847656,-4625.3271484375,35.19401168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94598388671875,303.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20535.734375,19080.0,0.0,0.0,0.2083101719617843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685835421085357,0.1685884594917297,-4.903558874502778e-06,0.0,0.0002114083472406,0.0,0.0,7.667469501495361,0.0,0.0,0.0,0.2955090999603271,4.0,0.0,1.0
368580,290.9111022949219,297.1499938964844,293.1499938964844,0.0070071793161332,-471.6571044921875,300.4631652832031,0.5139538645744324,0.050000000745058,0.0461357682943344,290.76324462890625,297.1499938964844,293.1499938964844,0.0077692228369414,-534.6995849609375,301.0963439941406,0.5139538645744324,0.050000000745058,0.0485831834375858,290.47528076171875,297.1499938964844,293.1499938964844,0.0089592048898339,-433.27679443359375,301.9561462402344,0.5139538645744324,0.050000000745058,0.0358833745121955,290.7074584960937,297.1499938964844,293.1499938964844,0.0080185588449239,-546.2988891601562,301.2884826660156,0.5139538645744324,0.050000000745058,0.0485831834375858,291.5370483398437,297.1499938964844,293.1499938964844,0.004869750700891,-1744.54150390625,298.3224792480469,0.5139538645744324,0.050000000745058,0.2304577082395553,292.1680603027344,291.1499938964844,258.2734069824219,257.73260498046875,280.9781188964844,291.533203125,291.98846435546875,1.0,0.1655231416225433,1.0,0.1500000059604644,0.9908773899078368,1.0,-0.4915859401226043,0.0150296743959188,0.4765562713146209,-0.1412122249603271,0.0,0.0,0.0719396620988845,32.08223342895508,25.0,-957.2512817382812,-3955.73193359375,33.6439094543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6442565917969,302.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,19416.00390625,19080.0,0.0,0.0,0.2008323669433593,0.0,0.0,0.0,0.0,1.0,0.0005991593352518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976361557841301,0.0984491035342216,-0.0008129453635774,0.0,0.0002038193197222,0.0,0.0,4.077508449554443,0.0,0.0,0.0,0.2786470949649811,4.0,0.0,1.0
368640,290.9111022949219,297.1499938964844,293.1499938964844,0.0070071793161332,-471.6571044921875,300.4631652832031,0.5139538645744324,0.050000000745058,0.0461357682943344,290.76324462890625,297.1499938964844,293.1499938964844,0.0077692228369414,-534.6995849609375,301.0963439941406,0.5139538645744324,0.050000000745058,0.0485831834375858,290.47528076171875,297.1499938964844,293.1499938964844,0.0089592048898339,-433.27679443359375,301.9561462402344,0.5139538645744324,0.050000000745058,0.0358833745121955,290.7074584960937,297.1499938964844,293.1499938964844,0.0080185588449239,-546.2988891601562,301.2884826660156,0.5139538645744324,0.050000000745058,0.0485831834375858,291.5370483398437,297.1499938964844,293.1499938964844,0.004869750700891,-1744.54150390625,298.3224792480469,0.5139538645744324,0.050000000745058,0.2304577082395553,292.1680603027344,291.1499938964844,258.2734069824219,257.73260498046875,280.9781188964844,291.533203125,291.98846435546875,1.0,0.1655231416225433,1.0,0.1500000059604644,0.9908773899078368,1.0,-0.4915859401226043,0.0150296743959188,0.4765562713146209,-0.1412122249603271,0.0,0.0,0.0719396620988845,32.08223342895508,25.0,-957.2512817382812,-3955.73193359375,33.6439094543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6442565917969,302.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,19416.00390625,19080.0,0.0,0.0,0.2008323669433593,0.0,0.0,0.0,0.0,1.0,0.0005991593352518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976361557841301,0.0984491035342216,-0.0008129453635774,0.0,0.0002038193197222,0.0,0.0,4.077508449554443,0.0,0.0,0.0,0.2786470949649811,4.0,0.0,1.0
368700,290.9236755371094,297.1499938964844,293.1499938964844,0.0075570833869278,-504.5994567871094,300.7073059082031,0.5163611769676208,0.050000000745058,0.0461081825196743,290.7759704589844,297.1499938964844,293.1499938964844,0.0084279328584671,-571.8646240234375,301.3830871582031,0.5163611769676208,0.050000000745058,0.0485541336238384,290.4882202148437,297.1499938964844,293.1499938964844,0.0098416022956371,-463.88665771484375,302.31622314453125,0.5163611769676208,0.050000000745058,0.0358619205653667,290.7197570800781,297.1499938964844,293.1499938964844,0.0087204277515411,-584.4060668945312,301.5914001464844,0.5163611769676208,0.050000000745058,0.0485541336238384,291.547607421875,297.1499938964844,293.1499938964844,0.0051697148010134,-1863.9237060546875,298.4031677246094,0.5163611769676208,0.050000000745058,0.2303199172019958,291.8192749023437,291.1499938964844,258.26025390625,257.71588134765625,280.9784851074219,291.54412841796875,291.656494140625,1.0,0.1640675067901611,1.0,0.1500000059604644,0.9903976917266846,1.0,-0.4912919998168945,0.0150210717692971,0.4762709140777588,-0.1411671489477157,0.0,0.0,0.0623580366373062,31.34443473815918,25.0,-965.5368041992188,-3948.595947265625,32.99919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5877380371094,302.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,19215.373046875,18000.0,0.0,0.0,0.1934732794761657,0.0,0.0,0.0,0.0,1.0,0.0015113778645172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893293395638465,0.0939729213714599,-0.0046435818076133,0.0,0.0001963507820619,0.0,0.0,3.840022087097168,0.0,0.0,0.0,0.26176518201828,4.0,0.0,1.0
368760,290.9354553222656,297.1499938964844,293.1499938964844,0.0081301564350724,-536.2730712890625,300.978759765625,0.5185887217521667,0.050000000745058,0.0460836589336395,290.78778076171875,297.1499938964844,293.1499938964844,0.0091265952214598,-607.6177978515625,301.6961975097656,0.5185887217521667,0.050000000745058,0.0485283136367797,290.50030517578125,297.1499938964844,293.1499938964844,0.0108070112764835,-493.3654479980469,302.7013854980469,0.5185887217521667,0.050000000745058,0.0358428470790386,290.7312316894531,297.1499938964844,293.1499938964844,0.0094693740829825,-621.0640869140625,301.9202575683594,0.5185887217521667,0.050000000745058,0.0485283136367797,291.557373046875,297.1499938964844,293.1499938964844,0.0054683778434991,-1978.662109375,298.51519775390625,0.5185887217521667,0.050000000745058,0.2301974296569824,291.5144348144531,291.1499938964844,258.24761962890625,257.6996459960937,280.9787902832031,291.5541381835937,291.3777770996094,1.0,0.1627615839242935,1.0,0.1500000059604644,0.9899181127548218,1.0,-0.4910306930541992,0.0150135159492492,0.4760171771049499,-0.1411265283823013,0.0,0.0,0.068839207291603,30.688587188720703,25.0,-882.4681396484375,-4014.737060546875,32.42673110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,302.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18162.099609375,18000.0,0.0,0.0,0.1841373592615127,0.0,0.0,0.0,0.0,1.0,0.0020991885103285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863526985049247,0.0946239456534385,-0.0082712471485137,0.0,0.0001868760009529,0.0,0.0,3.658879995346069,0.0,0.0,0.0,0.2695192694664001,4.0,0.0,1.0
368820,290.9579772949219,297.1499938964844,293.1499938964844,0.0093384003266692,-593.9049072265625,301.5954284667969,0.5225391387939453,0.050000000745058,0.0460423603653907,290.8097229003906,297.1499938964844,293.1499938964844,0.0106432801112532,-672.7724609375,302.3910827636719,0.5225391387939453,0.050000000745058,0.0484848245978355,290.5228576660156,297.1499938964844,293.1499938964844,0.0130124716088175,-547.180419921875,303.5311889648437,0.5225391387939453,0.050000000745058,0.0358107239007949,290.7527770996094,297.1499938964844,293.1499938964844,0.0111111877486109,-687.8616333007812,302.64404296875,0.5225391387939453,0.050000000745058,0.0484848245978355,291.5756225585937,297.1499938964844,293.1499938964844,0.0060538225807249,-2187.077392578125,298.8374328613281,0.5225391387939453,0.050000000745058,0.2299911230802536,291.0744323730469,291.1499938964844,258.2240295410156,257.66864013671875,280.97967529296875,291.5726318359375,291.0001220703125,1.0,0.1605358719825744,1.0,0.1500000059604644,0.9889588952064514,1.0,-0.4905906021595001,0.0150010678917169,0.4755895435810089,-0.1410572975873947,0.0,0.0,0.1110141277313232,29.584033966064453,25.0,-548.9808959960938,-4402.5634765625,31.463945388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2059326171875,304.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.365234375,18000.0,0.0,0.0,0.1624136865139007,0.0,0.0,0.0,0.0,1.0,0.0015894823009148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979535058140754,0.1027693375945091,-0.0048158261924982,0.0,0.0001648292527534,0.0,0.0,3.958680868148804,0.0,0.0,0.0,0.2699061334133148,4.0,0.0,1.0
368880,290.9579772949219,297.1499938964844,293.1499938964844,0.0093384003266692,-593.9049072265625,301.5954284667969,0.5225391387939453,0.050000000745058,0.0460423603653907,290.8097229003906,297.1499938964844,293.1499938964844,0.0106432801112532,-672.7724609375,302.3910827636719,0.5225391387939453,0.050000000745058,0.0484848245978355,290.5228576660156,297.1499938964844,293.1499938964844,0.0130124716088175,-547.180419921875,303.5311889648437,0.5225391387939453,0.050000000745058,0.0358107239007949,290.7527770996094,297.1499938964844,293.1499938964844,0.0111111877486109,-687.8616333007812,302.64404296875,0.5225391387939453,0.050000000745058,0.0484848245978355,291.5756225585937,297.1499938964844,293.1499938964844,0.0060538225807249,-2187.077392578125,298.8374328613281,0.5225391387939453,0.050000000745058,0.2299911230802536,291.0744323730469,291.1499938964844,258.2240295410156,257.66864013671875,280.97967529296875,291.5726318359375,291.0001220703125,1.0,0.1605358719825744,1.0,0.1500000059604644,0.9889588952064514,1.0,-0.4905906021595001,0.0150010678917169,0.4755895435810089,-0.1410572975873947,0.0,0.0,0.1110141277313232,29.584033966064453,25.0,-548.9808959960938,-4402.5634765625,31.463945388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2059326171875,304.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.365234375,18000.0,0.0,0.0,0.1624136865139007,0.0,0.0,0.0,0.0,1.0,0.0015894823009148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979535058140754,0.1027693375945091,-0.0048158261924982,0.0,0.0001648292527534,0.0,0.0,3.958680868148804,0.0,0.0,0.0,0.2699061334133148,4.0,0.0,1.0
368940,290.98028564453125,297.1499938964844,293.1499938964844,0.0105893388390541,-640.74072265625,302.2823486328125,0.5269672870635986,0.050000000745058,0.045999065041542,290.8305053710937,297.1499938964844,293.1499938964844,0.0122813777998089,-725.9205322265625,303.1459350585937,0.5269672870635986,0.050000000745058,0.0484392307698726,290.54559326171875,297.1499938964844,293.1499938964844,0.0184175297617912,-654.8131103515625,304.1101989746094,0.5570673942565918,0.0703313946723938,0.0409405827522277,290.77349853515625,297.1499938964844,293.1499938964844,0.0129089914262294,-742.3540649414062,303.4229431152344,0.5269672870635986,0.050000000745058,0.0484392307698726,291.5934143066406,297.1499938964844,293.1499938964844,0.0066006663255393,-2355.408935546875,299.27740478515625,0.5269672870635986,0.050000000745058,0.2297748476266861,290.8890991210937,291.1499938964844,258.20263671875,257.63970947265625,281.0165710449219,291.5904235839844,290.8761291503906,1.0,0.1588044315576553,1.0,0.1500000059604644,0.9879997372627258,1.0,-0.4963196218013763,0.0151836443692445,0.4811359941959381,-0.1417200267314911,0.0,0.0,0.1608985215425491,28.4765567779541,28.0,-166.19467163085938,-4904.68896484375,31.056947708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3084716796875,306.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.14075867831707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190650388598442,0.1190692633390426,-4.225310931360582e-06,0.0,0.0001428521645721,0.0,0.0,4.623860836029053,0.0,0.0,0.0,0.2724391520023346,4.0,0.0,1.0
369000,290.98028564453125,297.1499938964844,293.1499938964844,0.0105893388390541,-640.74072265625,302.2823486328125,0.5269672870635986,0.050000000745058,0.045999065041542,290.8305053710937,297.1499938964844,293.1499938964844,0.0122813777998089,-725.9205322265625,303.1459350585937,0.5269672870635986,0.050000000745058,0.0484392307698726,290.54559326171875,297.1499938964844,293.1499938964844,0.0184175297617912,-654.8131103515625,304.1101989746094,0.5570673942565918,0.0703313946723938,0.0409405827522277,290.77349853515625,297.1499938964844,293.1499938964844,0.0129089914262294,-742.3540649414062,303.4229431152344,0.5269672870635986,0.050000000745058,0.0484392307698726,291.5934143066406,297.1499938964844,293.1499938964844,0.0066006663255393,-2355.408935546875,299.27740478515625,0.5269672870635986,0.050000000745058,0.2297748476266861,290.8890991210937,291.1499938964844,258.20263671875,257.63970947265625,281.0165710449219,291.5904235839844,290.8761291503906,1.0,0.1588044315576553,1.0,0.1500000059604644,0.9879997372627258,1.0,-0.4963196218013763,0.0151836443692445,0.4811359941959381,-0.1417200267314911,0.0,0.0,0.1608985215425491,28.4765567779541,28.0,-166.19467163085938,-4904.68896484375,31.056947708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3084716796875,306.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.14075867831707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190650388598442,0.1190692633390426,-4.225310931360582e-06,0.0,0.0001428521645721,0.0,0.0,4.623860836029053,0.0,0.0,0.0,0.2724391520023346,4.0,0.0,1.0
369060,291.00323486328125,297.1499938964844,293.1499938964844,0.0118634747341275,-677.0292358398438,302.9937744140625,0.5351358652114868,0.050000000745058,0.0459261983633041,290.8514404296875,297.1499938964844,293.1499938964844,0.0140243107452988,-767.2886352539062,303.91412353515625,0.5351358652114868,0.050000000745058,0.0483624972403049,290.6292724609375,297.1499938964844,293.1499938964844,0.0591775253415107,-1212.0694580078125,304.0560302734375,0.7052213549613953,0.1195081025362014,0.0763105377554893,290.79461669921875,297.1499938964844,293.1499938964844,0.0151546699926257,-793.072265625,304.1257019042969,0.5371729135513306,0.0560320951044559,0.0488119237124919,291.6141967773437,297.1499938964844,293.1499938964844,0.0070917913690209,-2482.02099609375,299.78271484375,0.5351358652114868,0.050000000745058,0.2294108718633651,290.9125061035156,291.1499938964844,258.1834411621094,257.6129455566406,281.4921264648437,291.6107177734375,290.93475341796875,1.0,0.159387931227684,1.0,0.1500000059604644,0.9870425462722778,1.0,-0.5385943651199341,0.0165349207818508,0.522059440612793,-0.1459947973489761,0.0,0.0,0.1927580088376999,26.894432067871094,25.0,97.99883270263672,-5352.62841796875,33.59674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7795104980469,307.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.03515625,18000.0,0.0,0.0,0.1222635358572006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378150582313537,0.1378193199634552,-4.257634373061592e-06,0.0,0.0001240819401573,0.0,0.0,5.415139198303223,0.0,0.0,0.0,0.2754489779472351,4.0,0.0,1.0
369120,291.00323486328125,297.1499938964844,293.1499938964844,0.0118634747341275,-677.0292358398438,302.9937744140625,0.5351358652114868,0.050000000745058,0.0459261983633041,290.8514404296875,297.1499938964844,293.1499938964844,0.0140243107452988,-767.2886352539062,303.91412353515625,0.5351358652114868,0.050000000745058,0.0483624972403049,290.6292724609375,297.1499938964844,293.1499938964844,0.0591775253415107,-1212.0694580078125,304.0560302734375,0.7052213549613953,0.1195081025362014,0.0763105377554893,290.79461669921875,297.1499938964844,293.1499938964844,0.0151546699926257,-793.072265625,304.1257019042969,0.5371729135513306,0.0560320951044559,0.0488119237124919,291.6141967773437,297.1499938964844,293.1499938964844,0.0070917913690209,-2482.02099609375,299.78271484375,0.5351358652114868,0.050000000745058,0.2294108718633651,290.9125061035156,291.1499938964844,258.1834411621094,257.6129455566406,281.4921264648437,291.6107177734375,290.93475341796875,1.0,0.159387931227684,1.0,0.1500000059604644,0.9870425462722778,1.0,-0.5385943651199341,0.0165349207818508,0.522059440612793,-0.1459947973489761,0.0,0.0,0.1927580088376999,26.894432067871094,25.0,97.99883270263672,-5352.62841796875,33.59674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7795104980469,307.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.03515625,18000.0,0.0,0.0,0.1222635358572006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378150582313537,0.1378193199634552,-4.257634373061592e-06,0.0,0.0001240819401573,0.0,0.0,5.415139198303223,0.0,0.0,0.0,0.2754489779472351,4.0,0.0,1.0
369180,291.02880859375,297.1499938964844,293.1499938964844,0.0131724793463945,-706.1527099609375,303.6878662109375,0.5635049939155579,0.050000000745058,0.0457241982221603,290.8861083984375,297.1499938964844,293.1499938964844,0.0297868680208921,-1119.8155517578125,304.1064147949219,0.6467625498771667,0.08601064234972,0.0708425566554069,290.7552795410156,297.1499938964844,293.1499938964844,0.0896565020084381,-1643.8302001953125,304.03729248046875,0.8157349824905396,0.1578783690929412,0.1044924706220626,290.85284423828125,297.1499938964844,293.1499938964844,0.0458799004554748,-1402.12255859375,304.0814514160156,0.6998763084411621,0.104064293205738,0.0888667255640029,291.6429443359375,297.1499938964844,293.1499938964844,0.0075174970552325,-2576.52001953125,300.2807312011719,0.5635049939155579,0.050000000745058,0.2284018397331237,291.0237731933594,291.1499938964844,258.1664428710937,257.58837890625,282.3670654296875,291.6388854980469,291.0395202636719,1.0,0.16045543551445,1.0,0.1500000059604644,0.9860854148864746,1.0,-0.6459904909133911,0.0202275943011045,0.6257628798484802,-0.1573334038257599,0.0,0.0,0.2021910697221756,22.47314071655273,28.0,137.90957641601562,-5718.298828125,40.12344741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7187194824219,307.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12890625,18000.0,0.0,0.0,0.1083253994584083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458334028720855,0.1458376795053482,-4.28056409873534e-06,0.0,0.000109936510853,0.0,0.0,5.772093296051025,0.0,0.0,0.0,0.276944100856781,4.0,0.0,1.0
369240,291.02880859375,297.1499938964844,293.1499938964844,0.0131724793463945,-706.1527099609375,303.6878662109375,0.5635049939155579,0.050000000745058,0.0457241982221603,290.8861083984375,297.1499938964844,293.1499938964844,0.0297868680208921,-1119.8155517578125,304.1064147949219,0.6467625498771667,0.08601064234972,0.0708425566554069,290.7552795410156,297.1499938964844,293.1499938964844,0.0896565020084381,-1643.8302001953125,304.03729248046875,0.8157349824905396,0.1578783690929412,0.1044924706220626,290.85284423828125,297.1499938964844,293.1499938964844,0.0458799004554748,-1402.12255859375,304.0814514160156,0.6998763084411621,0.104064293205738,0.0888667255640029,291.6429443359375,297.1499938964844,293.1499938964844,0.0075174970552325,-2576.52001953125,300.2807312011719,0.5635049939155579,0.050000000745058,0.2284018397331237,291.0237731933594,291.1499938964844,258.1664428710937,257.58837890625,282.3670654296875,291.6388854980469,291.0395202636719,1.0,0.16045543551445,1.0,0.1500000059604644,0.9860854148864746,1.0,-0.6459904909133911,0.0202275943011045,0.6257628798484802,-0.1573334038257599,0.0,0.0,0.2021910697221756,22.47314071655273,28.0,137.90957641601562,-5718.298828125,40.12344741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7187194824219,307.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12890625,18000.0,0.0,0.0,0.1083253994584083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458334028720855,0.1458376795053482,-4.28056409873534e-06,0.0,0.000109936510853,0.0,0.0,5.772093296051025,0.0,0.0,0.0,0.276944100856781,4.0,0.0,1.0
369300,291.0431823730469,297.1499938964844,293.1499938964844,0.013935905881226,-722.186767578125,304.0218505859375,0.5821272134780884,0.050000000745058,0.0456197597086429,290.92852783203125,297.1499938964844,293.1499938964844,0.0483774319291114,-1445.229248046875,304.0806884765625,0.7267694473266602,0.1063738539814949,0.0916656404733657,290.8258361816406,297.1499938964844,293.1499938964844,0.1025043427944183,-1830.721923828125,304.0344543457031,0.8670234084129333,0.1743629574775695,0.1164991930127143,290.9043884277344,297.1499938964844,293.1499938964844,0.0626073852181434,-1701.43359375,304.06365966796875,0.7657473087310791,0.1230522245168685,0.1080434024333953,291.66180419921875,297.1499938964844,293.1499938964844,0.007732099853456,-2625.548828125,300.5003967285156,0.5821272134780884,0.050000000745058,0.2278801500797271,291.04400634765625,291.1499938964844,258.1587829589844,257.57696533203125,282.7916564941406,291.657470703125,291.0416259765625,1.0,0.1624383926391601,1.0,0.1500000059604644,0.985606849193573,1.0,-0.707654595375061,0.0225291736423969,0.6851254105567932,-0.1638946831226349,0.0,0.0,0.2069576233625412,20.282638549804688,28.0,64.95280456542969,-5846.4814453125,44.68247222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5390014648437,307.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6328125,18000.0,0.0,0.0,0.1031515225768089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477433443069458,0.1477476358413696,-4.285732757125516e-06,0.0,0.0001046856850734,0.0,0.0,5.857522010803223,0.0,0.0,0.0,0.277327686548233,4.0,0.0,1.0
369360,291.06005859375,297.1499938964844,293.1499938964844,0.0167781710624694,-799.5296020507812,304.1326904296875,0.6230801343917847,0.0651454329490661,0.0504203327000141,290.9819030761719,297.1499938964844,293.1499938964844,0.064050979912281,-1728.3260498046875,304.06494140625,0.7926716804504395,0.1240345016121864,0.109514944255352,290.8979797363281,297.1499938964844,293.1499938964844,0.1149239167571067,-2007.71142578125,304.03289794921875,0.9231712222099304,0.1896404922008514,0.1275158077478408,290.961669921875,297.1499938964844,293.1499938964844,0.0768078416585922,-1971.71240234375,304.0536193847656,0.8278958797454834,0.1402498930692672,0.1250384300947189,291.6839599609375,297.1499938964844,293.1499938964844,0.0079587548971176,-2679.487548828125,300.69598388671875,0.6016428470611572,0.050000000745058,0.2274103611707687,291.022216796875,291.1499938964844,258.15167236328125,257.5661315917969,283.1077880859375,291.6793518066406,291.01129150390625,1.0,0.1651899516582489,1.0,0.1500000059604644,0.9851712584495544,1.0,-0.7678840160369873,0.0249248892068862,0.7429591417312622,-0.1706909090280532,0.0,0.0,0.217492401599884,18.38145637512207,31.0,-6.706614971160889,-6000.00341796875,49.89077758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2828674316406,306.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.119140625,18000.0,0.0,0.0,0.0991802811622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521284282207489,0.1521327197551727,-4.29096735388157e-06,0.0,0.0001006553720799,0.0,0.0,6.045650959014893,0.0,0.0,0.0,0.2780496776103973,4.0,0.0,1.0
