time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369420,291.1522521972656,297.1499938964844,293.1499938964844,0.0452699363231658,-1321.7218017578125,304.0911560058594,0.7734420299530029,0.0995559021830558,0.0830392688512802,291.10205078125,297.1499938964844,293.1499938964844,0.089233823120594,-2216.854248046875,304.0517578125,0.903123378753662,0.1546275466680526,0.1396707445383072,291.0242004394531,297.1499938964844,293.1499938964844,0.1093617975711822,-1923.87451171875,304.0851135253906,0.958569884300232,0.2209129929542541,0.1208733916282653,291.08111572265625,297.1499938964844,293.1499938964844,0.1017679050564765,-2464.587890625,304.0444030761719,0.94038587808609,0.1714841276407241,0.1553653180599212,291.737060546875,297.1499938964844,293.1499938964844,0.0084230992943048,-2788.8251953125,301.0420837402344,0.6325584053993225,0.050000000745058,0.2267670929431915,290.9350891113281,291.1499938964844,258.1391296386719,257.5462341308594,283.526611328125,291.732177734375,290.927734375,1.0,0.1727339923381805,1.0,0.1500000059604644,0.9843001961708068,1.0,-0.8708909749984741,0.0293887909501791,0.8415021896362305,-0.183339387178421,0.0,0.0,0.2518940269947052,16.04982566833496,34.0,-65.12184143066406,-6421.13232421875,61.50374984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55352783203125,306.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.052734375,18000.0,0.0,0.0,0.095308132469654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708943843841552,0.1708987057209015,-4.315699698054232e-06,0.0,9.672563464846462e-05,0.0,0.0,6.86673641204834,0.0,0.0,0.0,0.2811477184295654,4.0,0.0,1.0
369480,291.1522521972656,297.1499938964844,293.1499938964844,0.0452699363231658,-1321.7218017578125,304.0911560058594,0.7734420299530029,0.0995559021830558,0.0830392688512802,291.10205078125,297.1499938964844,293.1499938964844,0.089233823120594,-2216.854248046875,304.0517578125,0.903123378753662,0.1546275466680526,0.1396707445383072,291.0242004394531,297.1499938964844,293.1499938964844,0.1093617975711822,-1923.87451171875,304.0851135253906,0.958569884300232,0.2209129929542541,0.1208733916282653,291.08111572265625,297.1499938964844,293.1499938964844,0.1017679050564765,-2464.587890625,304.0444030761719,0.94038587808609,0.1714841276407241,0.1553653180599212,291.737060546875,297.1499938964844,293.1499938964844,0.0084230992943048,-2788.8251953125,301.0420837402344,0.6325584053993225,0.050000000745058,0.2267670929431915,290.9350891113281,291.1499938964844,258.1391296386719,257.5462341308594,283.526611328125,291.732177734375,290.927734375,1.0,0.1727339923381805,1.0,0.1500000059604644,0.9843001961708068,1.0,-0.8708909749984741,0.0293887909501791,0.8415021896362305,-0.183339387178421,0.0,0.0,0.2518940269947052,16.04982566833496,34.0,-65.12184143066406,-6421.13232421875,61.50374984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55352783203125,306.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.052734375,18000.0,0.0,0.0,0.095308132469654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708943843841552,0.1708987057209015,-4.315699698054232e-06,0.0,9.672563464846462e-05,0.0,0.0,6.86673641204834,0.0,0.0,0.0,0.2811477184295654,4.0,0.0,1.0
369540,291.2760925292969,297.1499938964844,293.1499938964844,0.0676856413483619,-1706.0648193359375,304.073974609375,0.8465067148208618,0.1250693798065185,0.1071955934166908,291.22320556640625,297.1499938964844,293.1499938964844,0.1107972636818885,-2638.615478515625,304.0486755371094,0.9699587821960448,0.1819426268339157,0.1661020219326019,291.08380126953125,297.1499938964844,293.1499938964844,0.1053054481744766,-1864.1444091796875,304.1103210449219,0.9537243247032166,0.2626875638961792,0.1168127134442329,291.1919250488281,297.1499938964844,293.1499938964844,0.1080993562936782,-2581.53125,304.07281494140625,0.9620266556739808,0.2013522982597351,0.1620811074972152,291.79547119140625,297.1499938964844,293.1499938964844,0.0088693629950284,-2881.9775390625,301.37286376953125,0.6364883184432983,0.050000000745058,0.2266953289508819,290.9176025390625,291.1499938964844,258.1287841796875,257.52880859375,283.7013244628906,291.79083251953125,290.9173889160156,1.0,0.1814799755811691,1.0,0.1500000059604644,0.9834290742874146,1.0,-0.9352608323097228,0.0324443653225898,0.9028164744377136,-0.1925864517688751,0.0,0.0,0.2845552563667297,16.388452529907227,54.0,-20.7930850982666,-6799.9912109375,72.74058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6000671386719,306.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.869140625,18000.0,0.0,0.0,0.0970862880349159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948504149913787,0.1948547810316085,-4.361123501439579e-06,0.0,9.853023948380724e-05,0.0,0.0,7.9713921546936035,0.0,0.0,0.0,0.2854790985584259,4.0,0.0,1.0
369600,291.2760925292969,297.1499938964844,293.1499938964844,0.0676856413483619,-1706.0648193359375,304.073974609375,0.8465067148208618,0.1250693798065185,0.1071955934166908,291.22320556640625,297.1499938964844,293.1499938964844,0.1107972636818885,-2638.615478515625,304.0486755371094,0.9699587821960448,0.1819426268339157,0.1661020219326019,291.08380126953125,297.1499938964844,293.1499938964844,0.1053054481744766,-1864.1444091796875,304.1103210449219,0.9537243247032166,0.2626875638961792,0.1168127134442329,291.1919250488281,297.1499938964844,293.1499938964844,0.1080993562936782,-2581.53125,304.07281494140625,0.9620266556739808,0.2013522982597351,0.1620811074972152,291.79547119140625,297.1499938964844,293.1499938964844,0.0088693629950284,-2881.9775390625,301.37286376953125,0.6364883184432983,0.050000000745058,0.2266953289508819,290.9176025390625,291.1499938964844,258.1287841796875,257.52880859375,283.7013244628906,291.79083251953125,290.9173889160156,1.0,0.1814799755811691,1.0,0.1500000059604644,0.9834290742874146,1.0,-0.9352608323097228,0.0324443653225898,0.9028164744377136,-0.1925864517688751,0.0,0.0,0.2845552563667297,16.388452529907227,54.0,-20.7930850982666,-6799.9912109375,72.74058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6000671386719,306.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.869140625,18000.0,0.0,0.0,0.0970862880349159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948504149913787,0.1948547810316085,-4.361123501439579e-06,0.0,9.853023948380724e-05,0.0,0.0,7.9713921546936035,0.0,0.0,0.0,0.2854790985584259,4.0,0.0,1.0
369660,291.39794921875,297.1499938964844,293.1499938964844,0.086016833782196,-2043.3287353515625,304.06890869140625,0.8737035393714905,0.1478333622217178,0.1282212734222412,291.33905029296875,297.1499938964844,293.1499938964844,0.1316778510808944,-3031.4033203125,304.0476379394531,0.9859979152679444,0.2072629630565643,0.1905303597450256,291.1927795410156,297.1499938964844,293.1499938964844,0.1253013759851455,-2144.39208984375,304.0888671875,0.9720838069915771,0.2930936813354492,0.1342068761587143,291.2607727050781,297.1499938964844,293.1499938964844,0.1186236888170242,-2832.2265625,304.08056640625,0.9720838069915771,0.2370408326387405,0.1817052513360977,291.8548583984375,297.1499938964844,293.1499938964844,0.009333586320281,-2974.712158203125,301.6806640625,0.620352029800415,0.050000000745058,0.2270035296678543,290.8997802734375,291.1499938964844,258.1206970214844,257.5138854980469,283.8066711425781,291.8505249023437,290.8912353515625,1.0,0.1986253261566162,1.0,0.1500000059604644,0.9826164841651917,1.0,-1.025496482849121,0.0370989739894866,0.9883975386619568,-0.2077987045049667,0.0,0.0,0.3182326853275299,19.076622009277344,74.0,-55.63819122314453,-7205.69482421875,95.62683868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,305.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.697265625,18000.0,0.0,0.0,0.1037639528512954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201378494501114,0.2201422750949859,-4.41424936070689e-06,0.0,0.0001053072192007,0.0,0.0,9.19582176208496,0.0,0.0,0.0,0.2904275357723236,4.0,0.0,1.0
369720,291.39794921875,297.1499938964844,293.1499938964844,0.086016833782196,-2043.3287353515625,304.06890869140625,0.8737035393714905,0.1478333622217178,0.1282212734222412,291.33905029296875,297.1499938964844,293.1499938964844,0.1316778510808944,-3031.4033203125,304.0476379394531,0.9859979152679444,0.2072629630565643,0.1905303597450256,291.1927795410156,297.1499938964844,293.1499938964844,0.1253013759851455,-2144.39208984375,304.0888671875,0.9720838069915771,0.2930936813354492,0.1342068761587143,291.2607727050781,297.1499938964844,293.1499938964844,0.1186236888170242,-2832.2265625,304.08056640625,0.9720838069915771,0.2370408326387405,0.1817052513360977,291.8548583984375,297.1499938964844,293.1499938964844,0.009333586320281,-2974.712158203125,301.6806640625,0.620352029800415,0.050000000745058,0.2270035296678543,290.8997802734375,291.1499938964844,258.1206970214844,257.5138854980469,283.8066711425781,291.8505249023437,290.8912353515625,1.0,0.1986253261566162,1.0,0.1500000059604644,0.9826164841651917,1.0,-1.025496482849121,0.0370989739894866,0.9883975386619568,-0.2077987045049667,0.0,0.0,0.3182326853275299,19.076622009277344,74.0,-55.63819122314453,-7205.69482421875,95.62683868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,305.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.697265625,18000.0,0.0,0.0,0.1037639528512954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201378494501114,0.2201422750949859,-4.41424936070689e-06,0.0,0.0001053072192007,0.0,0.0,9.19582176208496,0.0,0.0,0.0,0.2904275357723236,4.0,0.0,1.0
369780,291.5144958496094,297.1499938964844,293.1499938964844,0.1033137068152427,-2367.92333984375,304.0671691894531,0.8805392384529114,0.1685918122529983,0.1474242657423019,291.448974609375,297.1499938964844,293.1499938964844,0.1530441045761108,-3421.1044921875,304.0461730957031,0.9850184321403505,0.2308533191680908,0.2133316248655319,291.3847961425781,297.1499938964844,293.1499938964844,0.1565994471311569,-2572.315673828125,304.0557556152344,0.9897005558013916,0.3039357960224151,0.1603067368268966,291.3599853515625,297.1499938964844,293.1499938964844,0.1562282145023346,-3479.07177734375,304.0417175292969,0.9897005558013916,0.2648709118366241,0.2170423418283462,291.9191589355469,297.1499938964844,293.1499938964844,0.0098413424566388,-3079.864990234375,301.9400329589844,0.5958493947982788,0.050000000745058,0.2275328338146209,290.79571533203125,291.1499938964844,258.1148681640625,257.5015869140625,283.81805419921875,291.914794921875,290.7843017578125,1.0,0.2233790755271911,1.0,0.1500000059604644,0.9818038940429688,1.0,-1.1588197946548462,0.044768925756216,1.1140508651733398,-0.2333628982305526,0.0,0.0,0.3719874620437622,23.53663825988769,94.0,-123.89746856689452,-7946.439453125,135.19537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4538879394531,305.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17753.546875,18000.0,0.0,0.0,0.1153580844402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637605667114258,0.2637650668621063,-4.502046067500487e-06,0.0,0.000117073788715,0.0,0.0,11.430217742919922,0.0,0.0,0.0,0.2995100617408752,4.0,0.0,1.0
369840,291.5144958496094,297.1499938964844,293.1499938964844,0.1033137068152427,-2367.92333984375,304.0671691894531,0.8805392384529114,0.1685918122529983,0.1474242657423019,291.448974609375,297.1499938964844,293.1499938964844,0.1530441045761108,-3421.1044921875,304.0461730957031,0.9850184321403505,0.2308533191680908,0.2133316248655319,291.3847961425781,297.1499938964844,293.1499938964844,0.1565994471311569,-2572.315673828125,304.0557556152344,0.9897005558013916,0.3039357960224151,0.1603067368268966,291.3599853515625,297.1499938964844,293.1499938964844,0.1562282145023346,-3479.07177734375,304.0417175292969,0.9897005558013916,0.2648709118366241,0.2170423418283462,291.9191589355469,297.1499938964844,293.1499938964844,0.0098413424566388,-3079.864990234375,301.9400329589844,0.5958493947982788,0.050000000745058,0.2275328338146209,290.79571533203125,291.1499938964844,258.1148681640625,257.5015869140625,283.81805419921875,291.914794921875,290.7843017578125,1.0,0.2233790755271911,1.0,0.1500000059604644,0.9818038940429688,1.0,-1.1588197946548462,0.044768925756216,1.1140508651733398,-0.2333628982305526,0.0,0.0,0.3719874620437622,23.53663825988769,94.0,-123.89746856689452,-7946.439453125,135.19537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4538879394531,305.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17753.546875,18000.0,0.0,0.0,0.1153580844402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637605667114258,0.2637650668621063,-4.502046067500487e-06,0.0,0.000117073788715,0.0,0.0,11.430217742919922,0.0,0.0,0.0,0.2995100617408752,4.0,0.0,1.0
369900,291.5710754394531,297.1499938964844,293.1499938964844,0.1116745397448539,-2521.631591796875,304.0670471191406,0.8744339346885681,0.1781928688287735,0.1563670188188552,291.5020751953125,297.1499938964844,293.1499938964844,0.163579374551773,-3608.7607421875,304.0458984375,0.976332426071167,0.2419726848602295,0.2241358608007431,291.4864196777344,297.1499938964844,293.1499938964844,0.1790008097887039,-2866.500732421875,304.0321655273437,0.9964793920516968,0.3063317239284515,0.1782398521900177,291.4245300292969,297.1499938964844,293.1499938964844,0.1786491721868515,-3877.68505859375,304.0206298828125,0.9964793920516968,0.2748821079730987,0.2413223385810852,291.9541931152344,297.1499938964844,293.1499938964844,0.0100964019075036,-3131.187255859375,302.05426025390625,0.578136146068573,0.050000000745058,0.2279715538024902,290.7415771484375,291.1499938964844,258.11279296875,257.4964294433594,283.80584716796875,291.94989013671875,290.73223876953125,1.0,0.2381457388401031,1.0,0.1500000059604644,0.9813976287841796,1.0,-1.2337102890014648,0.0494785346090793,1.1842317581176758,-0.2480137199163437,0.0,0.0,0.404667854309082,26.86799430847168,94.0,-129.22760009765625,-8447.5498046875,163.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86114501953125,304.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17660.841796875,18000.0,0.0,0.0,0.1232680901885032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957087159156799,0.2957132756710052,-4.578412699629553e-06,0.0,0.0001251014473382,0.0,0.0,13.211400032043455,0.0,0.0,0.0,0.3068664968013763,4.0,0.0,1.0
369960,291.6265869140625,297.1499938964844,293.1499938964844,0.1197347939014434,-2667.271728515625,304.0674743652344,0.8621640801429749,0.1872940361499786,0.1648831516504287,291.55401611328125,297.1499938964844,293.1499938964844,0.1738120913505554,-3788.180908203125,304.0462341308594,0.9604709148406982,0.2526451051235199,0.2345475703477859,291.58331298828125,297.1499938964844,293.1499938964844,0.2051105797290802,-3200.2099609375,304.0059509277344,0.9990000128746032,0.3083753585815429,0.1987784951925277,291.4976806640625,297.1499938964844,293.1499938964844,0.2006049454212188,-4255.421875,304.0046081542969,0.9953271150588988,0.282382607460022,0.2642006576061249,291.9905090332031,297.1499938964844,293.1499938964844,0.010349940508604,-3180.1767578125,302.1612243652344,0.5566736459732056,0.050000000745058,0.2285992950201034,290.6991271972656,291.1499938964844,258.1112976074219,257.4919738769531,283.8133544921875,291.9863586425781,290.6925964355469,1.0,0.2541579604148865,1.0,0.1500000059604644,0.9810442328453064,1.0,-1.3094865083694458,0.0545177161693573,1.254968762397766,-0.2618487775325775,0.0,0.0,0.4390393793582916,31.29814338684082,112.0,-116.10514068603516,-8944.671875,197.80308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24053955078125,304.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17550.26171875,18000.0,0.0,0.0,0.1326706707477569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341797590255737,0.3341844379901886,-4.686834017775254e-06,0.0,0.0001346438657492,0.0,0.0,15.552764892578123,0.0,0.0,0.0,0.3166000545024872,4.0,0.0,1.0
370020,291.7335205078125,297.1499938964844,293.1499938964844,0.134335920214653,-2923.863037109375,304.0707702636719,0.8110343217849731,0.2042024284601211,0.1810027956962585,291.6539001464844,297.1499938964844,293.1499938964844,0.1923819035291671,-4105.38330078125,304.0500183105469,0.8908756971359253,0.2728244066238403,0.2545409500598907,291.7588806152344,297.1499938964844,293.1499938964844,0.2301186174154281,-3501.59423828125,304.0165405273437,0.9403191804885864,0.3123071193695068,0.2175675481557846,291.6217346191406,297.1499938964844,293.1499938964844,0.2157855927944183,-4503.49853515625,304.0274963378906,0.9216101169586182,0.2990206182003021,0.2796910405158996,292.0644226074219,297.1499938964844,293.1499938964844,0.0108781997114419,-3270.292236328125,302.36724853515625,0.4995860755443573,0.050000000745058,0.2313948720693588,290.7145690917969,291.1499938964844,258.1099548339844,257.485107421875,283.901123046875,292.060546875,290.7234191894531,1.0,0.2858942449092865,1.0,0.1500000059604644,0.9803374409675598,1.0,-1.3973519802093506,0.0606885477900505,1.3366633653640747,-0.2755662202835083,0.0,0.0,0.4983157217502594,47.60269165039063,130.0,28.565547943115234,-9707.921875,268.7915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0018920898437,304.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17397.220703125,18000.0,0.0,0.0,0.1552030891180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207144975662231,0.4207195341587066,-5.023274752602447e-06,0.0,0.0001575114001752,0.0,0.0,21.86149978637696,0.0,0.0,0.0,0.3417404294013977,4.0,0.0,1.0
370080,291.7335205078125,297.1499938964844,293.1499938964844,0.134335920214653,-2923.863037109375,304.0707702636719,0.8110343217849731,0.2042024284601211,0.1810027956962585,291.6539001464844,297.1499938964844,293.1499938964844,0.1923819035291671,-4105.38330078125,304.0500183105469,0.8908756971359253,0.2728244066238403,0.2545409500598907,291.7588806152344,297.1499938964844,293.1499938964844,0.2301186174154281,-3501.59423828125,304.0165405273437,0.9403191804885864,0.3123071193695068,0.2175675481557846,291.6217346191406,297.1499938964844,293.1499938964844,0.2157855927944183,-4503.49853515625,304.0274963378906,0.9216101169586182,0.2990206182003021,0.2796910405158996,292.0644226074219,297.1499938964844,293.1499938964844,0.0108781997114419,-3270.292236328125,302.36724853515625,0.4995860755443573,0.050000000745058,0.2313948720693588,290.7145690917969,291.1499938964844,258.1099548339844,257.485107421875,283.901123046875,292.060546875,290.7234191894531,1.0,0.2858942449092865,1.0,0.1500000059604644,0.9803374409675598,1.0,-1.3973519802093506,0.0606885477900505,1.3366633653640747,-0.2755662202835083,0.0,0.0,0.4983157217502594,47.60269165039063,130.0,28.565547943115234,-9707.921875,268.7915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0018920898437,304.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17397.220703125,18000.0,0.0,0.0,0.1552030891180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207144975662231,0.4207195341587066,-5.023274752602447e-06,0.0,0.0001575114001752,0.0,0.0,21.86149978637696,0.0,0.0,0.0,0.3417404294013977,4.0,0.0,1.0
370140,291.8348999023437,297.1499938964844,293.1499938964844,0.1473703533411026,-3146.567626953125,304.075439453125,0.7755980491638184,0.21952885389328,0.1957415789365768,291.74871826171875,297.1499938964844,293.1499938964844,0.2091688364744186,-4384.76708984375,304.0553283691406,0.8504696488380432,0.2914935052394867,0.2731812000274658,291.8669738769531,297.1499938964844,293.1499938964844,0.241047516465187,-3626.9736328125,304.0421142578125,0.8834580779075623,0.3255650699138641,0.226189523935318,291.7220764160156,297.1499938964844,293.1499938964844,0.2323590815067291,-4770.48046875,304.0404663085937,0.8748464584350586,0.3173714280128479,0.2975424230098724,292.1355285644531,297.1499938964844,293.1499938964844,0.0114042526111006,-3351.6015625,302.5608215332031,0.4608822166919708,0.050000000745058,0.2347359657287597,290.7861022949219,291.1499938964844,258.11090087890625,257.4810791015625,284.0101013183594,292.132080078125,290.79083251953125,1.0,0.3168026208877563,1.0,0.1500000059604644,0.9796306490898132,1.0,-1.4730408191680908,0.0662962645292282,1.4067445993423462,-0.2857817113399505,0.0,0.0,0.5414743423461914,66.73735046386719,148.0,69.00045013427734,-10171.1728515625,349.6099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9648742675781,304.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17418.4609375,18000.0,0.0,0.0,0.1803326904773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493680864572525,0.4936862885951996,-5.421839432528941e-06,0.0,0.0001830147521104,0.0,0.0,28.633155822753903,0.0,0.0,0.0,0.3657405078411102,4.0,0.0,1.0
370200,291.8348999023437,297.1499938964844,293.1499938964844,0.1473703533411026,-3146.567626953125,304.075439453125,0.7755980491638184,0.21952885389328,0.1957415789365768,291.74871826171875,297.1499938964844,293.1499938964844,0.2091688364744186,-4384.76708984375,304.0553283691406,0.8504696488380432,0.2914935052394867,0.2731812000274658,291.8669738769531,297.1499938964844,293.1499938964844,0.241047516465187,-3626.9736328125,304.0421142578125,0.8834580779075623,0.3255650699138641,0.226189523935318,291.7220764160156,297.1499938964844,293.1499938964844,0.2323590815067291,-4770.48046875,304.0404663085937,0.8748464584350586,0.3173714280128479,0.2975424230098724,292.1355285644531,297.1499938964844,293.1499938964844,0.0114042526111006,-3351.6015625,302.5608215332031,0.4608822166919708,0.050000000745058,0.2347359657287597,290.7861022949219,291.1499938964844,258.11090087890625,257.4810791015625,284.0101013183594,292.132080078125,290.79083251953125,1.0,0.3168026208877563,1.0,0.1500000059604644,0.9796306490898132,1.0,-1.4730408191680908,0.0662962645292282,1.4067445993423462,-0.2857817113399505,0.0,0.0,0.5414743423461914,66.73735046386719,148.0,69.00045013427734,-10171.1728515625,349.6099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9648742675781,304.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17418.4609375,18000.0,0.0,0.0,0.1803326904773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493680864572525,0.4936862885951996,-5.421839432528941e-06,0.0,0.0001830147521104,0.0,0.0,28.633155822753903,0.0,0.0,0.0,0.3657405078411102,4.0,0.0,1.0
370260,291.92950439453125,297.1499938964844,293.1499938964844,0.1596821248531341,-3352.96044921875,304.07977294921875,0.7532686591148376,0.23365418612957,0.2093732506036758,291.8376159667969,297.1499938964844,293.1499938964844,0.2252542823553085,-4647.82373046875,304.0600891113281,0.8258534073829651,0.3089642822742462,0.2906629741191864,291.955078125,297.1499938964844,293.1499938964844,0.2548120617866516,-3786.105224609375,304.0549621582031,0.8518416285514832,0.3401884138584137,0.2368622869253158,291.8121643066406,297.1499938964844,293.1499938964844,0.2491455525159835,-5037.6865234375,304.0489501953125,0.8472134470939636,0.3352656662464142,0.3153080642223358,292.2024841308594,297.1499938964844,293.1499938964844,0.0119680082425475,-3436.6396484375,302.7371520996094,0.4270831644535064,0.050000000745058,0.2382950037717819,290.8408508300781,291.1499938964844,258.1141357421875,257.4799499511719,284.116455078125,292.19940185546875,290.84552001953125,1.0,0.3465425670146942,1.0,0.1500000059604644,0.9789794087409972,1.0,-1.5488052368164062,0.0722015053033828,1.4766037464141846,-0.2955227494239807,0.0,0.0,0.5790686011314392,87.12406921386719,136.0,75.37037658691406,-10614.712890625,441.5663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21563720703125,303.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17403.4296875,18000.0,0.0,0.0,0.2061628997325897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643922686576843,0.5643981099128723,-5.8701166381069925e-06,0.0,0.0002092291397275,0.0,0.0,36.56169891357422,0.0,0.0,0.0,0.390669584274292,4.0,0.0,1.0
370320,291.92950439453125,297.1499938964844,293.1499938964844,0.1596821248531341,-3352.96044921875,304.07977294921875,0.7532686591148376,0.23365418612957,0.2093732506036758,291.8376159667969,297.1499938964844,293.1499938964844,0.2252542823553085,-4647.82373046875,304.0600891113281,0.8258534073829651,0.3089642822742462,0.2906629741191864,291.955078125,297.1499938964844,293.1499938964844,0.2548120617866516,-3786.105224609375,304.0549621582031,0.8518416285514832,0.3401884138584137,0.2368622869253158,291.8121643066406,297.1499938964844,293.1499938964844,0.2491455525159835,-5037.6865234375,304.0489501953125,0.8472134470939636,0.3352656662464142,0.3153080642223358,292.2024841308594,297.1499938964844,293.1499938964844,0.0119680082425475,-3436.6396484375,302.7371520996094,0.4270831644535064,0.050000000745058,0.2382950037717819,290.8408508300781,291.1499938964844,258.1141357421875,257.4799499511719,284.116455078125,292.19940185546875,290.84552001953125,1.0,0.3465425670146942,1.0,0.1500000059604644,0.9789794087409972,1.0,-1.5488052368164062,0.0722015053033828,1.4766037464141846,-0.2955227494239807,0.0,0.0,0.5790686011314392,87.12406921386719,136.0,75.37037658691406,-10614.712890625,441.5663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21563720703125,303.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17403.4296875,18000.0,0.0,0.0,0.2061628997325897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643922686576843,0.5643981099128723,-5.8701166381069925e-06,0.0,0.0002092291397275,0.0,0.0,36.56169891357422,0.0,0.0,0.0,0.390669584274292,4.0,0.0,1.0
370380,292.0173034667969,297.1499938964844,293.1499938964844,0.1708263307809829,-3536.255615234375,304.0846252441406,0.7508628368377686,0.2467660158872604,0.2217183709144592,291.92041015625,297.1499938964844,293.1499938964844,0.2400818169116974,-4885.9560546875,304.0653381347656,0.8224638104438782,0.3254173398017883,0.3067916333675384,292.034912109375,297.1499938964844,293.1499938964844,0.2678082883358001,-3934.71142578125,304.06494140625,0.8450254201889038,0.354269415140152,0.2470686286687851,291.89532470703125,297.1499938964844,293.1499938964844,0.2648129165172577,-5283.05322265625,304.0565185546875,0.8429629802703857,0.3522908985614776,0.3319477438926697,292.2662353515625,297.1499938964844,293.1499938964844,0.0123942643404006,-3493.257568359375,302.8981018066406,0.415345549583435,0.050000000745058,0.2402113676071167,290.8993225097656,291.1499938964844,258.1196594238281,257.4818420410156,284.2120361328125,292.2633972167969,290.90435791015625,1.0,0.3643385469913482,1.0,0.1500000059604644,0.9783281683921814,1.0,-1.6175236701965332,0.0778126940131187,1.5397108793258667,-0.3040870428085327,0.0,0.0,0.6086767911911011,98.6872329711914,124.0,81.69705200195312,-11033.6142578125,513.0818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75994873046875,303.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.541015625,18000.0,0.0,0.0,0.2314650863409042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269728541374207,0.6269791722297668,-6.3328188844025135e-06,0.0,0.0002349076385144,0.0,0.0,44.94345474243164,0.0,0.0,0.0,0.4142305552959442,4.0,0.0,1.0
370440,292.0173034667969,297.1499938964844,293.1499938964844,0.1708263307809829,-3536.255615234375,304.0846252441406,0.7508628368377686,0.2467660158872604,0.2217183709144592,291.92041015625,297.1499938964844,293.1499938964844,0.2400818169116974,-4885.9560546875,304.0653381347656,0.8224638104438782,0.3254173398017883,0.3067916333675384,292.034912109375,297.1499938964844,293.1499938964844,0.2678082883358001,-3934.71142578125,304.06494140625,0.8450254201889038,0.354269415140152,0.2470686286687851,291.89532470703125,297.1499938964844,293.1499938964844,0.2648129165172577,-5283.05322265625,304.0565185546875,0.8429629802703857,0.3522908985614776,0.3319477438926697,292.2662353515625,297.1499938964844,293.1499938964844,0.0123942643404006,-3493.257568359375,302.8981018066406,0.415345549583435,0.050000000745058,0.2402113676071167,290.8993225097656,291.1499938964844,258.1196594238281,257.4818420410156,284.2120361328125,292.2633972167969,290.90435791015625,1.0,0.3643385469913482,1.0,0.1500000059604644,0.9783281683921814,1.0,-1.6175236701965332,0.0778126940131187,1.5397108793258667,-0.3040870428085327,0.0,0.0,0.6086767911911011,98.6872329711914,124.0,81.69705200195312,-11033.6142578125,513.0818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75994873046875,303.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.541015625,18000.0,0.0,0.0,0.2314650863409042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269728541374207,0.6269791722297668,-6.3328188844025135e-06,0.0,0.0002349076385144,0.0,0.0,44.94345474243164,0.0,0.0,0.0,0.4142305552959442,4.0,0.0,1.0
370500,292.0586853027344,297.1499938964844,293.1499938964844,0.1759716570377349,-3619.774658203125,304.087158203125,0.753919243812561,0.2529826462268829,0.2274695336818695,291.9595947265625,297.1499938964844,293.1499938964844,0.2470185458660125,-4995.95947265625,304.068115234375,0.8254144787788391,0.3332974910736084,0.3144052922725677,292.0724792480469,297.1499938964844,293.1499938964844,0.2738396525382995,-4003.009033203125,304.0694274902344,0.8467310667037964,0.3610139191150665,0.2518906891345978,291.93463134765625,297.1499938964844,293.1499938964844,0.2721585631370544,-5396.73486328125,304.0601501464844,0.8457730412483215,0.3604643046855926,0.3398326933383941,292.29736328125,297.1499938964844,293.1499938964844,0.0125495102256536,-3510.779052734375,302.9720458984375,0.4132481217384338,0.050000000745058,0.24061219394207,290.931640625,291.1499938964844,258.1232604980469,257.4839172363281,284.25592041015625,292.29461669921875,290.93682861328125,1.0,0.3701915144920349,1.0,0.1500000059604644,0.9780025482177734,1.0,-1.6493077278137207,0.0804900825023651,1.5688176155090332,-0.3079923689365387,0.0,0.0,0.6200091242790222,101.4670639038086,124.0,86.18742370605469,-11236.2265625,540.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6388854980469,303.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.8671875,18000.0,0.0,0.0,0.2435877025127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533626914024353,0.6533692479133606,-6.54915038467152e-06,0.0,0.0002472105552442,0.0,0.0,48.91831588745117,0.0,0.0,0.0,0.4245654046535492,4.0,0.0,1.0
370560,292.0985717773437,297.1499938964844,293.1499938964844,0.180843710899353,-3698.22509765625,304.0897216796875,0.7588756084442139,0.2589748501777649,0.2329602092504501,291.9974060058594,297.1499938964844,293.1499938964844,0.2536498308181762,-5100.3095703125,304.0709533691406,0.8303828835487366,0.3409495055675506,0.3217414617538452,292.10870361328125,297.1499938964844,293.1499938964844,0.2795537114143371,-4067.3115234375,304.0736999511719,0.8506761789321899,0.3675468564033508,0.2565226256847381,291.9725646972656,297.1499938964844,293.1499938964844,0.2791824340820312,-5504.6416015625,304.063720703125,0.850777804851532,0.368406742811203,0.3474394977092743,292.3277282714844,297.1499938964844,293.1499938964844,0.0126737747341394,-3522.72509765625,303.0423889160156,0.4126519560813904,0.050000000745058,0.2407286912202835,290.9658203125,291.1499938964844,258.1274719238281,257.4867858886719,284.2974853515625,292.3251342773437,290.9711608886719,1.0,0.374470055103302,1.0,0.1500000059604644,0.977681040763855,1.0,-1.6795427799224854,0.0830846801400184,1.596458077430725,-0.3116751909255981,0.0,0.0,0.6288728713989258,102.71178436279295,112.0,90.83797454833984,-11434.396484375,563.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5846862792969,303.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17562.748046875,18000.0,0.0,0.0,0.2552160620689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756147146224976,0.6756214499473572,-6.743627636751626e-06,0.0,0.0002590118674561,0.0,0.0,52.50116729736328,0.0,0.0,0.0,0.4334662556648254,4.0,0.0,1.0
370620,292.173828125,297.1499938964844,293.1499938964844,0.1898444592952728,-3841.61083984375,304.09478759765625,0.7734714150428772,0.270345538854599,0.243235245347023,292.06903076171875,297.1499938964844,293.1499938964844,0.2660748958587646,-5293.8173828125,304.0765991210937,0.8451969027519226,0.355615884065628,0.3356519341468811,292.1772766113281,297.1499938964844,293.1499938964844,0.2901121377944946,-4185.1494140625,304.0815124511719,0.8640027046203613,0.3800201714038849,0.2652567625045776,292.0445251464844,297.1499938964844,293.1499938964844,0.2923415005207062,-5704.822265625,304.0705261230469,0.8661935925483704,0.3836395740509033,0.3618794679641723,292.38525390625,297.1499938964844,293.1499938964844,0.0128473481163382,-3533.608642578125,303.1753845214844,0.4148915112018585,0.050000000745058,0.2402909994125366,291.0379638671875,291.1499938964844,258.1375732421875,257.4949035644531,284.3736572265625,292.3829040527344,291.0433349609375,1.0,0.3793857395648956,1.0,0.1500000059604644,0.9770380854606628,1.0,-1.7358815670013428,0.0880423933267593,1.6478391885757446,-0.3184627294540405,0.0,0.0,0.6390306353569031,101.572021484375,100.0,97.83826446533205,-11814.505859375,598.4848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6590881347656,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.998046875,18000.0,0.0,0.0,0.2766588032245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058872580528259,0.7058942914009094,-7.036091119516641e-06,0.0,0.0002807735290843,0.0,0.0,57.79737854003906,0.0,0.0,0.0,0.4459066987037658,4.0,0.0,1.0
370680,292.173828125,297.1499938964844,293.1499938964844,0.1898444592952728,-3841.61083984375,304.09478759765625,0.7734714150428772,0.270345538854599,0.243235245347023,292.06903076171875,297.1499938964844,293.1499938964844,0.2660748958587646,-5293.8173828125,304.0765991210937,0.8451969027519226,0.355615884065628,0.3356519341468811,292.1772766113281,297.1499938964844,293.1499938964844,0.2901121377944946,-4185.1494140625,304.0815124511719,0.8640027046203613,0.3800201714038849,0.2652567625045776,292.0445251464844,297.1499938964844,293.1499938964844,0.2923415005207062,-5704.822265625,304.0705261230469,0.8661935925483704,0.3836395740509033,0.3618794679641723,292.38525390625,297.1499938964844,293.1499938964844,0.0128473481163382,-3533.608642578125,303.1753845214844,0.4148915112018585,0.050000000745058,0.2402909994125366,291.0379638671875,291.1499938964844,258.1375732421875,257.4949035644531,284.3736572265625,292.3829040527344,291.0433349609375,1.0,0.3793857395648956,1.0,0.1500000059604644,0.9770380854606628,1.0,-1.7358815670013428,0.0880423933267593,1.6478391885757446,-0.3184627294540405,0.0,0.0,0.6390306353569031,101.572021484375,100.0,97.83826446533205,-11814.505859375,598.4848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6590881347656,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.998046875,18000.0,0.0,0.0,0.2766588032245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058872580528259,0.7058942914009094,-7.036091119516641e-06,0.0,0.0002807735290843,0.0,0.0,57.79737854003906,0.0,0.0,0.0,0.4459066987037658,4.0,0.0,1.0
370740,292.2433776855469,297.1499938964844,293.1499938964844,0.1980282068252563,-3970.42724609375,304.0995483398437,0.793488621711731,0.2809643447399139,0.2526882290840149,292.1356506347656,297.1499938964844,293.1499938964844,0.2775817513465881,-5470.95654296875,304.0818786621094,0.8660460710525513,0.3694911599159241,0.3486609756946563,292.2408752441406,297.1499938964844,293.1499938964844,0.2997370064258575,-4291.63330078125,304.0882568359375,0.8837000131607056,0.3917629718780517,0.2733681797981262,292.11151123046875,297.1499938964844,293.1499938964844,0.3045260906219482,-5888.15673828125,304.0766906738281,0.8879920840263367,0.3980603814125061,0.3753986060619354,292.438232421875,297.1499938964844,293.1499938964844,0.0129467882215976,-3532.4775390625,303.299560546875,0.4210586249828338,0.050000000745058,0.2392029166221618,291.1098937988281,291.1499938964844,258.1499938964844,257.5062255859375,284.441650390625,292.4361572265625,291.1148376464844,1.0,0.3807822465896606,1.0,0.1500000059604644,0.976395070552826,1.0,-1.7875185012817385,0.0927251502871513,1.694793462753296,-0.324605792760849,0.0,0.0,0.6395321488380432,96.90187072753906,88.0,97.98818969726562,-12164.0615234375,620.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9442443847656,303.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.2952605783939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159627676010132,0.7159699201583862,-7.166748218878638e-06,0.0,0.0002996519615408,0.0,0.0,59.842899322509766,0.0,0.0,0.0,0.4503346979618072,4.0,0.0,1.0
370800,292.2433776855469,297.1499938964844,293.1499938964844,0.1980282068252563,-3970.42724609375,304.0995483398437,0.793488621711731,0.2809643447399139,0.2526882290840149,292.1356506347656,297.1499938964844,293.1499938964844,0.2775817513465881,-5470.95654296875,304.0818786621094,0.8660460710525513,0.3694911599159241,0.3486609756946563,292.2408752441406,297.1499938964844,293.1499938964844,0.2997370064258575,-4291.63330078125,304.0882568359375,0.8837000131607056,0.3917629718780517,0.2733681797981262,292.11151123046875,297.1499938964844,293.1499938964844,0.3045260906219482,-5888.15673828125,304.0766906738281,0.8879920840263367,0.3980603814125061,0.3753986060619354,292.438232421875,297.1499938964844,293.1499938964844,0.0129467882215976,-3532.4775390625,303.299560546875,0.4210586249828338,0.050000000745058,0.2392029166221618,291.1098937988281,291.1499938964844,258.1499938964844,257.5062255859375,284.441650390625,292.4361572265625,291.1148376464844,1.0,0.3807822465896606,1.0,0.1500000059604644,0.976395070552826,1.0,-1.7875185012817385,0.0927251502871513,1.694793462753296,-0.324605792760849,0.0,0.0,0.6395321488380432,96.90187072753906,88.0,97.98818969726562,-12164.0615234375,620.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9442443847656,303.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.2952605783939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159627676010132,0.7159699201583862,-7.166748218878638e-06,0.0,0.0002996519615408,0.0,0.0,59.842899322509766,0.0,0.0,0.0,0.4503346979618072,4.0,0.0,1.0
370860,292.30767822265625,297.1499938964844,293.1499938964844,0.2056156247854232,-4088.815185546875,304.10369873046875,0.8177929520606995,0.2908921241760254,0.2614200711250305,292.197509765625,297.1499938964844,293.1499938964844,0.2884486317634582,-5636.80810546875,304.0864562988281,0.8931220769882202,0.3826370239257812,0.3608738481998443,292.2997741699219,297.1499938964844,293.1499938964844,0.3087427318096161,-4390.73779296875,304.0937805175781,0.9096767902374268,0.4028466343879699,0.280938982963562,292.1737670898437,297.1499938964844,293.1499938964844,0.316041350364685,-6060.04443359375,304.0819091796875,0.9165999293327332,0.4117377400398254,0.3881061673164367,292.4857788085937,297.1499938964844,293.1499938964844,0.0130076231434941,-3525.837890625,303.4185791015625,0.4314769506454468,0.050000000745058,0.2376836985349655,291.1739501953125,291.1499938964844,258.1656188964844,257.5220947265625,284.50201416015625,292.4839782714844,291.177978515625,1.0,0.3797902762889862,1.0,0.1500000059604644,0.9757699370384216,1.0,-1.8351938724517824,0.0971642658114433,1.7380295991897583,-0.3302231132984161,0.0,0.0,0.6319364309310913,89.87784576416016,76.0,88.52745819091797,-12471.2822265625,633.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39862060546875,304.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.359375,18000.0,0.0,0.0,0.3106769025325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072209715843201,0.7072281241416931,-7.131292477424722e-06,0.0,0.00031529754051,0.0,0.0,58.5652961730957,0.0,0.0,0.0,0.4471380114555359,4.0,0.0,1.0
370920,292.30767822265625,297.1499938964844,293.1499938964844,0.2056156247854232,-4088.815185546875,304.10369873046875,0.8177929520606995,0.2908921241760254,0.2614200711250305,292.197509765625,297.1499938964844,293.1499938964844,0.2884486317634582,-5636.80810546875,304.0864562988281,0.8931220769882202,0.3826370239257812,0.3608738481998443,292.2997741699219,297.1499938964844,293.1499938964844,0.3087427318096161,-4390.73779296875,304.0937805175781,0.9096767902374268,0.4028466343879699,0.280938982963562,292.1737670898437,297.1499938964844,293.1499938964844,0.316041350364685,-6060.04443359375,304.0819091796875,0.9165999293327332,0.4117377400398254,0.3881061673164367,292.4857788085937,297.1499938964844,293.1499938964844,0.0130076231434941,-3525.837890625,303.4185791015625,0.4314769506454468,0.050000000745058,0.2376836985349655,291.1739501953125,291.1499938964844,258.1656188964844,257.5220947265625,284.50201416015625,292.4839782714844,291.177978515625,1.0,0.3797902762889862,1.0,0.1500000059604644,0.9757699370384216,1.0,-1.8351938724517824,0.0971642658114433,1.7380295991897583,-0.3302231132984161,0.0,0.0,0.6319364309310913,89.87784576416016,76.0,88.52745819091797,-12471.2822265625,633.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39862060546875,304.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.359375,18000.0,0.0,0.0,0.3106769025325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072209715843201,0.7072281241416931,-7.131292477424722e-06,0.0,0.00031529754051,0.0,0.0,58.5652961730957,0.0,0.0,0.0,0.4471380114555359,4.0,0.0,1.0
370980,292.3670959472656,297.1499938964844,293.1499938964844,0.2128151208162307,-4200.5009765625,304.10711669921875,0.8455592393875122,0.3001768290996551,0.2695090770721435,292.2550048828125,297.1499938964844,293.1499938964844,0.298949122428894,-5796.103515625,304.090087890625,0.9290540218353271,0.3951069712638855,0.3723770380020141,292.354248046875,297.1499938964844,293.1499938964844,0.3174338638782501,-4486.15380859375,304.0980224609375,0.9456923604011536,0.4133338928222656,0.2880407273769378,292.23162841796875,297.1499938964844,293.1499938964844,0.3271912038326263,-6225.58203125,304.08599853515625,0.9546463489532472,0.4247336685657501,0.4000972509384155,292.5278625488281,297.1499938964844,293.1499938964844,0.013053529895842,-3518.079833984375,303.53436279296875,0.44759401679039,0.050000000745058,0.2358813881874084,291.223388671875,291.1499938964844,258.1850891113281,257.54351806640625,284.5556335449219,292.5263061523437,291.2261962890625,1.0,0.3771564066410064,1.0,0.1500000059604644,0.9751447439193726,1.0,-1.879482984542847,0.1013858765363693,1.778097152709961,-0.3354035913944244,0.0,0.0,0.6186663508415222,81.29537963867188,64.0,70.36388397216797,-12729.083984375,638.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9808959960937,304.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.833984375,18000.0,0.0,0.0,0.3227274417877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840054988861084,0.6840124726295471,-6.964444310142426e-06,0.0,0.0003275273193139,0.0,0.0,54.80577850341797,0.0,0.0,0.0,0.4381353855133056,4.0,0.0,1.0
371040,292.3670959472656,297.1499938964844,293.1499938964844,0.2128151208162307,-4200.5009765625,304.10711669921875,0.8455592393875122,0.3001768290996551,0.2695090770721435,292.2550048828125,297.1499938964844,293.1499938964844,0.298949122428894,-5796.103515625,304.090087890625,0.9290540218353271,0.3951069712638855,0.3723770380020141,292.354248046875,297.1499938964844,293.1499938964844,0.3174338638782501,-4486.15380859375,304.0980224609375,0.9456923604011536,0.4133338928222656,0.2880407273769378,292.23162841796875,297.1499938964844,293.1499938964844,0.3271912038326263,-6225.58203125,304.08599853515625,0.9546463489532472,0.4247336685657501,0.4000972509384155,292.5278625488281,297.1499938964844,293.1499938964844,0.013053529895842,-3518.079833984375,303.53436279296875,0.44759401679039,0.050000000745058,0.2358813881874084,291.223388671875,291.1499938964844,258.1850891113281,257.54351806640625,284.5556335449219,292.5263061523437,291.2261962890625,1.0,0.3771564066410064,1.0,0.1500000059604644,0.9751447439193726,1.0,-1.879482984542847,0.1013858765363693,1.778097152709961,-0.3354035913944244,0.0,0.0,0.6186663508415222,81.29537963867188,64.0,70.36388397216797,-12729.083984375,638.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9808959960937,304.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.833984375,18000.0,0.0,0.0,0.3227274417877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840054988861084,0.6840124726295471,-6.964444310142426e-06,0.0,0.0003275273193139,0.0,0.0,54.80577850341797,0.0,0.0,0.0,0.4381353855133056,4.0,0.0,1.0
371100,292.3951416015625,297.1499938964844,293.1499938964844,0.2163126617670059,-4254.5869140625,304.1085510253906,0.8624032735824585,0.3045840859413147,0.2733262777328491,292.2822265625,297.1499938964844,293.1499938964844,0.3041214942932129,-5874.2890625,304.0915832519531,0.9510080814361572,0.4010967314243316,0.3778790831565857,292.37994384765625,297.1499938964844,293.1499938964844,0.3217255473136902,-4533.22900390625,304.0996398925781,0.965595543384552,0.4183630049228668,0.2914287745952606,292.2590026855469,297.1499938964844,293.1499938964844,0.3326955437660217,-6307.044921875,304.0876159667969,0.974471926689148,0.4309863448143005,0.4058426320552826,292.5469970703125,297.1499938964844,293.1499938964844,0.0130756711587309,-3514.6279296875,303.5912475585937,0.4585253000259399,0.050000000745058,0.2349062860012054,291.241455078125,291.1499938964844,258.1962280273437,257.5561828613281,284.5802307128906,292.5455627441406,291.24365234375,1.0,0.3753831684589386,1.0,0.1500000059604644,0.9748321771621704,1.0,-1.9004709720611568,0.1034187525510788,1.7970521450042725,-0.3378461003303528,0.0,0.0,0.6107293963432312,76.59237670898438,64.0,59.22267150878906,-12839.3193359375,639.3583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3072814941406,304.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18274.501953125,18000.0,0.0,0.0,0.3274717032909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687971353530884,0.6688039898872375,-6.848932571301702e-06,0.0,0.0003323421697132,0.0,0.0,52.3870849609375,0.0,0.0,0.0,0.4322396218776703,4.0,0.0,1.0
