time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371160,292.4221496582031,297.1499938964844,293.1499938964844,0.2197539955377578,-4307.70458984375,304.1098327636719,0.8820099830627441,0.3088372051715851,0.2769978940486908,292.3085021972656,297.1499938964844,293.1499938964844,0.3092587888240814,-5951.76904296875,304.0928649902344,0.9732773900032043,0.4069269299507141,0.383222222328186,292.4047241210937,297.1499938964844,293.1499938964844,0.3259987831115722,-4580.072265625,304.1010437011719,0.9851194024086,0.4232529103755951,0.2947137951850891,292.2854309082031,297.1499938964844,293.1499938964844,0.3381719291210174,-6387.9296875,304.0889892578125,0.993267834186554,0.4370802640914917,0.411429613828659,292.5650329589844,297.1499938964844,293.1499938964844,0.0130983032286167,-3511.631103515625,303.6475524902344,0.4709237217903137,0.050000000745058,0.233894869685173,291.2550354003906,291.1499938964844,258.2082214355469,257.5700988769531,284.6035461425781,292.5636901855469,291.2566223144531,1.0,0.3733707368373871,1.0,0.1500000059604644,0.9745253324508668,1.0,-1.9207358360290527,0.1054009348154068,1.8153349161148071,-0.3401966094970703,0.0,0.0,0.6023421287536621,71.684326171875,82.0,47.53302001953125,-12938.076171875,638.6179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65020751953125,304.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18301.046875,18000.0,0.0,0.0,0.3313826024532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522229909896851,0.6522297263145447,-6.721979843860026e-06,0.0,0.0003363112045917,0.0,0.0,49.81951141357422,0.0,0.0,0.0,0.4258496165275574,4.0,0.0,1.0
371220,292.4738464355469,297.1499938964844,293.1499938964844,0.2267671525478363,-4415.79736328125,304.11151123046875,0.8931015729904175,0.3167974054813385,0.2842535376548767,292.3587341308594,297.1499938964844,293.1499938964844,0.319752037525177,-6109.681640625,304.0943908691406,0.9844295978546144,0.4180554747581482,0.3938175439834595,292.4519348144531,297.1499938964844,293.1499938964844,0.3348097205162048,-4676.697265625,304.1026611328125,0.9937679767608644,0.4325541257858276,0.3012565076351166,292.3327331542969,297.1499938964844,293.1499938964844,0.3455553352832794,-6493.81494140625,304.0971069335937,0.9990000128746032,0.4493727385997772,0.4184907078742981,292.5982360839844,297.1499938964844,293.1499938964844,0.0133269596844911,-3535.297119140625,303.7574768066406,0.4730674922466278,0.050000000745058,0.2337042540311813,291.2709045410156,291.1499938964844,258.23468017578125,257.6015014648437,284.64617919921875,292.5970764160156,291.2715759277344,1.0,0.3788333237171173,1.0,0.1500000059604644,0.9739115834236144,1.0,-1.9582778215408323,0.1091237291693687,1.8491541147232056,-0.3445623517036438,0.0,0.0,0.5850447416305542,71.59217071533203,100.0,26.223642349243164,-13102.7568359375,667.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36590576171875,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18317.259765625,18000.0,0.0,0.0,0.3368024230003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175134778022766,0.6175199151039124,-6.458019925048575e-06,0.0,0.0003418116248212,0.0,0.0,44.70209503173828,0.0,0.0,0.0,0.4126262664794922,4.0,0.0,1.0
371280,292.4738464355469,297.1499938964844,293.1499938964844,0.2267671525478363,-4415.79736328125,304.11151123046875,0.8931015729904175,0.3167974054813385,0.2842535376548767,292.3587341308594,297.1499938964844,293.1499938964844,0.319752037525177,-6109.681640625,304.0943908691406,0.9844295978546144,0.4180554747581482,0.3938175439834595,292.4519348144531,297.1499938964844,293.1499938964844,0.3348097205162048,-4676.697265625,304.1026611328125,0.9937679767608644,0.4325541257858276,0.3012565076351166,292.3327331542969,297.1499938964844,293.1499938964844,0.3455553352832794,-6493.81494140625,304.0971069335937,0.9990000128746032,0.4493727385997772,0.4184907078742981,292.5982360839844,297.1499938964844,293.1499938964844,0.0133269596844911,-3535.297119140625,303.7574768066406,0.4730674922466278,0.050000000745058,0.2337042540311813,291.2709045410156,291.1499938964844,258.23468017578125,257.6015014648437,284.64617919921875,292.5970764160156,291.2715759277344,1.0,0.3788333237171173,1.0,0.1500000059604644,0.9739115834236144,1.0,-1.9582778215408323,0.1091237291693687,1.8491541147232056,-0.3445623517036438,0.0,0.0,0.5850447416305542,71.59217071533203,100.0,26.223642349243164,-13102.7568359375,667.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36590576171875,305.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18317.259765625,18000.0,0.0,0.0,0.3368024230003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175134778022766,0.6175199151039124,-6.458019925048575e-06,0.0,0.0003418116248212,0.0,0.0,44.70209503173828,0.0,0.0,0.0,0.4126262664794922,4.0,0.0,1.0
371340,292.52313232421875,297.1499938964844,293.1499938964844,0.2337592095136642,-4523.3076171875,304.1126708984375,0.8863897323608398,0.3239266276359558,0.2909753918647766,292.4066772460937,297.1499938964844,293.1499938964844,0.3304311037063598,-6269.81982421875,304.0951232910156,0.9786365628242492,0.4283773601055145,0.4038775265216827,292.49688720703125,297.1499938964844,293.1499938964844,0.3438704907894134,-4775.98388671875,304.1033020019531,0.9872071743011476,0.4411230087280273,0.3074541389942169,292.3803100585937,297.1499938964844,293.1499938964844,0.3616553246974945,-6734.5341796875,304.0877380371094,0.9978876709938048,0.4604539573192596,0.4340167343616485,292.62890625,297.1499938964844,293.1499938964844,0.0136820487678051,-3579.44384765625,303.8622131347656,0.4631070792675018,0.050000000745058,0.2345345616340637,291.26397705078125,291.1499938964844,258.2642822265625,257.6373596191406,284.68927001953125,292.6278076171875,291.26324462890625,1.0,0.3901642560958862,1.0,0.1500000059604644,0.9732978940010072,1.0,-2.005615234375,0.1139030829071998,1.8917120695114136,-0.3499844074249267,0.0,0.0,0.5700337290763855,77.22270965576172,118.0,-3.3268325328826904,-13277.01171875,723.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0834045410156,305.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.34765625,18000.0,0.0,0.0,0.3393148481845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852391123771667,0.5852453112602234,-6.213045253389282e-06,0.0,0.0003443614405114,0.0,0.0,40.24089050292969,0.0,0.0,0.0,0.4005511105060577,4.0,0.0,1.0
371400,292.52313232421875,297.1499938964844,293.1499938964844,0.2337592095136642,-4523.3076171875,304.1126708984375,0.8863897323608398,0.3239266276359558,0.2909753918647766,292.4066772460937,297.1499938964844,293.1499938964844,0.3304311037063598,-6269.81982421875,304.0951232910156,0.9786365628242492,0.4283773601055145,0.4038775265216827,292.49688720703125,297.1499938964844,293.1499938964844,0.3438704907894134,-4775.98388671875,304.1033020019531,0.9872071743011476,0.4411230087280273,0.3074541389942169,292.3803100585937,297.1499938964844,293.1499938964844,0.3616553246974945,-6734.5341796875,304.0877380371094,0.9978876709938048,0.4604539573192596,0.4340167343616485,292.62890625,297.1499938964844,293.1499938964844,0.0136820487678051,-3579.44384765625,303.8622131347656,0.4631070792675018,0.050000000745058,0.2345345616340637,291.26397705078125,291.1499938964844,258.2642822265625,257.6373596191406,284.68927001953125,292.6278076171875,291.26324462890625,1.0,0.3901642560958862,1.0,0.1500000059604644,0.9732978940010072,1.0,-2.005615234375,0.1139030829071998,1.8917120695114136,-0.3499844074249267,0.0,0.0,0.5700337290763855,77.22270965576172,118.0,-3.3268325328826904,-13277.01171875,723.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0834045410156,305.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.34765625,18000.0,0.0,0.0,0.3393148481845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852391123771667,0.5852453112602234,-6.213045253389282e-06,0.0,0.0003443614405114,0.0,0.0,40.24089050292969,0.0,0.0,0.0,0.4005511105060577,4.0,0.0,1.0
371460,292.5699768066406,297.1499938964844,293.1499938964844,0.2403913289308548,-4624.5419921875,304.11407470703125,0.8663114905357361,0.3303078413009643,0.2972273230552673,292.4522705078125,297.1499938964844,293.1499938964844,0.3407964706420898,-6423.96826171875,304.0961303710937,0.9578037261962892,0.4379671514034271,0.4134564399719238,292.5394592285156,297.1499938964844,293.1499938964844,0.3526642918586731,-4871.67822265625,304.1042175292969,0.9663419723510742,0.4490373432636261,0.313351571559906,292.4288330078125,297.1499938964844,293.1499938964844,0.3722824156284332,-6889.0498046875,304.0907287597656,0.980045735836029,0.4701062142848968,0.4435760080814361,292.6575927734375,297.1499938964844,293.1499938964844,0.0141502041369676,-3638.963623046875,303.9617919921875,0.4423495233058929,0.050000000745058,0.2364013493061065,291.25408935546875,291.1499938964844,258.29669189453125,257.6773376464844,284.72930908203125,292.6565856933594,291.2534484863281,1.0,0.404832124710083,1.0,0.1500000059604644,0.9727128744125366,1.0,-2.0453319549560547,0.1179879233241081,1.9273440837860107,-0.3544762730598449,0.0,0.0,0.5568080544471741,88.22135925292969,136.0,-11.589519500732422,-13427.44921875,795.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7548828125,306.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18230.375,18000.0,0.0,0.0,0.3395034670829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587111711502075,0.5587171912193298,-6.018410203978419e-06,0.0,0.0003445528564043,0.0,0.0,36.81519317626953,0.0,0.0,0.0,0.3907556533813476,4.0,0.0,1.0
371520,292.5699768066406,297.1499938964844,293.1499938964844,0.2403913289308548,-4624.5419921875,304.11407470703125,0.8663114905357361,0.3303078413009643,0.2972273230552673,292.4522705078125,297.1499938964844,293.1499938964844,0.3407964706420898,-6423.96826171875,304.0961303710937,0.9578037261962892,0.4379671514034271,0.4134564399719238,292.5394592285156,297.1499938964844,293.1499938964844,0.3526642918586731,-4871.67822265625,304.1042175292969,0.9663419723510742,0.4490373432636261,0.313351571559906,292.4288330078125,297.1499938964844,293.1499938964844,0.3722824156284332,-6889.0498046875,304.0907287597656,0.980045735836029,0.4701062142848968,0.4435760080814361,292.6575927734375,297.1499938964844,293.1499938964844,0.0141502041369676,-3638.963623046875,303.9617919921875,0.4423495233058929,0.050000000745058,0.2364013493061065,291.25408935546875,291.1499938964844,258.29669189453125,257.6773376464844,284.72930908203125,292.6565856933594,291.2534484863281,1.0,0.404832124710083,1.0,0.1500000059604644,0.9727128744125366,1.0,-2.0453319549560547,0.1179879233241081,1.9273440837860107,-0.3544762730598449,0.0,0.0,0.5568080544471741,88.22135925292969,136.0,-11.589519500732422,-13427.44921875,795.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7548828125,306.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18230.375,18000.0,0.0,0.0,0.3395034670829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587111711502075,0.5587171912193298,-6.018410203978419e-06,0.0,0.0003445528564043,0.0,0.0,36.81519317626953,0.0,0.0,0.0,0.3907556533813476,4.0,0.0,1.0
371580,292.61480712890625,297.1499938964844,293.1499938964844,0.2466219216585159,-4719.06396484375,304.1156616210937,0.8446543216705322,0.3359149992465973,0.3028994798660278,292.4958801269531,297.1499938964844,293.1499938964844,0.3508316874504089,-6572.1181640625,304.0973815917969,0.931220293045044,0.4467969238758087,0.4224407970905304,292.5800476074219,297.1499938964844,293.1499938964844,0.3611795902252197,-4963.791015625,304.10528564453125,0.9390749931335448,0.4562721252441406,0.3188649117946625,292.47314453125,297.1499938964844,293.1499938964844,0.382994681596756,-7043.6884765625,304.0926208496094,0.9559648036956788,0.4793927669525146,0.4529195427894592,292.6847839355469,297.1499938964844,293.1499938964844,0.0146971382200717,-3707.8857421875,304.0557556152344,0.423213392496109,0.050000000745058,0.2388423681259155,291.2387084960937,291.1499938964844,258.3316955566406,257.7210693359375,284.7675170898437,292.683837890625,291.23785400390625,1.0,0.4213834404945373,1.0,0.1500000059604644,0.9721277952194214,1.0,-2.083709239959717,0.1219971552491188,1.961712002754212,-0.3587692677974701,0.0,0.0,0.5459824204444885,102.27386474609376,154.0,-19.19995880126953,-13558.2060546875,879.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3551025390625,306.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.3046875,18000.0,0.0,0.0,0.3378514945507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536634087562561,0.536639928817749,-5.861239969817689e-06,0.0,0.0003428763302508,0.0,0.0,34.1245231628418,0.0,0.0,0.0,0.382775068283081,4.0,0.0,1.0
371640,292.61480712890625,297.1499938964844,293.1499938964844,0.2466219216585159,-4719.06396484375,304.1156616210937,0.8446543216705322,0.3359149992465973,0.3028994798660278,292.4958801269531,297.1499938964844,293.1499938964844,0.3508316874504089,-6572.1181640625,304.0973815917969,0.931220293045044,0.4467969238758087,0.4224407970905304,292.5800476074219,297.1499938964844,293.1499938964844,0.3611795902252197,-4963.791015625,304.10528564453125,0.9390749931335448,0.4562721252441406,0.3188649117946625,292.47314453125,297.1499938964844,293.1499938964844,0.382994681596756,-7043.6884765625,304.0926208496094,0.9559648036956788,0.4793927669525146,0.4529195427894592,292.6847839355469,297.1499938964844,293.1499938964844,0.0146971382200717,-3707.8857421875,304.0557556152344,0.423213392496109,0.050000000745058,0.2388423681259155,291.2387084960937,291.1499938964844,258.3316955566406,257.7210693359375,284.7675170898437,292.683837890625,291.23785400390625,1.0,0.4213834404945373,1.0,0.1500000059604644,0.9721277952194214,1.0,-2.083709239959717,0.1219971552491188,1.961712002754212,-0.3587692677974701,0.0,0.0,0.5459824204444885,102.27386474609376,154.0,-19.19995880126953,-13558.2060546875,879.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3551025390625,306.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.3046875,18000.0,0.0,0.0,0.3378514945507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536634087562561,0.536639928817749,-5.861239969817689e-06,0.0,0.0003428763302508,0.0,0.0,34.1245231628418,0.0,0.0,0.0,0.382775068283081,4.0,0.0,1.0
371700,292.6364440917969,297.1499938964844,293.1499938964844,0.2495535463094711,-4763.310546875,304.1165771484375,0.8344193696975708,0.3384429514408111,0.305517166852951,292.5169677734375,297.1499938964844,293.1499938964844,0.3556782007217407,-6643.240234375,304.09814453125,0.9178324937820436,0.4509392082691192,0.4267065525054931,292.599609375,297.1499938964844,293.1499938964844,0.3652869462966919,-5007.9931640625,304.10595703125,0.9249118566513062,0.4596492350101471,0.321476548910141,292.4942626953125,297.1499938964844,293.1499938964844,0.3882423937320709,-7119.0751953125,304.093505859375,0.9428563714027404,0.4838176965713501,0.4574344158172607,292.6978454589844,297.1499938964844,293.1499938964844,0.0149949118494987,-3744.71484375,304.10076904296875,0.4151438772678375,0.050000000745058,0.2402224242687225,291.2302551269531,291.1499938964844,258.3500671386719,257.7442321777344,284.7860717773437,292.6969299316406,291.2294006347656,1.0,0.4300331175327301,1.0,0.1500000059604644,0.9718353152275084,1.0,-2.1021928787231445,0.1239493712782859,1.978243470191956,-0.3608182370662689,0.0,0.0,0.5414758920669556,110.14139556884766,154.0,-21.36820602416992,-13618.869140625,924.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.621337890625,306.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4375,18000.0,0.0,0.0,0.3365063965320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275315642356873,0.5275373458862305,-5.7975203162641264e-06,0.0,0.0003415112150833,0.0,0.0,33.05536651611328,0.0,0.0,0.0,0.3795159459114074,4.0,0.0,1.0
371760,292.6575927734375,297.1499938964844,293.1499938964844,0.2523592412471771,-4805.51904296875,304.1175537109375,0.8247158527374268,0.3407930731773376,0.3079904317855835,292.53759765625,297.1499938964844,293.1499938964844,0.3604053258895874,-6712.34326171875,304.0989685058594,0.9055843353271484,0.4549055099487304,0.4308220744132995,292.6186828613281,297.1499938964844,293.1499938964844,0.3692899942398071,-5050.93017578125,304.106689453125,0.9115660190582277,0.462872564792633,0.3239926397800445,292.5148010253906,297.1499938964844,293.1499938964844,0.3933914303779602,-7192.7861328125,304.09442138671875,0.929815709590912,0.4880860149860382,0.4618217349052429,292.7105407714844,297.1499938964844,293.1499938964844,0.0153069803491234,-3782.73046875,304.14453125,0.4079758822917938,0.050000000745058,0.2416843324899673,291.2214660644531,291.1499938964844,258.3690185546875,257.7681884765625,284.80426025390625,292.7096862792969,291.2205810546875,1.0,0.4388012588024139,1.0,0.1500000059604644,0.9715541005134584,1.0,-2.1201534271240234,0.1258591562509536,1.994294285774231,-0.3627988696098327,0.0,0.0,0.5375945568084717,118.43695068359376,172.0,-22.7431697845459,-13679.396484375,971.3463134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,306.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.44140625,18000.0,0.0,0.0,0.3349060416221618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196548700332642,0.5196606516838074,-5.742778739659116e-06,0.0,0.0003398870758246,0.0,0.0,32.148250579833984,0.0,0.0,0.0,0.3767123818397522,4.0,0.0,1.0
371820,292.6988830566406,297.1499938964844,293.1499938964844,0.257777065038681,-4887.021484375,304.1192626953125,0.8095027208328247,0.3448978960514068,0.312356173992157,292.5778503417969,297.1499938964844,293.1499938964844,0.3698241412639618,-6849.78955078125,304.1001892089844,0.8885605931282043,0.4622567296028137,0.4384553432464599,292.6557312011719,297.1499938964844,293.1499938964844,0.3773240447044372,-5137.0888671875,304.1076354980469,0.8930513262748718,0.4688200652599334,0.3286358416080475,292.5546569824219,297.1499938964844,293.1499938964844,0.4037448167800903,-7340.7919921875,304.0955810546875,0.910365343093872,0.4960989952087402,0.4700521230697632,292.7380676269531,297.1499938964844,293.1499938964844,0.0179083384573459,-4116.31396484375,304.1439819335937,0.4098152816295624,0.0553368628025054,0.2626048624515533,291.18878173828125,291.1499938964844,258.40838623046875,257.8183288574219,284.842041015625,292.7370300292969,291.1860046386719,1.0,0.4573357701301574,1.0,0.1500000059604644,0.9709917306900024,1.0,-2.175134658813477,0.13178151845932,2.043353080749512,-0.3690486550331116,0.0,0.0,0.5338451266288757,133.93637084960938,190.0,-47.78567886352539,-13837.8671875,1083.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25408935546875,306.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.75390625,18000.0,0.0,0.0,0.331314355134964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082482099533081,0.5082538723945618,-5.658249392581638e-06,0.0,0.0003362419374752,0.0,0.0,30.83667182922364,0.0,0.0,0.0,0.3726871609687805,4.0,0.0,1.0
371880,292.6988830566406,297.1499938964844,293.1499938964844,0.257777065038681,-4887.021484375,304.1192626953125,0.8095027208328247,0.3448978960514068,0.312356173992157,292.5778503417969,297.1499938964844,293.1499938964844,0.3698241412639618,-6849.78955078125,304.1001892089844,0.8885605931282043,0.4622567296028137,0.4384553432464599,292.6557312011719,297.1499938964844,293.1499938964844,0.3773240447044372,-5137.0888671875,304.1076354980469,0.8930513262748718,0.4688200652599334,0.3286358416080475,292.5546569824219,297.1499938964844,293.1499938964844,0.4037448167800903,-7340.7919921875,304.0955810546875,0.910365343093872,0.4960989952087402,0.4700521230697632,292.7380676269531,297.1499938964844,293.1499938964844,0.0179083384573459,-4116.31396484375,304.1439819335937,0.4098152816295624,0.0553368628025054,0.2626048624515533,291.18878173828125,291.1499938964844,258.40838623046875,257.8183288574219,284.842041015625,292.7370300292969,291.1860046386719,1.0,0.4573357701301574,1.0,0.1500000059604644,0.9709917306900024,1.0,-2.175134658813477,0.13178151845932,2.043353080749512,-0.3690486550331116,0.0,0.0,0.5338451266288757,133.93637084960938,190.0,-47.78567886352539,-13837.8671875,1083.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25408935546875,306.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.75390625,18000.0,0.0,0.0,0.331314355134964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082482099533081,0.5082538723945618,-5.658249392581638e-06,0.0,0.0003362419374752,0.0,0.0,30.83667182922364,0.0,0.0,0.0,0.3726871609687805,4.0,0.0,1.0
371940,292.738037109375,297.1499938964844,293.1499938964844,0.2624486088752746,-4956.5205078125,304.12176513671875,0.7934398651123047,0.3483821451663971,0.3161926865577698,292.6166381835937,297.1499938964844,293.1499938964844,0.3783552348613739,-6972.7783203125,304.10260009765625,0.8720654249191284,0.4688916504383087,0.4454749226570129,292.6911315917969,297.1499938964844,293.1499938964844,0.3845520615577698,-5213.673828125,304.1097412109375,0.8755241632461548,0.4741657376289367,0.3329062461853027,292.5928039550781,297.1499938964844,293.1499938964844,0.4132367968559265,-7474.86376953125,304.0979309082031,0.8930843472480774,0.5034439563751221,0.477724552154541,292.7709350585937,297.1499938964844,293.1499938964844,0.0209840815514326,-4462.6533203125,304.14093017578125,0.4113071262836456,0.0591163076460361,0.2842739820480346,291.16571044921875,291.1499938964844,258.4495849609375,257.8711242675781,284.8877868652344,292.76983642578125,291.16473388671875,1.0,0.476337194442749,1.0,0.1500000059604644,0.970429301261902,1.0,-2.2285525798797607,0.1376372873783111,2.0909152030944824,-0.3747751116752624,0.0,0.0,0.533569872379303,151.2321319580078,208.0,-33.57746124267578,-14052.048828125,1205.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,306.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55859375,18000.0,0.0,0.0,0.3278564810752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073432922363281,0.5073489546775818,-5.6391140788036864e-06,0.0,0.0003327326267026,0.0,0.0,30.67683219909668,0.0,0.0,0.0,0.3721131682395935,4.0,0.0,1.0
372000,292.738037109375,297.1499938964844,293.1499938964844,0.2624486088752746,-4956.5205078125,304.12176513671875,0.7934398651123047,0.3483821451663971,0.3161926865577698,292.6166381835937,297.1499938964844,293.1499938964844,0.3783552348613739,-6972.7783203125,304.10260009765625,0.8720654249191284,0.4688916504383087,0.4454749226570129,292.6911315917969,297.1499938964844,293.1499938964844,0.3845520615577698,-5213.673828125,304.1097412109375,0.8755241632461548,0.4741657376289367,0.3329062461853027,292.5928039550781,297.1499938964844,293.1499938964844,0.4132367968559265,-7474.86376953125,304.0979309082031,0.8930843472480774,0.5034439563751221,0.477724552154541,292.7709350585937,297.1499938964844,293.1499938964844,0.0209840815514326,-4462.6533203125,304.14093017578125,0.4113071262836456,0.0591163076460361,0.2842739820480346,291.16571044921875,291.1499938964844,258.4495849609375,257.8711242675781,284.8877868652344,292.76983642578125,291.16473388671875,1.0,0.476337194442749,1.0,0.1500000059604644,0.970429301261902,1.0,-2.2285525798797607,0.1376372873783111,2.0909152030944824,-0.3747751116752624,0.0,0.0,0.533569872379303,151.2321319580078,208.0,-33.57746124267578,-14052.048828125,1205.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,306.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55859375,18000.0,0.0,0.0,0.3278564810752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073432922363281,0.5073489546775818,-5.6391140788036864e-06,0.0,0.0003327326267026,0.0,0.0,30.67683219909668,0.0,0.0,0.0,0.3721131682395935,4.0,0.0,1.0
372060,292.77520751953125,297.1499938964844,293.1499938964844,0.2665466666221618,-5017.064453125,304.1243591308594,0.7778260111808777,0.3512771427631378,0.3195663690567016,292.65411376953125,297.1499938964844,293.1499938964844,0.3861377537250519,-7084.02392578125,304.1054382324219,0.8564450144767761,0.4748036563396454,0.4518814384937286,292.7250671386719,297.1499938964844,293.1499938964844,0.3911227583885193,-5282.75146484375,304.1122131347656,0.8589999675750732,0.4789076447486877,0.3368044793605804,292.62957763671875,297.1499938964844,293.1499938964844,0.4219961762428283,-7597.55126953125,304.1007080078125,0.8767713904380798,0.5101011991500854,0.4848162531852722,292.8046875,297.1499938964844,293.1499938964844,0.0236055422574281,-4729.92822265625,304.1396179199219,0.4091989994049072,0.0618769973516464,0.3009268641471863,291.1483764648437,291.1499938964844,258.4923095703125,257.9262390136719,284.93133544921875,292.8036193847656,291.1477966308594,1.0,0.4948627054691314,1.0,0.1500000059604644,0.9699372053146362,1.0,-2.273508310317993,0.1426478326320648,2.1308605670928955,-0.3795832693576813,0.0,0.0,0.5350462198257446,170.10328674316406,226.0,-25.39826393127441,-14211.1806640625,1329.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202697753906,306.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.3250003457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086774826049805,0.5086831450462341,-5.640524705086136e-06,0.0,0.0003298340307082,0.0,0.0,30.7890567779541,0.0,0.0,0.0,0.3724882006645202,4.0,0.0,1.0
372120,292.77520751953125,297.1499938964844,293.1499938964844,0.2665466666221618,-5017.064453125,304.1243591308594,0.7778260111808777,0.3512771427631378,0.3195663690567016,292.65411376953125,297.1499938964844,293.1499938964844,0.3861377537250519,-7084.02392578125,304.1054382324219,0.8564450144767761,0.4748036563396454,0.4518814384937286,292.7250671386719,297.1499938964844,293.1499938964844,0.3911227583885193,-5282.75146484375,304.1122131347656,0.8589999675750732,0.4789076447486877,0.3368044793605804,292.62957763671875,297.1499938964844,293.1499938964844,0.4219961762428283,-7597.55126953125,304.1007080078125,0.8767713904380798,0.5101011991500854,0.4848162531852722,292.8046875,297.1499938964844,293.1499938964844,0.0236055422574281,-4729.92822265625,304.1396179199219,0.4091989994049072,0.0618769973516464,0.3009268641471863,291.1483764648437,291.1499938964844,258.4923095703125,257.9262390136719,284.93133544921875,292.8036193847656,291.1477966308594,1.0,0.4948627054691314,1.0,0.1500000059604644,0.9699372053146362,1.0,-2.273508310317993,0.1426478326320648,2.1308605670928955,-0.3795832693576813,0.0,0.0,0.5350462198257446,170.10328674316406,226.0,-25.39826393127441,-14211.1806640625,1329.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202697753906,306.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.3250003457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086774826049805,0.5086831450462341,-5.640524705086136e-06,0.0,0.0003298340307082,0.0,0.0,30.7890567779541,0.0,0.0,0.0,0.3724882006645202,4.0,0.0,1.0
372180,292.8104553222656,297.1499938964844,293.1499938964844,0.2700545191764831,-5068.501953125,304.1270446777344,0.7638210654258728,0.3536271452903747,0.3224741518497467,292.6900939941406,297.1499938964844,293.1499938964844,0.3931595683097839,-7183.56982421875,304.10858154296875,0.8426934480667114,0.4800648987293243,0.4576917588710785,292.75732421875,297.1499938964844,293.1499938964844,0.3970410823822021,-5344.50390625,304.1149597167969,0.8445107340812683,0.4831297397613525,0.3403515219688415,292.66473388671875,297.1499938964844,293.1499938964844,0.430020272731781,-7709.044921875,304.103759765625,0.862287163734436,0.5161574482917786,0.4913549125194549,292.837158203125,297.1499938964844,293.1499938964844,0.0259188916534185,-4950.24365234375,304.1392517089844,0.4059370160102844,0.06403449177742,0.3146570920944214,291.1361999511719,291.1499938964844,258.5362854003906,257.9833374023437,284.9724426269531,292.836181640625,291.1357727050781,1.0,0.5126016139984131,1.0,0.1500000059604644,0.9694450497627258,1.0,-2.312591791152954,0.1470648050308227,2.165526866912842,-0.3837363123893738,0.0,0.0,0.5377312898635864,189.6602935791016,214.0,-18.923179626464844,-14340.1142578125,1452.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329040527344,306.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.267578125,18000.0,0.0,0.0,0.3229403793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125510692596436,0.5125567317008972,-5.659678663505474e-06,0.0,0.0003277434443589,0.0,0.0,31.1861629486084,0.0,0.0,0.0,0.3737620711326599,4.0,0.0,1.0
372240,292.8104553222656,297.1499938964844,293.1499938964844,0.2700545191764831,-5068.501953125,304.1270446777344,0.7638210654258728,0.3536271452903747,0.3224741518497467,292.6900939941406,297.1499938964844,293.1499938964844,0.3931595683097839,-7183.56982421875,304.10858154296875,0.8426934480667114,0.4800648987293243,0.4576917588710785,292.75732421875,297.1499938964844,293.1499938964844,0.3970410823822021,-5344.50390625,304.1149597167969,0.8445107340812683,0.4831297397613525,0.3403515219688415,292.66473388671875,297.1499938964844,293.1499938964844,0.430020272731781,-7709.044921875,304.103759765625,0.862287163734436,0.5161574482917786,0.4913549125194549,292.837158203125,297.1499938964844,293.1499938964844,0.0259188916534185,-4950.24365234375,304.1392517089844,0.4059370160102844,0.06403449177742,0.3146570920944214,291.1361999511719,291.1499938964844,258.5362854003906,257.9833374023437,284.9724426269531,292.836181640625,291.1357727050781,1.0,0.5126016139984131,1.0,0.1500000059604644,0.9694450497627258,1.0,-2.312591791152954,0.1470648050308227,2.165526866912842,-0.3837363123893738,0.0,0.0,0.5377312898635864,189.6602935791016,214.0,-18.923179626464844,-14340.1142578125,1452.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329040527344,306.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.267578125,18000.0,0.0,0.0,0.3229403793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125510692596436,0.5125567317008972,-5.659678663505474e-06,0.0,0.0003277434443589,0.0,0.0,31.1861629486084,0.0,0.0,0.0,0.3737620711326599,4.0,0.0,1.0
372300,292.8271789550781,297.1499938964844,293.1499938964844,0.2714249491691589,-5088.3203125,304.12872314453125,0.7609087228775024,0.354639858007431,0.3235957026481628,292.7073974609375,297.1499938964844,293.1499938964844,0.3962162733078003,-7226.43212890625,304.1105651855469,0.8401615023612976,0.4824951291084289,0.4602140188217163,292.77264404296875,297.1499938964844,293.1499938964844,0.3995912373065948,-5370.81103515625,304.11669921875,0.8416918516159058,0.4850943088531494,0.3418781161308288,292.6814880371094,297.1499938964844,293.1499938964844,0.4335899949073791,-7758.142578125,304.1056823730469,0.8596948385238647,0.5190086364746094,0.4942621886730194,292.8525390625,297.1499938964844,293.1499938964844,0.0268584210425615,-5034.763671875,304.1394958496094,0.406216949224472,0.0649762451648712,0.3199276924133301,291.1321716308594,291.1499938964844,258.5586853027344,258.0124816894531,284.9924011230469,292.85162353515625,291.13201904296875,1.0,0.5172671675682068,1.0,0.1500000059604644,0.969199001789093,1.0,-2.328631639480591,0.148893341422081,2.1797382831573486,-0.3853867948055267,0.0,0.0,0.5393370985984802,194.8781890869141,214.0,-14.61886501312256,-14391.5888671875,1493.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086120605469,306.931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.462890625,18000.0,0.0,0.0,0.322238951921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152406692504883,0.5152463316917419,-5.67455344935297e-06,0.0,0.0003270315646659,0.0,0.0,31.47102165222168,0.0,0.0,0.0,0.3746634423732757,4.0,0.0,1.0
372360,292.8431701660156,297.1499938964844,293.1499938964844,0.2725871503353119,-5104.99462890625,304.1304931640625,0.7600817084312439,0.355590671300888,0.3245477080345154,292.7240600585937,297.1499938964844,293.1499938964844,0.3990090191364288,-7265.369140625,304.1126708984375,0.8398370742797852,0.4848272204399109,0.4625269472599029,292.78729248046875,297.1499938964844,293.1499938964844,0.4019123017787933,-5394.62060546875,304.1185302734375,0.841118574142456,0.486998975276947,0.3432767689228058,292.6976318359375,297.1499938964844,293.1499938964844,0.4369049072265625,-7803.50341796875,304.10772705078125,0.859478235244751,0.5217769145965576,0.4969751834869385,292.8671264648437,297.1499938964844,293.1499938964844,0.0275033339858055,-5104.57421875,304.1402282714844,0.4075871706008911,0.0658790916204452,0.3244434893131256,291.12957763671875,291.1499938964844,258.5813293457031,258.0419921875,285.01092529296875,292.8662414550781,291.12939453125,1.0,0.5202641487121582,1.0,0.1500000059604644,0.9689592123031616,1.0,-2.3429195880889893,0.1505310386419296,2.1923885345458984,-0.3868826627731323,0.0,0.0,0.5409608483314514,197.3204803466797,202.0,-11.282057762145996,-14433.1806640625,1521.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691223144531,306.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.001953125,18000.0,0.0,0.0,0.3217546641826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180234313011169,0.5180290937423706,-5.691090791515308e-06,0.0,0.000326540088281,0.0,0.0,31.772754669189453,0.0,0.0,0.0,0.3756149113178253,4.0,0.0,1.0
372420,292.87286376953125,297.1499938964844,293.1499938964844,0.2745155990123749,-5132.4921875,304.1337585449219,0.7621878981590271,0.3573378622531891,0.3261081874370575,292.7555236816406,297.1499938964844,293.1499938964844,0.4040595591068268,-7335.4619140625,304.1166687011719,0.8431769609451294,0.4892343580722809,0.4666934907436371,292.8146057128906,297.1499938964844,293.1499938964844,0.4061140418052673,-5437.55859375,304.1220092773437,0.8440349698066711,0.490642249584198,0.3458044528961181,292.7279357910156,297.1499938964844,293.1499938964844,0.4430263638496399,-7886.931640625,304.1116027832031,0.8633500337600708,0.5270853638648987,0.5019754767417908,292.8939208984375,297.1499938964844,293.1499938964844,0.0286021959036588,-5229.1953125,304.14166259765625,0.4124011695384979,0.0676093623042106,0.3320982754230499,291.12530517578125,291.1499938964844,258.6270751953125,258.10186767578125,285.04547119140625,292.89312744140625,291.1252136230469,1.0,0.5225020051002502,1.0,0.1500000059604644,0.9684796333312988,1.0,-2.368041038513184,0.1534294933080673,2.214611530303955,-0.3895070850849151,0.0,0.0,0.5445624589920044,196.9312744140625,190.0,-7.15437126159668,-14500.8369140625,1552.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,306.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.880859375,18000.0,0.0,0.0,0.3213974237442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524181067943573,0.5241867899894714,-5.728179075958906e-06,0.0,0.0003261775127612,0.0,0.0,32.4488525390625,0.0,0.0,0.0,0.3777399063110351,4.0,0.0,1.0
372480,292.87286376953125,297.1499938964844,293.1499938964844,0.2745155990123749,-5132.4921875,304.1337585449219,0.7621878981590271,0.3573378622531891,0.3261081874370575,292.7555236816406,297.1499938964844,293.1499938964844,0.4040595591068268,-7335.4619140625,304.1166687011719,0.8431769609451294,0.4892343580722809,0.4666934907436371,292.8146057128906,297.1499938964844,293.1499938964844,0.4061140418052673,-5437.55859375,304.1220092773437,0.8440349698066711,0.490642249584198,0.3458044528961181,292.7279357910156,297.1499938964844,293.1499938964844,0.4430263638496399,-7886.931640625,304.1116027832031,0.8633500337600708,0.5270853638648987,0.5019754767417908,292.8939208984375,297.1499938964844,293.1499938964844,0.0286021959036588,-5229.1953125,304.14166259765625,0.4124011695384979,0.0676093623042106,0.3320982754230499,291.12530517578125,291.1499938964844,258.6270751953125,258.10186767578125,285.04547119140625,292.89312744140625,291.1252136230469,1.0,0.5225020051002502,1.0,0.1500000059604644,0.9684796333312988,1.0,-2.368041038513184,0.1534294933080673,2.214611530303955,-0.3895070850849151,0.0,0.0,0.5445624589920044,196.9312744140625,190.0,-7.15437126159668,-14500.8369140625,1552.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,306.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.880859375,18000.0,0.0,0.0,0.3213974237442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524181067943573,0.5241867899894714,-5.728179075958906e-06,0.0,0.0003261775127612,0.0,0.0,32.4488525390625,0.0,0.0,0.0,0.3777399063110351,4.0,0.0,1.0
372540,292.8996887207031,297.1499938964844,293.1499938964844,0.2760328948497772,-5153.97900390625,304.1366271972656,0.7677435278892517,0.3589173555374145,0.3273400962352752,292.7845458984375,297.1499938964844,293.1499938964844,0.4085145592689514,-7397.00244140625,304.120361328125,0.8501983284950256,0.4933401644229889,0.4703879058361053,292.8396301269531,297.1499938964844,293.1499938964844,0.4098100364208221,-5475.173828125,304.1251525878906,0.8506872057914734,0.4940638542175293,0.3480468094348907,292.7559509277344,297.1499938964844,293.1499938964844,0.4485573172569275,-7961.982421875,304.1151733398437,0.8711927533149719,0.5320984721183777,0.5065180063247681,292.917724609375,297.1499938964844,293.1499938964844,0.0302161164581775,-5332.38623046875,304.1418151855469,0.4193994104862213,0.0692624449729919,0.3385347127914428,291.122802734375,291.1499938964844,258.6733703613281,258.1625671386719,285.0771789550781,292.91705322265625,291.1227722167969,1.0,0.521432638168335,1.0,0.1500000059604644,0.968000054359436,1.0,-2.3898441791534424,0.155964657664299,2.233879566192627,-0.3917737305164337,0.0,0.0,0.5483739376068115,191.9034423828125,178.0,-4.295535564422607,-14555.8134765625,1560.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,306.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.064453125,18000.0,0.0,0.0,0.3217910230159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309178233146667,0.53092360496521,-5.770013103756355e-06,0.0,0.0003265769628342,0.0,0.0,33.20430374145508,0.0,0.0,0.0,0.3800866305828094,4.0,0.0,1.0
372600,292.8996887207031,297.1499938964844,293.1499938964844,0.2760328948497772,-5153.97900390625,304.1366271972656,0.7677435278892517,0.3589173555374145,0.3273400962352752,292.7845458984375,297.1499938964844,293.1499938964844,0.4085145592689514,-7397.00244140625,304.120361328125,0.8501983284950256,0.4933401644229889,0.4703879058361053,292.8396301269531,297.1499938964844,293.1499938964844,0.4098100364208221,-5475.173828125,304.1251525878906,0.8506872057914734,0.4940638542175293,0.3480468094348907,292.7559509277344,297.1499938964844,293.1499938964844,0.4485573172569275,-7961.982421875,304.1151733398437,0.8711927533149719,0.5320984721183777,0.5065180063247681,292.917724609375,297.1499938964844,293.1499938964844,0.0302161164581775,-5332.38623046875,304.1418151855469,0.4193994104862213,0.0692624449729919,0.3385347127914428,291.122802734375,291.1499938964844,258.6733703613281,258.1625671386719,285.0771789550781,292.91705322265625,291.1227722167969,1.0,0.521432638168335,1.0,0.1500000059604644,0.968000054359436,1.0,-2.3898441791534424,0.155964657664299,2.233879566192627,-0.3917737305164337,0.0,0.0,0.5483739376068115,191.9034423828125,178.0,-4.295535564422607,-14555.8134765625,1560.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,306.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.064453125,18000.0,0.0,0.0,0.3217910230159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309178233146667,0.53092360496521,-5.770013103756355e-06,0.0,0.0003265769628342,0.0,0.0,33.20430374145508,0.0,0.0,0.0,0.3800866305828094,4.0,0.0,1.0
372660,292.9239807128906,297.1499938964844,293.1499938964844,0.2772255539894104,-5170.76123046875,304.1390991210937,0.7757177948951721,0.3603246808052063,0.3283237516880035,292.8113708496094,297.1499938964844,293.1499938964844,0.4124718606472015,-7451.4814453125,304.1236267089844,0.8598618507385254,0.4971528649330139,0.4737035930156708,292.8626403808594,297.1499938964844,293.1499938964844,0.4130738079547882,-5508.2841796875,304.12799072265625,0.860005795955658,0.4972549080848694,0.3500537574291229,292.7818908691406,297.1499938964844,293.1499938964844,0.4535767734050751,-8029.8544921875,304.118408203125,0.881835401058197,0.5368134379386902,0.5106770992279053,292.9389953613281,297.1499938964844,293.1499938964844,0.0312541015446186,-5420.92138671875,304.142822265625,0.4283678233623504,0.0708301812410354,0.3441082835197449,291.12188720703125,291.1499938964844,258.7198791503906,258.2237854003906,285.1065979003906,292.9383850097656,291.1219482421875,1.0,0.5183475613594055,1.0,0.1500000059604644,0.9674974083900452,1.0,-2.409113883972168,0.158220887184143,2.2508931159973145,-0.3937613666057586,0.0,0.0,0.5521976351737976,184.15936279296875,166.0,-1.843428134918213,-14603.2353515625,1553.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,306.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.083984375,18000.0,0.0,0.0,0.3228348195552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378853678703308,0.5378912091255188,-5.814596534037264e-06,0.0,0.000327636313159,0.0,0.0,34.00294876098633,0.0,0.0,0.0,0.3825382888317108,4.0,0.0,1.0
372720,292.9239807128906,297.1499938964844,293.1499938964844,0.2772255539894104,-5170.76123046875,304.1390991210937,0.7757177948951721,0.3603246808052063,0.3283237516880035,292.8113708496094,297.1499938964844,293.1499938964844,0.4124718606472015,-7451.4814453125,304.1236267089844,0.8598618507385254,0.4971528649330139,0.4737035930156708,292.8626403808594,297.1499938964844,293.1499938964844,0.4130738079547882,-5508.2841796875,304.12799072265625,0.860005795955658,0.4972549080848694,0.3500537574291229,292.7818908691406,297.1499938964844,293.1499938964844,0.4535767734050751,-8029.8544921875,304.118408203125,0.881835401058197,0.5368134379386902,0.5106770992279053,292.9389953613281,297.1499938964844,293.1499938964844,0.0312541015446186,-5420.92138671875,304.142822265625,0.4283678233623504,0.0708301812410354,0.3441082835197449,291.12188720703125,291.1499938964844,258.7198791503906,258.2237854003906,285.1065979003906,292.9383850097656,291.1219482421875,1.0,0.5183475613594055,1.0,0.1500000059604644,0.9674974083900452,1.0,-2.409113883972168,0.158220887184143,2.2508931159973145,-0.3937613666057586,0.0,0.0,0.5521976351737976,184.15936279296875,166.0,-1.843428134918213,-14603.2353515625,1553.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,306.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.083984375,18000.0,0.0,0.0,0.3228348195552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378853678703308,0.5378912091255188,-5.814596534037264e-06,0.0,0.000327636313159,0.0,0.0,34.00294876098633,0.0,0.0,0.0,0.3825382888317108,4.0,0.0,1.0
372780,292.9462890625,297.1499938964844,293.1499938964844,0.2781144976615906,-5183.12890625,304.1412353515625,0.7855797410011292,0.3615273833274841,0.3290770351886749,292.8363647460937,297.1499938964844,293.1499938964844,0.4159689843654632,-7499.4521484375,304.1265869140625,0.8716924786567688,0.5006604194641113,0.4766771793365478,292.88397216796875,297.1499938964844,293.1499938964844,0.4159457087516784,-5537.32421875,304.1305236816406,0.8715109825134277,0.5002102851867676,0.3518543541431427,292.8061218261719,297.1499938964844,293.1499938964844,0.4581268727779388,-8091.1767578125,304.121337890625,0.894675612449646,0.541227400302887,0.5144954919815063,292.9580993652344,297.1499938964844,293.1499938964844,0.0321636199951171,-5497.57421875,304.1437072753906,0.4393244087696075,0.0723000168800354,0.3489743173122406,291.1226806640625,291.1499938964844,258.766357421875,258.2850646972656,285.1340637207031,292.9575500488281,291.1228332519531,1.0,0.5139845609664917,1.0,0.1500000059604644,0.9669947624206544,1.0,-2.4261891841888428,0.1602322310209274,2.2659568786621094,-0.3955059647560119,0.0,0.0,0.5558044910430908,174.84304809570312,154.0,0.52150559425354,-14645.013671875,1537.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03863525390625,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.572265625,18000.0,0.0,0.0,0.3244015574455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446756482124329,0.5446814894676208,-5.859435532329371e-06,0.0,0.0003292263136245,0.0,0.0,34.799034118652344,0.0,0.0,0.0,0.3849526941776275,4.0,0.0,1.0
372840,292.9462890625,297.1499938964844,293.1499938964844,0.2781144976615906,-5183.12890625,304.1412353515625,0.7855797410011292,0.3615273833274841,0.3290770351886749,292.8363647460937,297.1499938964844,293.1499938964844,0.4159689843654632,-7499.4521484375,304.1265869140625,0.8716924786567688,0.5006604194641113,0.4766771793365478,292.88397216796875,297.1499938964844,293.1499938964844,0.4159457087516784,-5537.32421875,304.1305236816406,0.8715109825134277,0.5002102851867676,0.3518543541431427,292.8061218261719,297.1499938964844,293.1499938964844,0.4581268727779388,-8091.1767578125,304.121337890625,0.894675612449646,0.541227400302887,0.5144954919815063,292.9580993652344,297.1499938964844,293.1499938964844,0.0321636199951171,-5497.57421875,304.1437072753906,0.4393244087696075,0.0723000168800354,0.3489743173122406,291.1226806640625,291.1499938964844,258.766357421875,258.2850646972656,285.1340637207031,292.9575500488281,291.1228332519531,1.0,0.5139845609664917,1.0,0.1500000059604644,0.9669947624206544,1.0,-2.4261891841888428,0.1602322310209274,2.2659568786621094,-0.3955059647560119,0.0,0.0,0.5558044910430908,174.84304809570312,154.0,0.52150559425354,-14645.013671875,1537.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03863525390625,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.572265625,18000.0,0.0,0.0,0.3244015574455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446756482124329,0.5446814894676208,-5.859435532329371e-06,0.0,0.0003292263136245,0.0,0.0,34.799034118652344,0.0,0.0,0.0,0.3849526941776275,4.0,0.0,1.0
