time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372900,292.9568176269531,297.1499938964844,293.1499938964844,0.2784398198127746,-5187.5693359375,304.1422424316406,0.7911195755004883,0.3620325922966003,0.3293609023094177,292.8482971191406,297.1499938964844,293.1499938964844,0.4175465703010559,-7521.01953125,304.1279602050781,0.8783453106880188,0.5022886991500854,0.4780366420745849,292.89404296875,297.1499938964844,293.1499938964844,0.4172422289848327,-5550.39892578125,304.1317138671875,0.878012478351593,0.5015981197357178,0.35268235206604,292.817626953125,297.1499938964844,293.1499938964844,0.4602326452732086,-8119.4833984375,304.1227111816406,0.9018067121505736,0.5433197021484375,0.516283392906189,292.9669189453125,297.1499938964844,293.1499938964844,0.0325729697942733,-5531.80810546875,304.14410400390625,0.445560097694397,0.072994515299797,0.3511656522750854,291.12371826171875,291.1499938964844,258.7895202636719,258.3156433105469,285.1471252441406,292.9664001464844,291.1239013671875,1.0,0.5114625692367554,1.0,0.1500000059604644,0.9667434096336364,1.0,-2.4339394569396973,0.1611490249633789,2.2727904319763184,-0.396291047334671,0.0,0.0,0.5574549436569214,169.81814575195312,154.0,1.6874003410339355,-14663.9208984375,1527.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,306.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.701171875,18000.0,0.0,0.0,0.3253373205661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478703379631042,0.547876238822937,-5.8810633163375314e-06,0.0,0.0003301760298199,0.0,0.0,35.18001174926758,0.0,0.0,0.0,0.3860976696014404,4.0,0.0,1.0
372960,292.9670715332031,297.1499938964844,293.1499938964844,0.2786802351474762,-5190.7626953125,304.1432189941406,0.7970268130302429,0.3624635338783264,0.329576313495636,292.85992431640625,297.1499938964844,293.1499938964844,0.4190079271793365,-7540.9404296875,304.1293029785156,0.8854622840881348,0.503825306892395,0.4793075323104858,292.9037780761719,297.1499938964844,293.1499938964844,0.4184516370296478,-5562.572265625,304.1328430175781,0.8849921226501465,0.5029274821281433,0.3534654080867767,292.8287658691406,297.1499938964844,293.1499938964844,0.4622318744659424,-8146.31298828125,304.1240234375,0.9096369743347168,0.5453378558158875,0.5179954767227173,292.975341796875,297.1499938964844,293.1499938964844,0.0329534672200679,-5563.48583984375,304.1444702148437,0.4523011744022369,0.0736610814929008,0.3532063066959381,291.1251220703125,291.1499938964844,258.81256103515625,258.3460998535156,285.1597900390625,292.97479248046875,291.1253356933594,1.0,0.5087640881538391,1.0,0.1500000059604644,0.9664911031723022,1.0,-2.4411749839782715,0.1620071828365326,2.279167890548706,-0.3970193266868591,0.0,0.0,0.5589702129364014,164.630615234375,142.0,2.809744119644165,-14681.4658203125,1514.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,306.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.728515625,18000.0,0.0,0.0,0.326348066329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508629679679871,0.5508688688278198,-5.901677468500566e-06,0.0,0.0003312017943244,0.0,0.0,35.54090881347656,0.0,0.0,0.0,0.387175977230072,4.0,0.0,1.0
373020,292.9867858886719,297.1499938964844,293.1499938964844,0.2789021730422973,-5193.34375,304.14508056640625,0.8098161816596985,0.3630985915660858,0.3297946751117706,292.88238525390625,297.1499938964844,293.1499938964844,0.4215767681598663,-7575.77392578125,304.1319274902344,0.9010509252548218,0.5066152811050415,0.481574535369873,292.9222412109375,297.1499938964844,293.1499938964844,0.420624166727066,-5584.37939453125,304.1349182128906,0.900367021560669,0.505416214466095,0.3549042642116546,292.8500366210937,297.1499938964844,293.1499938964844,0.4659277498722076,-8195.7958984375,304.12652587890625,0.9280598163604736,0.54915851354599,0.5212042927742004,292.990966796875,297.1499938964844,293.1499938964844,0.0336307622492313,-5619.53759765625,304.1451721191406,0.4670487940311432,0.0749096423387527,0.3568562567234039,291.1290283203125,291.1499938964844,258.85821533203125,258.406494140625,285.1839599609375,292.9903869628906,291.1293029785156,1.0,0.5029330253601074,1.0,0.1500000059604644,0.965986430644989,1.0,-2.454131364822388,0.1635495275259018,2.290581703186035,-0.3983103632926941,0.0,0.0,0.5615159273147583,153.92263793945312,130.0,4.906420230865479,-14712.1884765625,1487.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,306.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.205078125,18000.0,0.0,0.0,0.3285151422023773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556071937084198,0.5560778975486755,-5.938558842899511e-06,0.0,0.0003334011125843,0.0,0.0,36.17935943603516,0.0,0.0,0.0,0.3890680074691772,4.0,0.0,1.0
373080,292.9867858886719,297.1499938964844,293.1499938964844,0.2789021730422973,-5193.34375,304.14508056640625,0.8098161816596985,0.3630985915660858,0.3297946751117706,292.88238525390625,297.1499938964844,293.1499938964844,0.4215767681598663,-7575.77392578125,304.1319274902344,0.9010509252548218,0.5066152811050415,0.481574535369873,292.9222412109375,297.1499938964844,293.1499938964844,0.420624166727066,-5584.37939453125,304.1349182128906,0.900367021560669,0.505416214466095,0.3549042642116546,292.8500366210937,297.1499938964844,293.1499938964844,0.4659277498722076,-8195.7958984375,304.12652587890625,0.9280598163604736,0.54915851354599,0.5212042927742004,292.990966796875,297.1499938964844,293.1499938964844,0.0336307622492313,-5619.53759765625,304.1451721191406,0.4670487940311432,0.0749096423387527,0.3568562567234039,291.1290283203125,291.1499938964844,258.85821533203125,258.406494140625,285.1839599609375,292.9903869628906,291.1293029785156,1.0,0.5029330253601074,1.0,0.1500000059604644,0.965986430644989,1.0,-2.454131364822388,0.1635495275259018,2.290581703186035,-0.3983103632926941,0.0,0.0,0.5615159273147583,153.92263793945312,130.0,4.906420230865479,-14712.1884765625,1487.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,306.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.205078125,18000.0,0.0,0.0,0.3285151422023773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556071937084198,0.5560778975486755,-5.938558842899511e-06,0.0,0.0003334011125843,0.0,0.0,36.17935943603516,0.0,0.0,0.0,0.3890680074691772,4.0,0.0,1.0
373140,293.0054016113281,297.1499938964844,293.1499938964844,0.2788034379482269,-5191.224609375,304.1468811035156,0.8232815861701965,0.3634584248065948,0.3297487199306488,292.90380859375,297.1499938964844,293.1499938964844,0.4236940443515777,-7604.24658203125,304.1343994140625,0.9197434782981871,0.509047269821167,0.4834885895252228,292.9395446777344,297.1499938964844,293.1499938964844,0.4224828481674194,-5602.95166015625,304.1368408203125,0.9188221096992492,0.5076730251312256,0.3561769127845764,292.8700256347656,297.1499938964844,293.1499938964844,0.469243586063385,-8240.0537109375,304.1288146972656,0.9487419724464417,0.5527031421661377,0.5241398811340332,293.0052185058594,297.1499938964844,293.1499938964844,0.0341995619237422,-5666.259765625,304.1458435058594,0.4798872768878937,0.0760449469089508,0.3599514961242676,291.1341857910156,291.1499938964844,258.903076171875,258.4658203125,285.2068786621094,293.0048217773437,291.134521484375,1.0,0.4966188073158264,1.0,0.1500000059604644,0.965481698513031,1.0,-2.46515154838562,0.1648676991462707,2.300283670425415,-0.3993923962116241,0.0,0.0,0.5632836818695068,142.92002868652344,118.0,6.657566547393799,-14736.2763671875,1455.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398986816406,306.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.658203125,18000.0,0.0,0.0,0.3307528793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559958815574646,0.5599647760391235,-5.967464858258609e-06,0.0,0.0003356721426825,0.0,0.0,36.667213439941406,0.0,0.0,0.0,0.3904984891414642,4.0,0.0,1.0
373200,293.0054016113281,297.1499938964844,293.1499938964844,0.2788034379482269,-5191.224609375,304.1468811035156,0.8232815861701965,0.3634584248065948,0.3297487199306488,292.90380859375,297.1499938964844,293.1499938964844,0.4236940443515777,-7604.24658203125,304.1343994140625,0.9197434782981871,0.509047269821167,0.4834885895252228,292.9395446777344,297.1499938964844,293.1499938964844,0.4224828481674194,-5602.95166015625,304.1368408203125,0.9188221096992492,0.5076730251312256,0.3561769127845764,292.8700256347656,297.1499938964844,293.1499938964844,0.469243586063385,-8240.0537109375,304.1288146972656,0.9487419724464417,0.5527031421661377,0.5241398811340332,293.0052185058594,297.1499938964844,293.1499938964844,0.0341995619237422,-5666.259765625,304.1458435058594,0.4798872768878937,0.0760449469089508,0.3599514961242676,291.1341857910156,291.1499938964844,258.903076171875,258.4658203125,285.2068786621094,293.0048217773437,291.134521484375,1.0,0.4966188073158264,1.0,0.1500000059604644,0.965481698513031,1.0,-2.46515154838562,0.1648676991462707,2.300283670425415,-0.3993923962116241,0.0,0.0,0.5632836818695068,142.92002868652344,118.0,6.657566547393799,-14736.2763671875,1455.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398986816406,306.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.658203125,18000.0,0.0,0.0,0.3307528793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559958815574646,0.5599647760391235,-5.967464858258609e-06,0.0,0.0003356721426825,0.0,0.0,36.667213439941406,0.0,0.0,0.0,0.3904984891414642,4.0,0.0,1.0
373260,293.0228576660156,297.1499938964844,293.1499938964844,0.2784405946731567,-5185.26513671875,304.1485290527344,0.8382433652877808,0.3635773360729217,0.3294780254364013,292.9242553710937,297.1499938964844,293.1499938964844,0.4254110455513,-7627.13134765625,304.13671875,0.9420618414878844,0.5111346244812012,0.4850766658782959,292.955810546875,297.1499938964844,293.1499938964844,0.424058735370636,-5618.62353515625,304.1385803222656,0.941070795059204,0.5097039937973022,0.3572870194911957,292.8887634277344,297.1499938964844,293.1499938964844,0.4722329676151275,-8279.8671875,304.1308898925781,0.9700953364372252,0.555990993976593,0.526827335357666,293.0182189941406,297.1499938964844,293.1499938964844,0.0346695780754089,-5704.6240234375,304.1464538574219,0.4916630983352661,0.0770730972290039,0.3625361621379852,291.13995361328125,291.1499938964844,258.94683837890625,258.52374267578125,285.2281188964844,293.0175476074219,291.1402893066406,1.0,0.4899083971977234,1.0,0.1500000059604644,0.9649702310562134,1.0,-2.474403381347656,0.1659796386957168,2.3084237575531006,-0.4002844095230102,0.0,0.0,0.5642330646514893,131.74229431152344,106.0,7.648960590362549,-14753.9599609375,1420.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,306.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.60546875,18000.0,0.0,0.0,0.3329154253005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623435974121094,0.5623496174812317,-5.986634732835228e-06,0.0,0.0003378668625373,0.0,0.0,36.97576522827149,0.0,0.0,0.0,0.391394168138504,4.0,0.0,1.0
373320,293.0228576660156,297.1499938964844,293.1499938964844,0.2784405946731567,-5185.26513671875,304.1485290527344,0.8382433652877808,0.3635773360729217,0.3294780254364013,292.9242553710937,297.1499938964844,293.1499938964844,0.4254110455513,-7627.13134765625,304.13671875,0.9420618414878844,0.5111346244812012,0.4850766658782959,292.955810546875,297.1499938964844,293.1499938964844,0.424058735370636,-5618.62353515625,304.1385803222656,0.941070795059204,0.5097039937973022,0.3572870194911957,292.8887634277344,297.1499938964844,293.1499938964844,0.4722329676151275,-8279.8671875,304.1308898925781,0.9700953364372252,0.555990993976593,0.526827335357666,293.0182189941406,297.1499938964844,293.1499938964844,0.0346695780754089,-5704.6240234375,304.1464538574219,0.4916630983352661,0.0770730972290039,0.3625361621379852,291.13995361328125,291.1499938964844,258.94683837890625,258.52374267578125,285.2281188964844,293.0175476074219,291.1402893066406,1.0,0.4899083971977234,1.0,0.1500000059604644,0.9649702310562134,1.0,-2.474403381347656,0.1659796386957168,2.3084237575531006,-0.4002844095230102,0.0,0.0,0.5642330646514893,131.74229431152344,106.0,7.648960590362549,-14753.9599609375,1420.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,306.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.60546875,18000.0,0.0,0.0,0.3329154253005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623435974121094,0.5623496174812317,-5.986634732835228e-06,0.0,0.0003378668625373,0.0,0.0,36.97576522827149,0.0,0.0,0.0,0.391394168138504,4.0,0.0,1.0
373380,293.039306640625,297.1499938964844,293.1499938964844,0.2778371572494507,-5175.80859375,304.1500244140625,0.8559411764144897,0.3634630143642425,0.3289962112903595,292.94390869140625,297.1499938964844,293.1499938964844,0.4267330765724182,-7644.5009765625,304.1389465332031,0.9658672213554382,0.5128698945045471,0.4863306283950805,292.9710693359375,297.1499938964844,293.1499938964844,0.4253863394260406,-5631.76611328125,304.1401672363281,0.9650046825408936,0.5115292072296143,0.3582500517368316,292.90643310546875,297.1499938964844,293.1499938964844,0.4749208986759186,-8315.5869140625,304.1327819824219,0.9907307624816896,0.5590261816978455,0.5292759537696838,293.0301208496094,297.1499938964844,293.1499938964844,0.0350494757294654,-5735.447265625,304.1470031738281,0.504610538482666,0.0780011042952537,0.364653468132019,291.14605712890625,291.1499938964844,258.98931884765625,258.5798645019531,285.24786376953125,293.02886962890625,291.1463623046875,1.0,0.4828501045703888,1.0,0.1500000059604644,0.9644587635993958,1.0,-2.481975078582764,0.1668940484523773,2.315081119537353,-0.4009975790977478,0.0,0.0,0.5643535256385803,120.46046447753906,124.0,8.227761268615723,-14765.2783203125,1382.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6851806640625,306.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.3348794281482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563191294670105,0.5631972551345825,-5.995466381136794e-06,0.0,0.0003398600383661,0.0,0.0,37.09610748291016,0.0,0.0,0.0,0.3917348980903625,4.0,0.0,1.0
373440,293.039306640625,297.1499938964844,293.1499938964844,0.2778371572494507,-5175.80859375,304.1500244140625,0.8559411764144897,0.3634630143642425,0.3289962112903595,292.94390869140625,297.1499938964844,293.1499938964844,0.4267330765724182,-7644.5009765625,304.1389465332031,0.9658672213554382,0.5128698945045471,0.4863306283950805,292.9710693359375,297.1499938964844,293.1499938964844,0.4253863394260406,-5631.76611328125,304.1401672363281,0.9650046825408936,0.5115292072296143,0.3582500517368316,292.90643310546875,297.1499938964844,293.1499938964844,0.4749208986759186,-8315.5869140625,304.1327819824219,0.9907307624816896,0.5590261816978455,0.5292759537696838,293.0301208496094,297.1499938964844,293.1499938964844,0.0350494757294654,-5735.447265625,304.1470031738281,0.504610538482666,0.0780011042952537,0.364653468132019,291.14605712890625,291.1499938964844,258.98931884765625,258.5798645019531,285.24786376953125,293.02886962890625,291.1463623046875,1.0,0.4828501045703888,1.0,0.1500000059604644,0.9644587635993958,1.0,-2.481975078582764,0.1668940484523773,2.315081119537353,-0.4009975790977478,0.0,0.0,0.5643535256385803,120.46046447753906,124.0,8.227761268615723,-14765.2783203125,1382.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6851806640625,306.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.3348794281482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563191294670105,0.5631972551345825,-5.995466381136794e-06,0.0,0.0003398600383661,0.0,0.0,37.09610748291016,0.0,0.0,0.0,0.3917348980903625,4.0,0.0,1.0
373500,293.0473022460937,297.1499938964844,293.1499938964844,0.2776261270046234,-5172.56201171875,304.150390625,0.8582565188407898,0.3632922768592834,0.328833132982254,292.9535217285156,297.1499938964844,293.1499938964844,0.4274555146694183,-7654.2783203125,304.1396484375,0.9691174030303956,0.5135935544967651,0.4870049059391022,292.9784545898437,297.1499938964844,293.1499938964844,0.4261646270751953,-5639.6982421875,304.1405334472656,0.9683219194412231,0.5123470425605774,0.3588021099567413,292.9150390625,297.1499938964844,293.1499938964844,0.4763587415218353,-8334.9736328125,304.1332702636719,0.9936130046844482,0.5604236721992493,0.5305740833282471,293.0357666015625,297.1499938964844,293.1499938964844,0.0353596098721027,-5760.9033203125,304.14697265625,0.5070937275886536,0.0784074366092681,0.3663328289985657,291.14813232421875,291.1499938964844,259.00994873046875,258.6071472167969,285.2567443847656,293.0340881347656,291.1483154296875,1.0,0.4831596612930298,1.0,0.1500000059604644,0.9642030596733092,1.0,-2.4868266582489014,0.1674802899360656,2.3193464279174805,-0.4015046656131744,0.0,0.0,0.5642572641372681,119.2172393798828,124.0,6.671304225921631,-14772.9365234375,1382.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898803710937,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.3357584774494171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630980134010315,0.563103973865509,-5.996045729261823e-06,0.0,0.0003407521871849,0.0,0.0,37.09077072143555,0.0,0.0,0.0,0.3917202353477478,4.0,0.0,1.0
373560,293.05535888671875,297.1499938964844,293.1499938964844,0.2774308621883392,-5169.578125,304.1506652832031,0.8560128808021545,0.3630108535289764,0.3286761939525604,292.9631042480469,297.1499938964844,293.1499938964844,0.428185373544693,-7664.22119140625,304.14019775390625,0.9671558737754822,0.5141996145248413,0.4876758754253387,292.9857788085937,297.1499938964844,293.1499938964844,0.4269824624061584,-5648.0849609375,304.1407775878906,0.9664189219474792,0.5130770802497864,0.3593729436397552,292.923583984375,297.1499938964844,293.1499938964844,0.4778219759464264,-8354.7646484375,304.1336669921875,0.9923242926597596,0.5617200136184692,0.5318830609321594,293.0414123535156,297.1499938964844,293.1499938964844,0.0357144065201282,-5790.0244140625,304.1468811035156,0.5066540837287903,0.0787466093897819,0.3682321012020111,291.149658203125,291.1499938964844,259.0301818847656,258.6338195800781,285.2661437988281,293.0393371582031,291.1498413085937,1.0,0.4849618375301361,1.0,0.1500000059604644,0.9639469981193542,1.0,-2.491984605789185,0.1681031584739685,2.323881387710572,-0.4020050466060638,0.0,0.0,0.5641310811042786,120.58692932128906,142.0,5.695206642150879,-14783.4736328125,1395.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,306.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.3365651667118072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629633665084839,0.5629693865776062,-5.995621904730797e-06,0.0,0.0003415708488319,0.0,0.0,37.076637268066406,0.0,0.0,0.0,0.3916784822940826,4.0,0.0,1.0
373620,293.0715026855469,297.1499938964844,293.1499938964844,0.2769279479980469,-5161.93359375,304.1512756347656,0.8437031507492065,0.3621362745761871,0.3282639384269714,292.982177734375,297.1499938964844,293.1499938964844,0.4294843077659607,-7681.84033203125,304.14129638671875,0.953372061252594,0.5150673389434814,0.4888886213302612,293.0003356933594,297.1499938964844,293.1499938964844,0.4285546541213989,-5664.1904296875,304.1412353515625,0.9527886509895324,0.514287531375885,0.3604832589626312,292.94049072265625,297.1499938964844,293.1499938964844,0.4806424975395202,-8392.859375,304.1343994140625,0.9817211031913756,0.5640249848365784,0.5344232320785522,293.0526123046875,297.1499938964844,293.1499938964844,0.0364299416542053,-5848.57861328125,304.146728515625,0.5005298256874084,0.0792251005768776,0.3720611929893493,291.153076171875,291.1499938964844,259.0692138671875,258.6851806640625,285.2846984863281,293.0498962402344,291.1532592773437,1.0,0.4918654263019562,1.0,0.1500000059604644,0.9634348154067992,1.0,-2.5019333362579346,0.1693073809146881,2.3326261043548584,-0.4029551744461059,0.0,0.0,0.5634878873825073,128.27183532714844,160.0,4.9790802001953125,-14803.1689453125,1440.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344055175781,306.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.3379587233066559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620905160903931,0.5620964765548706,-5.991209945932496e-06,0.0,0.0003429851494729,0.0,0.0,36.97661972045898,0.0,0.0,0.0,0.3913776576519012,4.0,0.0,1.0
373680,293.0715026855469,297.1499938964844,293.1499938964844,0.2769279479980469,-5161.93359375,304.1512756347656,0.8437031507492065,0.3621362745761871,0.3282639384269714,292.982177734375,297.1499938964844,293.1499938964844,0.4294843077659607,-7681.84033203125,304.14129638671875,0.953372061252594,0.5150673389434814,0.4888886213302612,293.0003356933594,297.1499938964844,293.1499938964844,0.4285546541213989,-5664.1904296875,304.1412353515625,0.9527886509895324,0.514287531375885,0.3604832589626312,292.94049072265625,297.1499938964844,293.1499938964844,0.4806424975395202,-8392.859375,304.1343994140625,0.9817211031913756,0.5640249848365784,0.5344232320785522,293.0526123046875,297.1499938964844,293.1499938964844,0.0364299416542053,-5848.57861328125,304.146728515625,0.5005298256874084,0.0792251005768776,0.3720611929893493,291.153076171875,291.1499938964844,259.0692138671875,258.6851806640625,285.2846984863281,293.0498962402344,291.1532592773437,1.0,0.4918654263019562,1.0,0.1500000059604644,0.9634348154067992,1.0,-2.5019333362579346,0.1693073809146881,2.3326261043548584,-0.4029551744461059,0.0,0.0,0.5634878873825073,128.27183532714844,160.0,4.9790802001953125,-14803.1689453125,1440.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344055175781,306.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.3379587233066559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620905160903931,0.5620964765548706,-5.991209945932496e-06,0.0,0.0003429851494729,0.0,0.0,36.97661972045898,0.0,0.0,0.0,0.3913776576519012,4.0,0.0,1.0
373740,293.0874938964844,297.1499938964844,293.1499938964844,0.2762430906295776,-5151.57373046875,304.1520080566406,0.8266564011573792,0.3608844578266144,0.3276733756065368,293.00103759765625,297.1499938964844,293.1499938964844,0.4305248856544494,-7695.7939453125,304.1424560546875,0.931466817855835,0.5154959559440613,0.4898616373538971,293.0145568847656,297.1499938964844,293.1499938964844,0.4300078153610229,-5679.03076171875,304.1417236328125,0.9311651587486268,0.5151951909065247,0.3615089952945709,292.95709228515625,297.1499938964844,293.1499938964844,0.4832811951637268,-8428.3857421875,304.1351928710937,0.9635146260261536,0.5659663677215576,0.5367937684059143,293.0636291503906,297.1499938964844,293.1499938964844,0.0370937138795852,-5902.7109375,304.146728515625,0.4910058677196502,0.0794589221477508,0.3756037354469299,291.1564025878906,291.1499938964844,259.10614013671875,258.7335510253906,285.3027038574219,293.06036376953125,291.1565856933594,1.0,0.5015438795089722,1.0,0.1500000059604644,0.9629226922988892,1.0,-2.510730743408203,0.1703764051198959,2.3403542041778564,-0.4037788510322571,0.0,0.0,0.5624145865440369,140.44729614257812,178.0,4.7202630043029785,-14817.6357421875,1504.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,306.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.3390364646911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603899359703064,0.5603959560394287,-5.981217782391468e-06,0.0,0.0003440789005253,0.0,0.0,36.7751350402832,0.0,0.0,0.0,0.3907802104949951,4.0,0.0,1.0
373800,293.0874938964844,297.1499938964844,293.1499938964844,0.2762430906295776,-5151.57373046875,304.1520080566406,0.8266564011573792,0.3608844578266144,0.3276733756065368,293.00103759765625,297.1499938964844,293.1499938964844,0.4305248856544494,-7695.7939453125,304.1424560546875,0.931466817855835,0.5154959559440613,0.4898616373538971,293.0145568847656,297.1499938964844,293.1499938964844,0.4300078153610229,-5679.03076171875,304.1417236328125,0.9311651587486268,0.5151951909065247,0.3615089952945709,292.95709228515625,297.1499938964844,293.1499938964844,0.4832811951637268,-8428.3857421875,304.1351928710937,0.9635146260261536,0.5659663677215576,0.5367937684059143,293.0636291503906,297.1499938964844,293.1499938964844,0.0370937138795852,-5902.7109375,304.146728515625,0.4910058677196502,0.0794589221477508,0.3756037354469299,291.1564025878906,291.1499938964844,259.10614013671875,258.7335510253906,285.3027038574219,293.06036376953125,291.1565856933594,1.0,0.5015438795089722,1.0,0.1500000059604644,0.9629226922988892,1.0,-2.510730743408203,0.1703764051198959,2.3403542041778564,-0.4037788510322571,0.0,0.0,0.5624145865440369,140.44729614257812,178.0,4.7202630043029785,-14817.6357421875,1504.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,306.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.3390364646911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603899359703064,0.5603959560394287,-5.981217782391468e-06,0.0,0.0003440789005253,0.0,0.0,36.7751350402832,0.0,0.0,0.0,0.3907802104949951,4.0,0.0,1.0
373860,293.10308837890625,297.1499938964844,293.1499938964844,0.2753510177135467,-5138.11962890625,304.15283203125,0.8081931471824646,0.3593002557754516,0.3268811106681824,293.01953125,297.1499938964844,293.1499938964844,0.4312641620635986,-7705.4619140625,304.14373779296875,0.9078180193901062,0.515516459941864,0.490555077791214,293.0282897949219,297.1499938964844,293.1499938964844,0.4313079416751861,-5692.244140625,304.142333984375,0.907913327217102,0.5158392786979675,0.3624269962310791,292.9731750488281,297.1499938964844,293.1499938964844,0.4857061207294464,-8460.90234375,304.1361083984375,0.941191017627716,0.5675910115242004,0.5389666557312012,293.07427978515625,297.1499938964844,293.1499938964844,0.037674855440855,-5949.9521484375,304.1468505859375,0.4801979064941406,0.0794881209731102,0.378703236579895,291.1596374511719,291.1499938964844,259.14068603515625,258.778564453125,285.3200378417969,293.07086181640625,291.1597900390625,1.0,0.5126715302467346,1.0,0.1500000059604644,0.9624192118644714,1.0,-2.5180509090423584,0.171269878745079,2.346781015396118,-0.4044502675533294,0.0,0.0,0.5609105825424194,155.36070251464844,196.0,4.50033712387085,-14824.392578125,1577.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439025878906,306.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3397782146930694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578669905662537,0.5578729510307312,-5.965679974906379e-06,0.0,0.0003448317002039,0.0,0.0,36.473819732666016,0.0,0.0,0.0,0.3898875415325165,4.0,0.0,1.0
373920,293.10308837890625,297.1499938964844,293.1499938964844,0.2753510177135467,-5138.11962890625,304.15283203125,0.8081931471824646,0.3593002557754516,0.3268811106681824,293.01953125,297.1499938964844,293.1499938964844,0.4312641620635986,-7705.4619140625,304.14373779296875,0.9078180193901062,0.515516459941864,0.490555077791214,293.0282897949219,297.1499938964844,293.1499938964844,0.4313079416751861,-5692.244140625,304.142333984375,0.907913327217102,0.5158392786979675,0.3624269962310791,292.9731750488281,297.1499938964844,293.1499938964844,0.4857061207294464,-8460.90234375,304.1361083984375,0.941191017627716,0.5675910115242004,0.5389666557312012,293.07427978515625,297.1499938964844,293.1499938964844,0.037674855440855,-5949.9521484375,304.1468505859375,0.4801979064941406,0.0794881209731102,0.378703236579895,291.1596374511719,291.1499938964844,259.14068603515625,258.778564453125,285.3200378417969,293.07086181640625,291.1597900390625,1.0,0.5126715302467346,1.0,0.1500000059604644,0.9624192118644714,1.0,-2.5180509090423584,0.171269878745079,2.346781015396118,-0.4044502675533294,0.0,0.0,0.5609105825424194,155.36070251464844,196.0,4.50033712387085,-14824.392578125,1577.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439025878906,306.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3397782146930694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578669905662537,0.5578729510307312,-5.965679974906379e-06,0.0,0.0003448317002039,0.0,0.0,36.473819732666016,0.0,0.0,0.0,0.3898875415325165,4.0,0.0,1.0
373980,293.11822509765625,297.1499938964844,293.1499938964844,0.2742494940757751,-5121.546875,304.1537170410156,0.7890743613243103,0.3574184775352478,0.3258800506591797,293.03759765625,297.1499938964844,293.1499938964844,0.4316930472850799,-7710.73876953125,304.1451110839844,0.8873023986816406,0.5151564478874207,0.4909533858299255,293.0414428710937,297.1499938964844,293.1499938964844,0.432452529668808,-5703.818359375,304.1429748535156,0.8878163695335388,0.5162532925605774,0.3632301986217499,292.9886169433594,297.1499938964844,293.1499938964844,0.4879207611083984,-8490.4873046875,304.1370544433594,0.918411135673523,0.5689366459846497,0.5409378409385681,293.0844116210937,297.1499938964844,293.1499938964844,0.0381690710783004,-5990.02783203125,304.1470642089844,0.4676001965999603,0.0793511420488357,0.3813357055187225,291.1625366210937,291.1499938964844,259.172607421875,258.81982421875,285.3364562988281,293.0812072753906,291.1626892089844,1.0,0.5244584679603577,1.0,0.1500000059604644,0.9619157314300536,1.0,-2.5238242149353027,0.1719786077737808,2.3518457412719727,-0.4049664139747619,0.0,0.0,0.5590398907661438,171.93504333496094,214.0,4.083735942840576,-14822.9677734375,1656.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131774902344,306.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5703125,18000.0,0.0,0.0,0.3401721715927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546198487281799,0.5546258091926575,-5.945142220298294e-06,0.0,0.0003452314995229,0.0,0.0,36.08548355102539,0.0,0.0,0.0,0.388734757900238,4.0,0.0,1.0
374040,293.11822509765625,297.1499938964844,293.1499938964844,0.2742494940757751,-5121.546875,304.1537170410156,0.7890743613243103,0.3574184775352478,0.3258800506591797,293.03759765625,297.1499938964844,293.1499938964844,0.4316930472850799,-7710.73876953125,304.1451110839844,0.8873023986816406,0.5151564478874207,0.4909533858299255,293.0414428710937,297.1499938964844,293.1499938964844,0.432452529668808,-5703.818359375,304.1429748535156,0.8878163695335388,0.5162532925605774,0.3632301986217499,292.9886169433594,297.1499938964844,293.1499938964844,0.4879207611083984,-8490.4873046875,304.1370544433594,0.918411135673523,0.5689366459846497,0.5409378409385681,293.0844116210937,297.1499938964844,293.1499938964844,0.0381690710783004,-5990.02783203125,304.1470642089844,0.4676001965999603,0.0793511420488357,0.3813357055187225,291.1625366210937,291.1499938964844,259.172607421875,258.81982421875,285.3364562988281,293.0812072753906,291.1626892089844,1.0,0.5244584679603577,1.0,0.1500000059604644,0.9619157314300536,1.0,-2.5238242149353027,0.1719786077737808,2.3518457412719727,-0.4049664139747619,0.0,0.0,0.5590398907661438,171.93504333496094,214.0,4.083735942840576,-14822.9677734375,1656.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131774902344,306.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5703125,18000.0,0.0,0.0,0.3401721715927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546198487281799,0.5546258091926575,-5.945142220298294e-06,0.0,0.0003452314995229,0.0,0.0,36.08548355102539,0.0,0.0,0.0,0.388734757900238,4.0,0.0,1.0
374100,293.1255798339844,297.1499938964844,293.1499938964844,0.2736217081546783,-5112.11572265625,304.1541748046875,0.7800381779670715,0.3563781678676605,0.3253017663955688,293.04644775390625,297.1499938964844,293.1499938964844,0.4317892491817474,-7711.71044921875,304.14581298828125,0.8777555823326111,0.5148391723632812,0.491038829088211,293.0477905273437,297.1499938964844,293.1499938964844,0.432966947555542,-5709.0,304.143310546875,0.8785014748573303,0.5163816213607788,0.3635880053043365,292.99609375,297.1499938964844,293.1499938964844,0.4889503121376037,-8504.2041015625,304.13751220703125,0.9080336093902588,0.5695129632949829,0.5418473482131958,293.0892639160156,297.1499938964844,293.1499938964844,0.0383842810988426,-6007.4541015625,304.147216796875,0.4600947201251983,0.0792292132973671,0.3824802041053772,291.163818359375,291.1499938964844,259.1875,258.83892822265625,285.34429931640625,293.0862731933594,291.1639404296875,1.0,0.5304455161094666,1.0,0.1500000059604644,0.9616640210151672,1.0,-2.526130437850952,0.1722633689641952,2.353867053985596,-0.4051672518253326,0.0,0.0,0.5579893589019775,180.6280212402344,214.0,3.793452501296997,-14819.2080078125,1697.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,306.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.140625,18000.0,0.0,0.0,0.3402365446090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527641177177429,0.5527700781822205,-5.933261945756385e-06,0.0,0.0003452968376222,0.0,0.0,35.86395263671875,0.0,0.0,0.0,0.3880753517150879,4.0,0.0,1.0
374160,293.1326904296875,297.1499938964844,293.1499938964844,0.2729499638080597,-5102.03515625,304.1546325683594,0.7714737057685852,0.3552834987640381,0.3246787190437317,293.05517578125,297.1499938964844,293.1499938964844,0.4318063259124756,-7711.5703125,304.14654541015625,0.8687334060668945,0.5144329071044922,0.4910477101802826,293.053955078125,297.1499938964844,293.1499938964844,0.4334437847137451,-5713.791015625,304.1436462402344,0.8697206974029541,0.5164611339569092,0.3639169037342071,293.0033874511719,297.1499938964844,293.1499938964844,0.4899293184280395,-8517.2265625,304.13800048828125,0.8988523483276367,0.5700287222862244,0.5427067279815674,293.09393310546875,297.1499938964844,293.1499938964844,0.0385784097015857,-6023.16015625,304.1473693847656,0.4527722895145416,0.0790747702121734,0.3835108578205108,291.1649475097656,291.1499938964844,259.2016296386719,258.85693359375,285.3518371582031,293.09130859375,291.1650695800781,1.0,0.5364381074905396,1.0,0.1500000059604644,0.9614108204841614,1.0,-2.528059244155884,0.1725027710199356,2.3555564880371094,-0.4053313136100769,0.0,0.0,0.5568763613700867,189.5063018798828,232.0,3.456352472305298,-14813.4990234375,1738.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,306.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.359375,18000.0,0.0,0.0,0.3402132391929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507803559303284,0.5507863163948059,-5.92049082115409e-06,0.0,0.0003452732053119,0.0,0.0,35.627685546875,0.0,0.0,0.0,0.3873704075813293,4.0,0.0,1.0
374220,293.1464233398437,297.1499938964844,293.1499938964844,0.271481990814209,-5080.03271484375,304.1555480957031,0.7558588981628418,0.3529332280158996,0.3233047723770141,293.072265625,297.1499938964844,293.1499938964844,0.431609570980072,-7708.05126953125,304.14801025390625,0.8523231148719788,0.5133669376373291,0.4908416867256164,293.0658264160156,297.1499938964844,293.1499938964844,0.4342909157276153,-5722.27099609375,304.14434814453125,0.853813886642456,0.5164869427680969,0.3644921779632568,293.01739501953125,297.1499938964844,293.1499938964844,0.49174365401268,-8541.3037109375,304.13897705078125,0.8822052478790283,0.5708934664726257,0.544282078742981,293.1028747558594,297.1499938964844,293.1499938964844,0.0389082469046115,-6049.82275390625,304.147705078125,0.4397131204605102,0.0786826610565185,0.385256677865982,291.1667785644531,291.1499938964844,259.2275390625,258.8894958496094,285.3660583496094,293.1011657714844,291.1668395996094,1.0,0.5483332276344299,1.0,0.1500000059604644,0.9609045386314392,1.0,-2.530843734741211,0.172852411866188,2.3579912185668945,-0.4055561125278473,0.0,0.0,0.5545099973678589,207.6448669433593,250.0,2.6906445026397705,-14796.701171875,1820.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,306.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.716796875,18000.0,0.0,0.0,0.3399181067943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465205907821655,0.5465264916419983,-5.892922217753949e-06,0.0,0.0003449736686889,0.0,0.0,35.122764587402344,0.0,0.0,0.0,0.3858575522899627,4.0,0.0,1.0
374280,293.1464233398437,297.1499938964844,293.1499938964844,0.271481990814209,-5080.03271484375,304.1555480957031,0.7558588981628418,0.3529332280158996,0.3233047723770141,293.072265625,297.1499938964844,293.1499938964844,0.431609570980072,-7708.05126953125,304.14801025390625,0.8523231148719788,0.5133669376373291,0.4908416867256164,293.0658264160156,297.1499938964844,293.1499938964844,0.4342909157276153,-5722.27099609375,304.14434814453125,0.853813886642456,0.5164869427680969,0.3644921779632568,293.01739501953125,297.1499938964844,293.1499938964844,0.49174365401268,-8541.3037109375,304.13897705078125,0.8822052478790283,0.5708934664726257,0.544282078742981,293.1028747558594,297.1499938964844,293.1499938964844,0.0389082469046115,-6049.82275390625,304.147705078125,0.4397131204605102,0.0786826610565185,0.385256677865982,291.1667785644531,291.1499938964844,259.2275390625,258.8894958496094,285.3660583496094,293.1011657714844,291.1668395996094,1.0,0.5483332276344299,1.0,0.1500000059604644,0.9609045386314392,1.0,-2.530843734741211,0.172852411866188,2.3579912185668945,-0.4055561125278473,0.0,0.0,0.5545099973678589,207.6448669433593,250.0,2.6906445026397705,-14796.701171875,1820.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,306.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.716796875,18000.0,0.0,0.0,0.3399181067943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465205907821655,0.5465264916419983,-5.892922217753949e-06,0.0,0.0003449736686889,0.0,0.0,35.122764587402344,0.0,0.0,0.0,0.3858575522899627,4.0,0.0,1.0
374340,293.159423828125,297.1499938964844,293.1499938964844,0.2698485851287842,-5055.57275390625,304.1564025878906,0.7421556711196899,0.3503822386264801,0.3217597901821136,293.0888061523437,297.1499938964844,293.1499938964844,0.4311093389987945,-7700.28662109375,304.1495056152344,0.8379166126251221,0.511978268623352,0.4903418123722076,293.0769958496094,297.1499938964844,293.1499938964844,0.4350010454654693,-5729.33935546875,304.1450500488281,0.8399448394775391,0.516347348690033,0.3649607002735138,293.0307312011719,297.1499938964844,293.1499938964844,0.4933722019195556,-8562.849609375,304.1399230957031,0.867439866065979,0.571548581123352,0.5456714034080505,293.11114501953125,297.1499938964844,293.1499938964844,0.0391673110425472,-6070.74853515625,304.1480407714844,0.4286864995956421,0.0781948491930961,0.3866192400455475,291.16796875,291.1499938964844,259.25,258.9171142578125,285.37908935546875,293.1107482910156,291.16802978515625,1.0,0.5599968433380127,1.0,0.1500000059604644,0.9603981971740724,1.0,-2.532257318496704,0.1730367094278335,2.359220504760742,-0.4056511521339416,0.0,0.0,0.5520241856575012,226.10028076171875,238.0,1.859211683273316,-14773.322265625,1902.4710693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,306.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.646484375,18000.0,0.0,0.0,0.3393089175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420021414756775,0.5420079827308655,-5.863568276254227e-06,0.0,0.0003443554160185,0.0,0.0,34.59132385253906,0.0,0.0,0.0,0.3842553198337555,4.0,0.0,1.0
374400,293.159423828125,297.1499938964844,293.1499938964844,0.2698485851287842,-5055.57275390625,304.1564025878906,0.7421556711196899,0.3503822386264801,0.3217597901821136,293.0888061523437,297.1499938964844,293.1499938964844,0.4311093389987945,-7700.28662109375,304.1495056152344,0.8379166126251221,0.511978268623352,0.4903418123722076,293.0769958496094,297.1499938964844,293.1499938964844,0.4350010454654693,-5729.33935546875,304.1450500488281,0.8399448394775391,0.516347348690033,0.3649607002735138,293.0307312011719,297.1499938964844,293.1499938964844,0.4933722019195556,-8562.849609375,304.1399230957031,0.867439866065979,0.571548581123352,0.5456714034080505,293.11114501953125,297.1499938964844,293.1499938964844,0.0391673110425472,-6070.74853515625,304.1480407714844,0.4286864995956421,0.0781948491930961,0.3866192400455475,291.16796875,291.1499938964844,259.25,258.9171142578125,285.37908935546875,293.1107482910156,291.16802978515625,1.0,0.5599968433380127,1.0,0.1500000059604644,0.9603981971740724,1.0,-2.532257318496704,0.1730367094278335,2.359220504760742,-0.4056511521339416,0.0,0.0,0.5520241856575012,226.10028076171875,238.0,1.859211683273316,-14773.322265625,1902.4710693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,306.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.646484375,18000.0,0.0,0.0,0.3393089175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420021414756775,0.5420079827308655,-5.863568276254227e-06,0.0,0.0003443554160185,0.0,0.0,34.59132385253906,0.0,0.0,0.0,0.3842553198337555,4.0,0.0,1.0
374460,293.1718139648437,297.1499938964844,293.1499938964844,0.2675229907035827,-5020.47412109375,304.1581726074219,0.7367855310440063,0.3476315140724182,0.319580078125,293.1050720214844,297.1499938964844,293.1499938964844,0.4296861886978149,-7678.99951171875,304.1520690917969,0.8329129219055176,0.510227382183075,0.4890390336513519,293.0878295898437,297.1499938964844,293.1499938964844,0.4349476993083954,-5728.08203125,304.1468200683594,0.8355940580368042,0.5160014033317566,0.3649424612522125,293.0436706542969,297.1499938964844,293.1499938964844,0.4941628277301788,-8572.3291015625,304.1419982910156,0.8630471229553223,0.5719422698020935,0.5463554263114929,293.119140625,297.1499938964844,293.1499938964844,0.0388717241585254,-6046.0693359375,304.1492004394531,0.4244165420532226,0.0775584504008293,0.3851279020309448,291.1717224121094,291.1499938964844,259.26715087890625,258.9386291503906,285.39129638671875,293.120361328125,291.171875,1.0,0.5623871684074402,1.0,0.1500000059604644,0.9598825573921204,1.0,-2.527089357376098,0.1724237948656082,2.354665517807007,-0.4050128757953644,0.0,0.0,0.5489204525947571,232.1316070556641,226.0,4.569057464599609,-14726.3251953125,1920.7738037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,306.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.138671875,18000.0,0.0,0.0,0.338397353887558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368235111236572,0.5368293523788452,-5.831450380355818e-06,0.0,0.0003434302925597,0.0,0.0,33.99557876586914,0.0,0.0,0.0,0.382433146238327,4.0,0.0,1.0
374520,293.1718139648437,297.1499938964844,293.1499938964844,0.2675229907035827,-5020.47412109375,304.1581726074219,0.7367855310440063,0.3476315140724182,0.319580078125,293.1050720214844,297.1499938964844,293.1499938964844,0.4296861886978149,-7678.99951171875,304.1520690917969,0.8329129219055176,0.510227382183075,0.4890390336513519,293.0878295898437,297.1499938964844,293.1499938964844,0.4349476993083954,-5728.08203125,304.1468200683594,0.8355940580368042,0.5160014033317566,0.3649424612522125,293.0436706542969,297.1499938964844,293.1499938964844,0.4941628277301788,-8572.3291015625,304.1419982910156,0.8630471229553223,0.5719422698020935,0.5463554263114929,293.119140625,297.1499938964844,293.1499938964844,0.0388717241585254,-6046.0693359375,304.1492004394531,0.4244165420532226,0.0775584504008293,0.3851279020309448,291.1717224121094,291.1499938964844,259.26715087890625,258.9386291503906,285.39129638671875,293.120361328125,291.171875,1.0,0.5623871684074402,1.0,0.1500000059604644,0.9598825573921204,1.0,-2.527089357376098,0.1724237948656082,2.354665517807007,-0.4050128757953644,0.0,0.0,0.5489204525947571,232.1316070556641,226.0,4.569057464599609,-14726.3251953125,1920.7738037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,306.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.138671875,18000.0,0.0,0.0,0.338397353887558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368235111236572,0.5368293523788452,-5.831450380355818e-06,0.0,0.0003434302925597,0.0,0.0,33.99557876586914,0.0,0.0,0.0,0.382433146238327,4.0,0.0,1.0
374580,293.18316650390625,297.1499938964844,293.1499938964844,0.2647719979286194,-4978.96533203125,304.1600341796875,0.7357590794563293,0.3447776734828949,0.3169955611228943,293.120849609375,297.1499938964844,293.1499938964844,0.4275794625282287,-7648.0029296875,304.1548767089844,0.8328304886817932,0.5081655979156494,0.4871176779270172,293.0979919433594,297.1499938964844,293.1499938964844,0.4343835711479187,-5721.4716796875,304.1488037109375,0.8362830281257629,0.51551353931427,0.3645837306976318,293.0560607910156,297.1499938964844,293.1499938964844,0.4943569302558899,-8573.568359375,304.14434814453125,0.8641672134399414,0.5721234679222107,0.546513557434082,293.1266174316406,297.1499938964844,293.1499938964844,0.0381892696022987,-5989.80859375,304.1506042480469,0.4232923686504364,0.0768201276659965,0.3816270530223846,291.1757507324219,291.1499938964844,259.2776794433594,258.9534912109375,285.40045166015625,293.1297302246094,291.1759033203125,1.0,0.5600185990333557,1.0,0.1500000059604644,0.9593668580055236,1.0,-2.5172314643859863,0.1712476909160614,2.3459837436676025,-0.4039672911167145,0.0,0.0,0.5452123284339905,230.4312744140625,214.0,5.182947158813477,-14655.775390625,1898.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,306.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.705078125,18000.0,0.0,0.0,0.3371168076992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304185152053833,0.5304242968559265,-5.792058345832629e-06,0.0,0.0003421307192184,0.0,0.0,33.268856048583984,0.0,0.0,0.0,0.3802030086517334,4.0,0.0,1.0
