time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374640,293.18316650390625,297.1499938964844,293.1499938964844,0.2647719979286194,-4978.96533203125,304.1600341796875,0.7357590794563293,0.3447776734828949,0.3169955611228943,293.120849609375,297.1499938964844,293.1499938964844,0.4275794625282287,-7648.0029296875,304.1548767089844,0.8328304886817932,0.5081655979156494,0.4871176779270172,293.0979919433594,297.1499938964844,293.1499938964844,0.4343835711479187,-5721.4716796875,304.1488037109375,0.8362830281257629,0.51551353931427,0.3645837306976318,293.0560607910156,297.1499938964844,293.1499938964844,0.4943569302558899,-8573.568359375,304.14434814453125,0.8641672134399414,0.5721234679222107,0.546513557434082,293.1266174316406,297.1499938964844,293.1499938964844,0.0381892696022987,-5989.80859375,304.1506042480469,0.4232923686504364,0.0768201276659965,0.3816270530223846,291.1757507324219,291.1499938964844,259.2776794433594,258.9534912109375,285.40045166015625,293.1297302246094,291.1759033203125,1.0,0.5600185990333557,1.0,0.1500000059604644,0.9593668580055236,1.0,-2.5172314643859863,0.1712476909160614,2.3459837436676025,-0.4039672911167145,0.0,0.0,0.5452123284339905,230.4312744140625,214.0,5.182947158813477,-14655.775390625,1898.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,306.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.705078125,18000.0,0.0,0.0,0.3371168076992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304185152053833,0.5304242968559265,-5.792058345832629e-06,0.0,0.0003421307192184,0.0,0.0,33.268856048583984,0.0,0.0,0.0,0.3802030086517334,4.0,0.0,1.0
374700,293.1883850097656,297.1499938964844,293.1499938964844,0.2633128762245178,-4956.9716796875,304.1608581542969,0.7362307906150818,0.3433311283588409,0.3156185746192932,293.1284484863281,297.1499938964844,293.1499938964844,0.4263583719730377,-7630.19140625,304.1562194824219,0.8339023590087891,0.5070461630821228,0.4860002994537353,293.10272216796875,297.1499938964844,293.1499938964844,0.4339981973171234,-5717.13720703125,304.14971923828125,0.8377864956855774,0.5152431130409241,0.3643320202827453,293.0619201660156,297.1499938964844,293.1499938964844,0.4943219423294067,-8572.44921875,304.1454162597656,0.8659944534301758,0.5721638798713684,0.5464714765548706,293.13006591796875,297.1499938964844,293.1499938964844,0.0377749763429164,-5955.734375,304.1512451171875,0.4234561920166015,0.0764441043138504,0.3794897794723511,291.1774597167969,291.1499938964844,259.2806091308594,258.9585876464844,285.40411376953125,293.1342163085937,291.17755126953125,1.0,0.5576766729354858,1.0,0.1500000059604644,0.95910906791687,1.0,-2.511314392089844,0.1705420762300491,2.3407723903656006,-0.4033530354499817,0.0,0.0,0.5432096719741821,227.81793212890625,214.0,4.866481304168701,-14615.392578125,1878.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,306.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8359375,18000.0,0.0,0.0,0.3363278806209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269156694412231,0.5269214510917664,-5.770395546278451e-06,0.0,0.0003413300437387,0.0,0.0,32.87479782104492,0.0,0.0,0.0,0.3789853155612945,4.0,0.0,1.0
374760,293.1933288574219,297.1499938964844,293.1499938964844,0.2618173062801361,-4934.44140625,304.1615905761719,0.7371706962585449,0.3418715596199035,0.3142011165618896,293.13580322265625,297.1499938964844,293.1499938964844,0.4250526130199432,-7611.23291015625,304.157470703125,0.8355038166046143,0.5058727264404297,0.4848004877567291,293.10723876953125,297.1499938964844,293.1499938964844,0.4335700571537018,-5712.39794921875,304.1505432128906,0.839852511882782,0.5149586200714111,0.3640474677085876,293.0675354003906,297.1499938964844,293.1499938964844,0.4942276775836944,-8570.583984375,304.1464233398437,0.8684383034706116,0.5721763968467712,0.5463714599609375,293.1332397460937,297.1499938964844,293.1499938964844,0.0373343378305435,-5919.51806640625,304.1518249511719,0.4239828884601593,0.0760698541998863,0.37720787525177,291.1788024902344,291.1499938964844,259.2821044921875,258.9622497558594,285.4072265625,293.1385498046875,291.17889404296875,1.0,0.5548060536384583,1.0,0.1500000059604644,0.9588326811790466,1.0,-2.504966974258423,0.1697864085435867,2.3351805210113525,-0.4026977717876434,0.0,0.0,0.5411506295204163,224.4129943847656,202.0,4.280035495758057,-14572.8466796875,1855.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,306.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.009765625,18000.0,0.0,0.0,0.3354403078556061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232884287834167,0.52329421043396,-5.74789555685129e-06,0.0,0.000340429280186,0.0,0.0,32.4693489074707,0.0,0.0,0.0,0.377726137638092,4.0,0.0,1.0
374820,293.2025451660156,297.1499938964844,293.1499938964844,0.2587398588657379,-4888.10009765625,304.162841796875,0.7401313185691833,0.3389065861701965,0.3112669587135315,293.1499328613281,297.1499938964844,293.1499938964844,0.4222210049629211,-7570.34033203125,304.15966796875,0.8399339318275452,0.5033646821975708,0.4821856617927551,293.1155700683594,297.1499938964844,293.1499938964844,0.4326168596744537,-5702.02587890625,304.1519470214844,0.8453212380409241,0.5143468976020813,0.3634019792079925,293.0780944824219,297.1499938964844,293.1499938964844,0.4938977062702179,-8565.1064453125,304.1481628417969,0.8747868537902832,0.5721212029457092,0.5460314750671387,293.13897705078125,297.1499938964844,293.1499938964844,0.036406073719263,-5843.2216796875,304.1527404785156,0.4259161949157715,0.0753299295902252,0.3723757565021515,291.1805725097656,291.1499938964844,259.28106689453125,258.9654541015625,285.4120178222656,293.1468200683594,291.1805725097656,1.0,0.5479220747947693,1.0,0.1500000059604644,0.9582799077033995,1.0,-2.491311550140381,0.1681641489267349,2.3231472969055176,-0.4012949466705322,0.0,0.0,0.5369409918785095,215.95741271972656,190.0,2.7765016555786133,-14483.23046875,1799.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.013671875,18000.0,0.0,0.0,0.3333816826343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158374309539795,0.5158430933952332,-5.7016768550965935e-06,0.0,0.0003383400326129,0.0,0.0,31.645824432373047,0.0,0.0,0.0,0.3751468360424042,4.0,0.0,1.0
374880,293.2025451660156,297.1499938964844,293.1499938964844,0.2587398588657379,-4888.10009765625,304.162841796875,0.7401313185691833,0.3389065861701965,0.3112669587135315,293.1499328613281,297.1499938964844,293.1499938964844,0.4222210049629211,-7570.34033203125,304.15966796875,0.8399339318275452,0.5033646821975708,0.4821856617927551,293.1155700683594,297.1499938964844,293.1499938964844,0.4326168596744537,-5702.02587890625,304.1519470214844,0.8453212380409241,0.5143468976020813,0.3634019792079925,293.0780944824219,297.1499938964844,293.1499938964844,0.4938977062702179,-8565.1064453125,304.1481628417969,0.8747868537902832,0.5721212029457092,0.5460314750671387,293.13897705078125,297.1499938964844,293.1499938964844,0.036406073719263,-5843.2216796875,304.1527404785156,0.4259161949157715,0.0753299295902252,0.3723757565021515,291.1805725097656,291.1499938964844,259.28106689453125,258.9654541015625,285.4120178222656,293.1468200683594,291.1805725097656,1.0,0.5479220747947693,1.0,0.1500000059604644,0.9582799077033995,1.0,-2.491311550140381,0.1681641489267349,2.3231472969055176,-0.4012949466705322,0.0,0.0,0.5369409918785095,215.95741271972656,190.0,2.7765016555786133,-14483.23046875,1799.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.013671875,18000.0,0.0,0.0,0.3333816826343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158374309539795,0.5158430933952332,-5.7016768550965935e-06,0.0,0.0003383400326129,0.0,0.0,31.645824432373047,0.0,0.0,0.0,0.3751468360424042,4.0,0.0,1.0
374940,293.2109375,297.1499938964844,293.1499938964844,0.2555699348449707,-4840.35498046875,304.1638488769531,0.7441970705986023,0.3358714282512665,0.3082224726676941,293.1633605957031,297.1499938964844,293.1499938964844,0.4191309809684753,-7525.9306640625,304.1615905761719,0.8456300497055054,0.5006407499313354,0.4793164432048797,293.1231994628906,297.1499938964844,293.1499938964844,0.4315659403800964,-5690.765625,304.1530456542969,0.8522181510925293,0.5136746168136597,0.3626765608787536,293.0878601074219,297.1499938964844,293.1499938964844,0.49341681599617,-8557.7822265625,304.1495666503906,0.8826671242713928,0.5719601511955261,0.5455397367477417,293.1439514160156,297.1499938964844,293.1499938964844,0.0354443527758121,-5764.05419921875,304.1534423828125,0.4288053810596466,0.0745977908372879,0.3673349320888519,291.18121337890625,291.1499938964844,259.275146484375,258.9636535644531,285.4151611328125,293.1547241210937,291.1811828613281,1.0,0.5400097966194153,1.0,0.1500000059604644,0.9577271938323976,1.0,-2.476688861846924,0.1664326190948486,2.310256242752075,-0.3997966051101684,0.0,0.0,0.5327261090278625,206.137435913086,178.0,1.254977464675903,-14389.5458984375,1736.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.587890625,18000.0,0.0,0.0,0.3309835493564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083613395690918,0.5083670020103455,-5.6555109040346e-06,0.0,0.0003359062247909,0.0,0.0,30.833038330078125,0.0,0.0,0.0,0.3725715577602386,4.0,0.0,1.0
375000,293.2109375,297.1499938964844,293.1499938964844,0.2555699348449707,-4840.35498046875,304.1638488769531,0.7441970705986023,0.3358714282512665,0.3082224726676941,293.1633605957031,297.1499938964844,293.1499938964844,0.4191309809684753,-7525.9306640625,304.1615905761719,0.8456300497055054,0.5006407499313354,0.4793164432048797,293.1231994628906,297.1499938964844,293.1499938964844,0.4315659403800964,-5690.765625,304.1530456542969,0.8522181510925293,0.5136746168136597,0.3626765608787536,293.0878601074219,297.1499938964844,293.1499938964844,0.49341681599617,-8557.7822265625,304.1495666503906,0.8826671242713928,0.5719601511955261,0.5455397367477417,293.1439514160156,297.1499938964844,293.1499938964844,0.0354443527758121,-5764.05419921875,304.1534423828125,0.4288053810596466,0.0745977908372879,0.3673349320888519,291.18121337890625,291.1499938964844,259.275146484375,258.9636535644531,285.4151611328125,293.1547241210937,291.1811828613281,1.0,0.5400097966194153,1.0,0.1500000059604644,0.9577271938323976,1.0,-2.476688861846924,0.1664326190948486,2.310256242752075,-0.3997966051101684,0.0,0.0,0.5327261090278625,206.137435913086,178.0,1.254977464675903,-14389.5458984375,1736.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.587890625,18000.0,0.0,0.0,0.3309835493564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083613395690918,0.5083670020103455,-5.6555109040346e-06,0.0,0.0003359062247909,0.0,0.0,30.833038330078125,0.0,0.0,0.0,0.3725715577602386,4.0,0.0,1.0
375060,293.2189025878906,297.1499938964844,293.1499938964844,0.2522986233234405,-4791.0185546875,304.1646728515625,0.7491457462310791,0.3327138423919678,0.3050607144832611,293.1763916015625,297.1499938964844,293.1499938964844,0.4157812297344208,-7477.90673828125,304.1632995605469,0.8523580431938171,0.497659683227539,0.4761942327022552,293.13018798828125,297.1499938964844,293.1499938964844,0.4304315745830536,-5678.73095703125,304.1539001464844,0.8603349328041077,0.5129348039627075,0.361884742975235,293.0969543457031,297.1499938964844,293.1499938964844,0.4928034842014313,-8548.814453125,304.1507263183594,0.8917954564094543,0.571690022945404,0.544918417930603,293.1483154296875,297.1499938964844,293.1499938964844,0.0344652347266674,-5683.18798828125,304.1539001464844,0.4325227439403534,0.0738659352064132,0.3621677756309509,291.1809997558594,291.1499938964844,259.264892578125,258.9574279785156,285.41705322265625,293.1625366210937,291.1809387207031,1.0,0.5314223766326904,1.0,0.1500000059604644,0.9571475982666016,1.0,-2.461234331130981,0.1646099537611007,2.2966244220733643,-0.3982112109661102,0.0,0.0,0.5286000967025757,195.5656890869141,166.0,0.0445115454494953,-14292.7900390625,1671.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,306.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.578125,18000.0,0.0,0.0,0.3283028602600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501064658164978,0.5010702610015869,-5.6108319768100046e-06,0.0,0.0003331856569275,0.0,0.0,30.053485870361328,0.0,0.0,0.0,0.3700722754001617,4.0,0.0,1.0
375120,293.2189025878906,297.1499938964844,293.1499938964844,0.2522986233234405,-4791.0185546875,304.1646728515625,0.7491457462310791,0.3327138423919678,0.3050607144832611,293.1763916015625,297.1499938964844,293.1499938964844,0.4157812297344208,-7477.90673828125,304.1632995605469,0.8523580431938171,0.497659683227539,0.4761942327022552,293.13018798828125,297.1499938964844,293.1499938964844,0.4304315745830536,-5678.73095703125,304.1539001464844,0.8603349328041077,0.5129348039627075,0.361884742975235,293.0969543457031,297.1499938964844,293.1499938964844,0.4928034842014313,-8548.814453125,304.1507263183594,0.8917954564094543,0.571690022945404,0.544918417930603,293.1483154296875,297.1499938964844,293.1499938964844,0.0344652347266674,-5683.18798828125,304.1539001464844,0.4325227439403534,0.0738659352064132,0.3621677756309509,291.1809997558594,291.1499938964844,259.264892578125,258.9574279785156,285.41705322265625,293.1625366210937,291.1809387207031,1.0,0.5314223766326904,1.0,0.1500000059604644,0.9571475982666016,1.0,-2.461234331130981,0.1646099537611007,2.2966244220733643,-0.3982112109661102,0.0,0.0,0.5286000967025757,195.5656890869141,166.0,0.0445115454494953,-14292.7900390625,1671.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,306.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.578125,18000.0,0.0,0.0,0.3283028602600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501064658164978,0.5010702610015869,-5.6108319768100046e-06,0.0,0.0003331856569275,0.0,0.0,30.053485870361328,0.0,0.0,0.0,0.3700722754001617,4.0,0.0,1.0
375180,293.2269592285156,297.1499938964844,293.1499938964844,0.2488404214382171,-4738.72021484375,304.1655578613281,0.754828155040741,0.3293346762657165,0.301701009273529,293.1895446777344,297.1499938964844,293.1499938964844,0.4120865166187286,-7424.935546875,304.1650390625,0.8599840998649597,0.4943277537822723,0.4727435708045959,293.1366882324219,297.1499938964844,293.1499938964844,0.429207444190979,-5665.8203125,304.1546325683594,0.8695930242538452,0.5121186375617981,0.3610303401947021,293.10546875,297.1499938964844,293.1499938964844,0.4920527637004852,-8538.080078125,304.1517333984375,0.9020171761512756,0.5713039636611938,0.5441750884056091,293.15216064453125,297.1499938964844,293.1499938964844,0.0334751196205616,-5600.994140625,304.1542663574219,0.4370352029800415,0.07312723249197,0.3569095730781555,291.1803894042969,291.1499938964844,259.2509155273437,258.9472961425781,285.4181213378906,293.17059326171875,291.1802978515625,1.0,0.5223386883735657,1.0,0.1500000059604644,0.9565680027008056,1.0,-2.4448165893554688,0.1626811474561691,2.282135486602783,-0.3965232074260711,0.0,0.0,0.5245854258537292,184.5964508056641,154.0,-0.6508996486663818,-14192.2568359375,1602.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278747558594,306.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.048828125,18000.0,0.0,0.0,0.3253993690013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940285682678222,0.4940341413021087,-5.568310825765366e-06,0.0,0.0003302389814052,0.0,0.0,29.315399169921875,0.0,0.0,0.0,0.3676778376102447,4.0,0.0,1.0
375240,293.2269592285156,297.1499938964844,293.1499938964844,0.2488404214382171,-4738.72021484375,304.1655578613281,0.754828155040741,0.3293346762657165,0.301701009273529,293.1895446777344,297.1499938964844,293.1499938964844,0.4120865166187286,-7424.935546875,304.1650390625,0.8599840998649597,0.4943277537822723,0.4727435708045959,293.1366882324219,297.1499938964844,293.1499938964844,0.429207444190979,-5665.8203125,304.1546325683594,0.8695930242538452,0.5121186375617981,0.3610303401947021,293.10546875,297.1499938964844,293.1499938964844,0.4920527637004852,-8538.080078125,304.1517333984375,0.9020171761512756,0.5713039636611938,0.5441750884056091,293.15216064453125,297.1499938964844,293.1499938964844,0.0334751196205616,-5600.994140625,304.1542663574219,0.4370352029800415,0.07312723249197,0.3569095730781555,291.1803894042969,291.1499938964844,259.2509155273437,258.9472961425781,285.4181213378906,293.17059326171875,291.1802978515625,1.0,0.5223386883735657,1.0,0.1500000059604644,0.9565680027008056,1.0,-2.4448165893554688,0.1626811474561691,2.282135486602783,-0.3965232074260711,0.0,0.0,0.5245854258537292,184.5964508056641,154.0,-0.6508996486663818,-14192.2568359375,1602.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278747558594,306.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.048828125,18000.0,0.0,0.0,0.3253993690013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940285682678222,0.4940341413021087,-5.568310825765366e-06,0.0,0.0003302389814052,0.0,0.0,29.315399169921875,0.0,0.0,0.0,0.3676778376102447,4.0,0.0,1.0
375300,293.2308654785156,297.1499938964844,293.1499938964844,0.247049942612648,-4711.59033203125,304.1659851074219,0.7579580545425415,0.3275903463363647,0.299956351518631,293.19598388671875,297.1499938964844,293.1499938964844,0.4101181328296661,-7396.7138671875,304.1658630371094,0.8641473054885864,0.4925603568553924,0.4709043502807617,293.1397399902344,297.1499938964844,293.1499938964844,0.4285639822483063,-5659.05517578125,304.15496826171875,0.8746600151062012,0.5116830468177795,0.3605811893939972,293.10955810546875,297.1499938964844,293.1499938964844,0.4916287064552307,-8532.08203125,304.1521911621094,0.907669723033905,0.5710689425468445,0.5437600612640381,293.1539306640625,297.1499938964844,293.1499938964844,0.0329753682017326,-5559.3056640625,304.1543884277344,0.4396005868911743,0.0727505013346672,0.3542405962944031,291.1799621582031,291.1499938964844,259.24273681640625,258.94091796875,285.4183349609375,293.1746826171875,291.17987060546875,1.0,0.5176438093185425,1.0,0.1500000059604644,0.9562782049179076,1.0,-2.4362664222717285,0.1616798341274261,2.274586677551269,-0.3956437706947326,0.0,0.0,0.5226303935050964,179.02125549316406,154.0,-0.935839831829071,-14140.53125,1568.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7605285644531,306.8733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.67578125,18000.0,0.0,0.0,0.3238821029663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906177520751953,0.4906232953071594,-5.547912223846652e-06,0.0,0.0003286991850472,0.0,0.0,28.96243095397949,0.0,0.0,0.0,0.3665232360363006,4.0,0.0,1.0
375360,293.234619140625,297.1499938964844,293.1499938964844,0.2452401667833328,-4684.1396484375,304.1663513183594,0.7613121867179871,0.3258284330368042,0.298190027475357,293.2022399902344,297.1499938964844,293.1499938964844,0.4080972671508789,-7367.7509765625,304.1666564941406,0.8685760498046875,0.4907481372356415,0.4690164625644684,293.1427001953125,297.1499938964844,293.1499938964844,0.4279035627841949,-5652.123046875,304.1552734375,0.8800346255302429,0.511231005191803,0.3601192831993103,293.11346435546875,297.1499938964844,293.1499938964844,0.4911768436431885,-8525.724609375,304.1526184082031,0.9139358997344972,0.5708082914352417,0.5433191061019897,293.1556396484375,297.1499938964844,293.1499938964844,0.0324713140726089,-5517.1005859375,304.1545104980469,0.4423839151859283,0.0723670423030853,0.3515363931655884,291.179443359375,291.1499938964844,259.2338256835937,258.9338073730469,285.4183044433594,293.17877197265625,291.1793212890625,1.0,0.512862503528595,1.0,0.1500000059604644,0.955977976322174,1.0,-2.42754340171814,0.1606608182191848,2.2668824195861816,-0.3947455883026123,0.0,0.0,0.5207207798957825,173.4049530029297,142.0,-1.2211471796035769,-14088.1298828125,1533.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79034423828125,306.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.125,18000.0,0.0,0.0,0.3223321437835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872926473617553,0.4872981905937195,-5.5281343520618975e-06,0.0,0.0003271261521149,0.0,0.0,28.62121963500977,0.0,0.0,0.0,0.3654010891914367,4.0,0.0,1.0
375420,293.2416076660156,297.1499938964844,293.1499938964844,0.2415831387042999,-4628.5791015625,304.1669921875,0.7687803506851196,0.3222634196281433,0.2946135699748993,293.21417236328125,297.1499938964844,293.1499938964844,0.403918981552124,-7307.88427734375,304.1680603027344,0.8783165216445923,0.4869985282421112,0.4651156961917877,293.1483154296875,297.1499938964844,293.1499938964844,0.4265331029891968,-5637.76611328125,304.1557922363281,0.8917686343193054,0.5102791786193848,0.3591593503952026,293.1209716796875,297.1499938964844,293.1499938964844,0.4901910424232483,-8511.939453125,304.15338134765625,0.9280387163162231,0.5702115893363953,0.5423621535301208,293.1588134765625,297.1499938964844,293.1499938964844,0.0314509943127632,-5431.10498046875,304.1546936035156,0.4486810266971588,0.0715802535414695,0.3460222780704498,291.1781311035156,291.1499938964844,259.21417236328125,258.91754150390625,285.4176330566406,293.18682861328125,291.177978515625,1.0,0.5030600428581238,1.0,0.1500000059604644,0.955377459526062,1.0,-2.4096338748931885,0.1585761308670044,2.2510576248168945,-0.3928978145122528,0.0,0.0,0.5170562267303467,162.08102416992188,130.0,-1.7018109560012815,-13981.8037109375,1463.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84063720703125,306.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.650390625,18000.0,0.0,0.0,0.3191612660884857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809415936470032,0.4809470772743225,-5.490669991559116e-06,0.0,0.0003239081124775,0.0,0.0,27.977428436279297,0.0,0.0,0.0,0.3632669448852539,4.0,0.0,1.0
375480,293.2416076660156,297.1499938964844,293.1499938964844,0.2415831387042999,-4628.5791015625,304.1669921875,0.7687803506851196,0.3222634196281433,0.2946135699748993,293.21417236328125,297.1499938964844,293.1499938964844,0.403918981552124,-7307.88427734375,304.1680603027344,0.8783165216445923,0.4869985282421112,0.4651156961917877,293.1483154296875,297.1499938964844,293.1499938964844,0.4265331029891968,-5637.76611328125,304.1557922363281,0.8917686343193054,0.5102791786193848,0.3591593503952026,293.1209716796875,297.1499938964844,293.1499938964844,0.4901910424232483,-8511.939453125,304.15338134765625,0.9280387163162231,0.5702115893363953,0.5423621535301208,293.1588134765625,297.1499938964844,293.1499938964844,0.0314509943127632,-5431.10498046875,304.1546936035156,0.4486810266971588,0.0715802535414695,0.3460222780704498,291.1781311035156,291.1499938964844,259.21417236328125,258.91754150390625,285.4176330566406,293.18682861328125,291.177978515625,1.0,0.5030600428581238,1.0,0.1500000059604644,0.955377459526062,1.0,-2.4096338748931885,0.1585761308670044,2.2510576248168945,-0.3928978145122528,0.0,0.0,0.5170562267303467,162.08102416992188,130.0,-1.7018109560012815,-13981.8037109375,1463.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84063720703125,306.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.650390625,18000.0,0.0,0.0,0.3191612660884857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809415936470032,0.4809470772743225,-5.490669991559116e-06,0.0,0.0003239081124775,0.0,0.0,27.977428436279297,0.0,0.0,0.0,0.3632669448852539,4.0,0.0,1.0
375540,293.2479858398437,297.1499938964844,293.1499938964844,0.2378878146409988,-4572.29345703125,304.16748046875,0.7774050235748291,0.3186511695384979,0.2909908294677734,293.22540283203125,297.1499938964844,293.1499938964844,0.3995760977268219,-7245.64013671875,304.1692810058594,0.8893787860870361,0.4830946028232574,0.461064875125885,293.15350341796875,297.1499938964844,293.1499938964844,0.425100028514862,-5622.77734375,304.15625,0.904949188232422,0.5092682242393494,0.3581559658050537,293.12799072265625,297.1499938964844,293.1499938964844,0.4891010820865631,-8496.783203125,304.154052734375,0.943723440170288,0.5695208311080933,0.5413133502006531,293.1617126464844,297.1499938964844,293.1499938964844,0.0304188169538974,-5343.20751953125,304.15484619140625,0.4561136066913605,0.0707687959074974,0.3403841257095337,291.1766357421875,291.1499938964844,259.1925354003906,258.8990173339844,285.416259765625,293.1947326660156,291.1764831542969,1.0,0.4929666221141815,1.0,0.1500000059604644,0.95477694272995,1.0,-2.391177177429199,0.1564383208751678,2.234738826751709,-0.3909871876239776,0.0,0.0,0.5136052966117859,150.6849365234375,118.0,-2.006070375442505,-13873.921875,1394.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783264160156,306.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.005859375,18000.0,0.0,0.0,0.3159426748752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750055372714996,0.4750109910964966,-5.4560746320930775e-06,0.0,0.00032064167317,0.0,0.0,27.38524055480957,0.0,0.0,0.0,0.3612838089466095,4.0,0.0,1.0
375600,293.2479858398437,297.1499938964844,293.1499938964844,0.2378878146409988,-4572.29345703125,304.16748046875,0.7774050235748291,0.3186511695384979,0.2909908294677734,293.22540283203125,297.1499938964844,293.1499938964844,0.3995760977268219,-7245.64013671875,304.1692810058594,0.8893787860870361,0.4830946028232574,0.461064875125885,293.15350341796875,297.1499938964844,293.1499938964844,0.425100028514862,-5622.77734375,304.15625,0.904949188232422,0.5092682242393494,0.3581559658050537,293.12799072265625,297.1499938964844,293.1499938964844,0.4891010820865631,-8496.783203125,304.154052734375,0.943723440170288,0.5695208311080933,0.5413133502006531,293.1617126464844,297.1499938964844,293.1499938964844,0.0304188169538974,-5343.20751953125,304.15484619140625,0.4561136066913605,0.0707687959074974,0.3403841257095337,291.1766357421875,291.1499938964844,259.1925354003906,258.8990173339844,285.416259765625,293.1947326660156,291.1764831542969,1.0,0.4929666221141815,1.0,0.1500000059604644,0.95477694272995,1.0,-2.391177177429199,0.1564383208751678,2.234738826751709,-0.3909871876239776,0.0,0.0,0.5136052966117859,150.6849365234375,118.0,-2.006070375442505,-13873.921875,1394.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783264160156,306.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.005859375,18000.0,0.0,0.0,0.3159426748752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750055372714996,0.4750109910964966,-5.4560746320930775e-06,0.0,0.00032064167317,0.0,0.0,27.38524055480957,0.0,0.0,0.0,0.3612838089466095,4.0,0.0,1.0
375660,293.2537536621094,297.1499938964844,293.1499938964844,0.2341581583023071,-4515.31884765625,304.1678771972656,0.7874007225036621,0.3149950504302978,0.2873266339302063,293.2359619140625,297.1499938964844,293.1499938964844,0.3950749337673187,-7181.0615234375,304.1703491210937,0.901974320411682,0.4790408313274383,0.4568706154823303,293.1583251953125,297.1499938964844,293.1499938964844,0.4236046075820923,-5607.14990234375,304.1566467285156,0.9210641384124756,0.5082012414932251,0.3571122884750366,293.13458251953125,297.1499938964844,293.1499938964844,0.4879078567028045,-8480.251953125,304.1546936035156,0.9603631496429444,0.5687401294708252,0.5401779413223267,293.16436767578125,297.1499938964844,293.1499938964844,0.0293902233242988,-5253.85888671875,304.1549377441406,0.4648798108100891,0.06993418186903,0.3346346020698547,291.17510986328125,291.1499938964844,259.1695556640625,258.8788452148437,285.4142761230469,293.2024841308594,291.1749572753906,1.0,0.4825957119464874,1.0,0.1500000059604644,0.9541597366333008,1.0,-2.372212171554565,0.1542533785104751,2.217958688735962,-0.3890157341957092,0.0,0.0,0.5103656649589539,139.2499542236328,106.0,-2.1063132286071777,-13764.75390625,1324.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9033203125,306.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.515625,18000.0,0.0,0.0,0.3127240836620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694831669330597,0.4694885909557342,-5.42431143912836e-06,0.0,0.0003173751756548,0.0,0.0,26.842735290527344,0.0,0.0,0.0,0.3594493865966797,4.0,0.0,1.0
375720,293.2537536621094,297.1499938964844,293.1499938964844,0.2341581583023071,-4515.31884765625,304.1678771972656,0.7874007225036621,0.3149950504302978,0.2873266339302063,293.2359619140625,297.1499938964844,293.1499938964844,0.3950749337673187,-7181.0615234375,304.1703491210937,0.901974320411682,0.4790408313274383,0.4568706154823303,293.1583251953125,297.1499938964844,293.1499938964844,0.4236046075820923,-5607.14990234375,304.1566467285156,0.9210641384124756,0.5082012414932251,0.3571122884750366,293.13458251953125,297.1499938964844,293.1499938964844,0.4879078567028045,-8480.251953125,304.1546936035156,0.9603631496429444,0.5687401294708252,0.5401779413223267,293.16436767578125,297.1499938964844,293.1499938964844,0.0293902233242988,-5253.85888671875,304.1549377441406,0.4648798108100891,0.06993418186903,0.3346346020698547,291.17510986328125,291.1499938964844,259.1695556640625,258.8788452148437,285.4142761230469,293.2024841308594,291.1749572753906,1.0,0.4825957119464874,1.0,0.1500000059604644,0.9541597366333008,1.0,-2.372212171554565,0.1542533785104751,2.217958688735962,-0.3890157341957092,0.0,0.0,0.5103656649589539,139.2499542236328,106.0,-2.1063132286071777,-13764.75390625,1324.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9033203125,306.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.515625,18000.0,0.0,0.0,0.3127240836620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694831669330597,0.4694885909557342,-5.42431143912836e-06,0.0,0.0003173751756548,0.0,0.0,26.842735290527344,0.0,0.0,0.0,0.3594493865966797,4.0,0.0,1.0
375780,293.2590026855469,297.1499938964844,293.1499938964844,0.2303988486528396,-4457.7060546875,304.1681823730469,0.7990290522575378,0.3113002181053161,0.2836264371871948,293.2458801269531,297.1499938964844,293.1499938964844,0.3904241621494293,-7114.23046875,304.1712951660156,0.9173445105552672,0.474845141172409,0.4525414109230041,293.16278076171875,297.1499938964844,293.1499938964844,0.4220485985279083,-5590.89208984375,304.1570129394531,0.9400678277015686,0.5070827007293701,0.356032133102417,293.1407775878906,297.1499938964844,293.1499938964844,0.4866149723529815,-8462.380859375,304.1552734375,0.9773079752922058,0.5678759813308716,0.5389630198478699,293.1667785644531,297.1499938964844,293.1499938964844,0.0280966255813837,-5165.6064453125,304.1553649902344,0.4736934304237366,0.0690773129463195,0.328783243894577,291.17364501953125,291.1499938964844,259.145751953125,258.8575134277344,285.4118347167969,293.2100830078125,291.1734924316406,1.0,0.4719577133655548,1.0,0.1500000059604644,0.9535425305366516,1.0,-2.35278058052063,0.1520267724990844,2.200753927230835,-0.3869867026805877,0.0,0.0,0.5073123574256897,127.80241394042967,94.0,-2.022225141525269,-13654.447265625,1255.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166564941406,306.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.36328125,18000.0,0.0,0.0,0.3095468580722809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643324613571167,0.4643378555774688,-5.395096195570659e-06,0.0,0.0003141507040709,0.0,0.0,26.344144821166992,0.0,0.0,0.0,0.35774827003479,4.0,0.0,1.0
375840,293.2590026855469,297.1499938964844,293.1499938964844,0.2303988486528396,-4457.7060546875,304.1681823730469,0.7990290522575378,0.3113002181053161,0.2836264371871948,293.2458801269531,297.1499938964844,293.1499938964844,0.3904241621494293,-7114.23046875,304.1712951660156,0.9173445105552672,0.474845141172409,0.4525414109230041,293.16278076171875,297.1499938964844,293.1499938964844,0.4220485985279083,-5590.89208984375,304.1570129394531,0.9400678277015686,0.5070827007293701,0.356032133102417,293.1407775878906,297.1499938964844,293.1499938964844,0.4866149723529815,-8462.380859375,304.1552734375,0.9773079752922058,0.5678759813308716,0.5389630198478699,293.1667785644531,297.1499938964844,293.1499938964844,0.0280966255813837,-5165.6064453125,304.1553649902344,0.4736934304237366,0.0690773129463195,0.328783243894577,291.17364501953125,291.1499938964844,259.145751953125,258.8575134277344,285.4118347167969,293.2100830078125,291.1734924316406,1.0,0.4719577133655548,1.0,0.1500000059604644,0.9535425305366516,1.0,-2.35278058052063,0.1520267724990844,2.200753927230835,-0.3869867026805877,0.0,0.0,0.5073123574256897,127.80241394042967,94.0,-2.022225141525269,-13654.447265625,1255.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166564941406,306.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.36328125,18000.0,0.0,0.0,0.3095468580722809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643324613571167,0.4643378555774688,-5.395096195570659e-06,0.0,0.0003141507040709,0.0,0.0,26.344144821166992,0.0,0.0,0.0,0.35774827003479,4.0,0.0,1.0
375900,293.2614440917969,297.1499938964844,293.1499938964844,0.2285092175006866,-4428.67236328125,304.1683044433594,0.8055580854415894,0.3094397187232971,0.2817641198635101,293.2506408691406,297.1499938964844,293.1499938964844,0.3880438506603241,-7079.97607421875,304.1717529296875,0.9264378547668456,0.4726952314376831,0.4503273367881775,293.1648864746094,297.1499938964844,293.1499938964844,0.4212478399276733,-5582.52490234375,304.1571960449219,0.9502959847450256,0.506505012512207,0.3554790616035461,293.1437072753906,297.1499938964844,293.1499938964844,0.4859313368797302,-8452.9423828125,304.1555480957031,0.9856926798820496,0.5674138069152832,0.5383269190788269,293.1679077148437,297.1499938964844,293.1499938964844,0.0276661533862352,-5116.00439453125,304.1551513671875,0.4779943525791168,0.0686420127749443,0.3258247673511505,291.1730041503906,291.1499938964844,259.1337585449219,258.8466186523437,285.41046142578125,293.2138366699219,291.1728515625,1.0,0.4665379226207733,1.0,0.1500000059604644,0.9532338976860046,1.0,-2.342901468276977,0.1508994698524475,2.192002058029175,-0.3859513700008392,0.0,0.0,0.5058466196060181,122.07640838623048,94.0,-1.9231151342391968,-13598.8876953125,1221.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193420410156,306.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.974609375,18000.0,0.0,0.0,0.3079835176467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618811011314392,0.461886465549469,-5.381348273658659e-06,0.0,0.0003125641087535,0.0,0.0,26.109411239624023,0.0,0.0,0.0,0.3569421768188476,4.0,0.0,1.0
375960,293.2637634277344,297.1499938964844,293.1499938964844,0.2266135811805725,-4399.49560546875,304.1684265136719,0.8124460577964783,0.3075715601444244,0.2798944413661957,293.2552795410156,297.1499938964844,293.1499938964844,0.3856273293495178,-7045.1640625,304.17218017578125,0.9363201260566713,0.4705112278461456,0.4480807781219482,293.1669311523437,297.1499938964844,293.1499938964844,0.4204319715499878,-5573.99853515625,304.1573791503906,0.9608086347579956,0.5059153437614441,0.3549176454544067,293.14654541015625,297.1499938964844,293.1499938964844,0.4852230548858642,-8443.169921875,304.15582275390625,0.993907630443573,0.5669320225715637,0.5376723408699036,293.16900634765625,297.1499938964844,293.1499938964844,0.0272660925984382,-5069.38671875,304.1549377441406,0.4823455512523651,0.0682022422552108,0.3228465318679809,291.1723937988281,291.1499938964844,259.12176513671875,258.8356628417969,285.4090576171875,293.217529296875,291.1722717285156,1.0,0.4610500633716583,1.0,0.1500000059604644,0.952912986278534,1.0,-2.332918405532837,0.1497638523578643,2.183154582977295,-0.3849022984504699,0.0,0.0,0.5044153332710266,116.35018920898438,97.0,-1.7919862270355225,-13543.0595703125,1186.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91961669921875,306.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.720703125,18000.0,0.0,0.0,0.3064413368701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459502100944519,0.4595074653625488,-5.368107849790249e-06,0.0,0.0003109990211669,0.0,0.0,25.88319396972656,0.0,0.0,0.0,0.3561621606349945,4.0,0.0,1.0
376020,293.2682800292969,297.1499938964844,293.1499938964844,0.2229895889759063,-4343.6474609375,304.1683044433594,0.8173455595970154,0.3037731349468231,0.2763337194919586,293.2642517089844,297.1499938964844,293.1499938964844,0.3808947503566742,-6977.0107421875,304.17266845703125,0.9441581964492798,0.4660213589668274,0.4437134861946106,293.17095947265625,297.1499938964844,293.1499938964844,0.4189560115337372,-5558.68115234375,304.1573791503906,0.9701656699180604,0.5046716928482056,0.3539294898509979,293.1510314941406,297.1499938964844,293.1499938964844,0.4815304577350616,-8389.6484375,304.160400390625,0.9990000128746032,0.5661022663116455,0.534013032913208,293.1711730957031,297.1499938964844,293.1499938964844,0.0264201816171407,-4990.75146484375,304.1547241210937,0.4852317273616791,0.0672775283455848,0.3178414106369018,291.1716613769531,291.1499938964844,259.09814453125,258.81378173828125,285.40673828125,293.22491455078125,291.1717224121094,1.0,0.4545933604240417,1.0,0.1500000059604644,0.9522712230682372,1.0,-2.3118889331817627,0.1473808884620666,2.164508104324341,-0.382640391588211,0.0,0.0,0.5016209483146667,110.73989868164062,100.0,-0.24188894033432,-13429.708984375,1141.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140319824219,306.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3125,18000.0,0.0,0.0,0.3034277260303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549899995326996,0.454995334148407,-5.343209068087162e-06,0.0,0.0003079405869357,0.0,0.0,25.45814323425293,0.0,0.0,0.0,0.3546853065490722,4.0,0.0,1.0
376080,293.2682800292969,297.1499938964844,293.1499938964844,0.2229895889759063,-4343.6474609375,304.1683044433594,0.8173455595970154,0.3037731349468231,0.2763337194919586,293.2642517089844,297.1499938964844,293.1499938964844,0.3808947503566742,-6977.0107421875,304.17266845703125,0.9441581964492798,0.4660213589668274,0.4437134861946106,293.17095947265625,297.1499938964844,293.1499938964844,0.4189560115337372,-5558.68115234375,304.1573791503906,0.9701656699180604,0.5046716928482056,0.3539294898509979,293.1510314941406,297.1499938964844,293.1499938964844,0.4815304577350616,-8389.6484375,304.160400390625,0.9990000128746032,0.5661022663116455,0.534013032913208,293.1711730957031,297.1499938964844,293.1499938964844,0.0264201816171407,-4990.75146484375,304.1547241210937,0.4852317273616791,0.0672775283455848,0.3178414106369018,291.1716613769531,291.1499938964844,259.09814453125,258.81378173828125,285.40673828125,293.22491455078125,291.1717224121094,1.0,0.4545933604240417,1.0,0.1500000059604644,0.9522712230682372,1.0,-2.3118889331817627,0.1473808884620666,2.164508104324341,-0.382640391588211,0.0,0.0,0.5016209483146667,110.73989868164062,100.0,-0.24188894033432,-13429.708984375,1141.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140319824219,306.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3125,18000.0,0.0,0.0,0.3034277260303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549899995326996,0.454995334148407,-5.343209068087162e-06,0.0,0.0003079405869357,0.0,0.0,25.45814323425293,0.0,0.0,0.0,0.3546853065490722,4.0,0.0,1.0
376140,293.2728576660156,297.1499938964844,293.1499938964844,0.2193899154663086,-4287.94970703125,304.168212890625,0.8163892030715942,0.2998466491699219,0.272803246974945,293.27313232421875,297.1499938964844,293.1499938964844,0.3760939538478851,-6907.6884765625,304.1731262207031,0.9438667893409728,0.4613264501094818,0.4393073320388794,293.17510986328125,297.1499938964844,293.1499938964844,0.4174774885177612,-5543.31396484375,304.1573791503906,0.9721783399581908,0.5032973885536194,0.3529649078845978,293.1497802734375,297.1499938964844,293.1499938964844,0.476432591676712,-8318.068359375,304.16510009765625,0.9990000128746032,0.5663259625434875,0.5293295979499817,293.1736145019531,297.1499938964844,293.1499938964844,0.0256115291267633,-4916.2529296875,304.15447998046875,0.4841850101947784,0.0662493631243705,0.3131070733070373,291.1721496582031,291.1499938964844,259.0754699707031,258.7924499511719,285.4027099609375,293.2320556640625,291.17193603515625,1.0,0.4504251778125763,1.0,0.1500000059604644,0.951629400253296,1.0,-2.289793968200684,0.1448948830366134,2.1448988914489746,-0.3803492486476898,0.0,0.0,0.4985638558864593,108.69346618652344,103.0,-0.7623767852783203,-13306.27734375,1108.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90478515625,306.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6875,18000.0,0.0,0.0,0.3004823327064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500224590301513,0.4500277638435364,-5.31726573171909e-06,0.0,0.0003049513616133,0.0,0.0,25.00086784362793,0.0,0.0,0.0,0.3530908524990082,4.0,0.0,1.0
376200,293.2728576660156,297.1499938964844,293.1499938964844,0.2193899154663086,-4287.94970703125,304.168212890625,0.8163892030715942,0.2998466491699219,0.272803246974945,293.27313232421875,297.1499938964844,293.1499938964844,0.3760939538478851,-6907.6884765625,304.1731262207031,0.9438667893409728,0.4613264501094818,0.4393073320388794,293.17510986328125,297.1499938964844,293.1499938964844,0.4174774885177612,-5543.31396484375,304.1573791503906,0.9721783399581908,0.5032973885536194,0.3529649078845978,293.1497802734375,297.1499938964844,293.1499938964844,0.476432591676712,-8318.068359375,304.16510009765625,0.9990000128746032,0.5663259625434875,0.5293295979499817,293.1736145019531,297.1499938964844,293.1499938964844,0.0256115291267633,-4916.2529296875,304.15447998046875,0.4841850101947784,0.0662493631243705,0.3131070733070373,291.1721496582031,291.1499938964844,259.0754699707031,258.7924499511719,285.4027099609375,293.2320556640625,291.17193603515625,1.0,0.4504251778125763,1.0,0.1500000059604644,0.951629400253296,1.0,-2.289793968200684,0.1448948830366134,2.1448988914489746,-0.3803492486476898,0.0,0.0,0.4985638558864593,108.69346618652344,103.0,-0.7623767852783203,-13306.27734375,1108.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90478515625,306.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6875,18000.0,0.0,0.0,0.3004823327064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500224590301513,0.4500277638435364,-5.31726573171909e-06,0.0,0.0003049513616133,0.0,0.0,25.00086784362793,0.0,0.0,0.0,0.3530908524990082,4.0,0.0,1.0
376260,293.27734375,297.1499938964844,293.1499938964844,0.2158198803663253,-4232.56005859375,304.1680908203125,0.8130192160606384,0.2958240211009979,0.2692228555679321,293.2818603515625,297.1499938964844,293.1499938964844,0.3712691962718963,-6837.89697265625,304.1734619140625,0.9402430057525636,0.4564396142959595,0.4347625076770782,293.1793212890625,297.1499938964844,293.1499938964844,0.4160565137863159,-5528.58740234375,304.15728759765625,0.9713711142539978,0.5018106698989868,0.3519525527954101,293.1504211425781,297.1499938964844,293.1499938964844,0.4759861528873443,-8314.6474609375,304.1606750488281,0.9990000128746032,0.5662131905555725,0.5291810035705566,293.1762390136719,297.1499938964844,293.1499938964844,0.024785665795207,-4839.08251953125,304.1543884277344,0.4813127219676971,0.0651172325015068,0.3081274330615997,291.1692199707031,291.1499938964844,259.05438232421875,258.7722473144531,285.3998413085937,293.2391967773437,291.1689453125,1.0,0.4479709267616272,1.0,0.1500000059604644,0.9509732127189636,1.0,-2.272654294967652,0.1429820954799652,2.1296722888946533,-0.3785633742809295,0.0,0.0,0.4961886405944824,108.14309692382812,106.0,-3.2705230712890625,-13203.2705078125,1088.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89111328125,306.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.029296875,18000.0,0.0,0.0,0.2976250648498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445913702249527,0.4459189772605896,-5.294120455801021e-06,0.0,0.0003020516014657,0.0,0.0,24.61942481994629,0.0,0.0,0.0,0.3517500460147857,4.0,0.0,1.0
376320,293.27734375,297.1499938964844,293.1499938964844,0.2158198803663253,-4232.56005859375,304.1680908203125,0.8130192160606384,0.2958240211009979,0.2692228555679321,293.2818603515625,297.1499938964844,293.1499938964844,0.3712691962718963,-6837.89697265625,304.1734619140625,0.9402430057525636,0.4564396142959595,0.4347625076770782,293.1793212890625,297.1499938964844,293.1499938964844,0.4160565137863159,-5528.58740234375,304.15728759765625,0.9713711142539978,0.5018106698989868,0.3519525527954101,293.1504211425781,297.1499938964844,293.1499938964844,0.4759861528873443,-8314.6474609375,304.1606750488281,0.9990000128746032,0.5662131905555725,0.5291810035705566,293.1762390136719,297.1499938964844,293.1499938964844,0.024785665795207,-4839.08251953125,304.1543884277344,0.4813127219676971,0.0651172325015068,0.3081274330615997,291.1692199707031,291.1499938964844,259.05438232421875,258.7722473144531,285.3998413085937,293.2391967773437,291.1689453125,1.0,0.4479709267616272,1.0,0.1500000059604644,0.9509732127189636,1.0,-2.272654294967652,0.1429820954799652,2.1296722888946533,-0.3785633742809295,0.0,0.0,0.4961886405944824,108.14309692382812,106.0,-3.2705230712890625,-13203.2705078125,1088.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89111328125,306.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.029296875,18000.0,0.0,0.0,0.2976250648498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445913702249527,0.4459189772605896,-5.294120455801021e-06,0.0,0.0003020516014657,0.0,0.0,24.61942481994629,0.0,0.0,0.0,0.3517500460147857,4.0,0.0,1.0
