time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376380,293.28155517578125,297.1499938964844,293.1499938964844,0.212258756160736,-4177.1123046875,304.1679992675781,0.807843804359436,0.2917428314685821,0.2656192779541015,293.2902526855469,297.1499938964844,293.1499938964844,0.3663643598556518,-6766.7412109375,304.1737976074219,0.9341937303543092,0.4513939023017883,0.4300992488861084,293.183349609375,297.1499938964844,293.1499938964844,0.4146319031715393,-5513.80712890625,304.1572265625,0.9685491323471068,0.5002463459968567,0.3509091138839721,293.1577453613281,297.1499938964844,293.1499938964844,0.4789627194404602,-8360.3486328125,304.1521301269531,0.9990000128746032,0.5647330284118652,0.5322864055633545,293.178955078125,297.1499938964844,293.1499938964844,0.0239439215511083,-4758.91015625,304.1543273925781,0.4769240915775299,0.0639016702771186,0.3029339015483856,291.1652526855469,291.1499938964844,259.035400390625,258.7536926269531,285.39825439453125,293.2464904785156,291.1649780273437,1.0,0.446724385023117,1.0,0.1500000059604644,0.9503169655799866,1.0,-2.258953809738159,0.1414635628461837,2.117490291595459,-0.3771220743656158,0.0,0.0,0.4944190084934234,108.6397933959961,109.0,-4.85172176361084,-13116.666015625,1075.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673095703125,306.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.517578125,18000.0,0.0,0.0,0.2949432134628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442768931388855,0.4427742063999176,-5.276020146993687e-06,0.0,0.0002993298694491,0.0,0.0,24.328203201293945,0.0,0.0,0.0,0.3507191836833954,4.0,0.0,1.0
376440,293.28155517578125,297.1499938964844,293.1499938964844,0.212258756160736,-4177.1123046875,304.1679992675781,0.807843804359436,0.2917428314685821,0.2656192779541015,293.2902526855469,297.1499938964844,293.1499938964844,0.3663643598556518,-6766.7412109375,304.1737976074219,0.9341937303543092,0.4513939023017883,0.4300992488861084,293.183349609375,297.1499938964844,293.1499938964844,0.4146319031715393,-5513.80712890625,304.1572265625,0.9685491323471068,0.5002463459968567,0.3509091138839721,293.1577453613281,297.1499938964844,293.1499938964844,0.4789627194404602,-8360.3486328125,304.1521301269531,0.9990000128746032,0.5647330284118652,0.5322864055633545,293.178955078125,297.1499938964844,293.1499938964844,0.0239439215511083,-4758.91015625,304.1543273925781,0.4769240915775299,0.0639016702771186,0.3029339015483856,291.1652526855469,291.1499938964844,259.035400390625,258.7536926269531,285.39825439453125,293.2464904785156,291.1649780273437,1.0,0.446724385023117,1.0,0.1500000059604644,0.9503169655799866,1.0,-2.258953809738159,0.1414635628461837,2.117490291595459,-0.3771220743656158,0.0,0.0,0.4944190084934234,108.6397933959961,109.0,-4.85172176361084,-13116.666015625,1075.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673095703125,306.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.517578125,18000.0,0.0,0.0,0.2949432134628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442768931388855,0.4427742063999176,-5.276020146993687e-06,0.0,0.0002993298694491,0.0,0.0,24.328203201293945,0.0,0.0,0.0,0.3507191836833954,4.0,0.0,1.0
376500,293.2835388183594,297.1499938964844,293.1499938964844,0.2104731202125549,-4149.2177734375,304.16796875,0.8044610023498535,0.2896862030029297,0.2638159692287445,293.2943115234375,297.1499938964844,293.1499938964844,0.363863855600357,-6730.36083984375,304.17401123046875,0.93018239736557,0.4488178789615631,0.4277310073375702,293.185302734375,297.1499938964844,293.1499938964844,0.4138972759246826,-5506.15869140625,304.1572570800781,0.966284453868866,0.4994421303272247,0.3503818213939667,293.16387939453125,297.1499938964844,293.1499938964844,0.4806494414806366,-8385.2919921875,304.1487121582031,0.9990000128746032,0.5634292364120483,0.5339487195014954,293.1803283691406,297.1499938964844,293.1499938964844,0.0235198810696601,-4717.83154296875,304.154296875,0.4740117192268371,0.0632685199379921,0.300285130739212,291.1636657714844,291.1499938964844,259.02691650390625,258.7452087402344,285.3983764648437,293.2503356933594,291.1634826660156,1.0,0.4463996291160583,1.0,0.1500000059604644,0.9499889016151428,1.0,-2.252131938934326,0.1407090276479721,2.111422777175904,-0.3763664960861206,0.0,0.0,0.493673175573349,109.28733825683594,109.0,-4.316418170928955,-13075.8291015625,1071.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509216308594,306.7723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4453125,18000.0,0.0,0.0,0.2936887443065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415138661861419,0.4415191411972046,-5.268818767945049e-06,0.0,0.0002980567514896,0.0,0.0,24.212621688842773,0.0,0.0,0.0,0.3503063321113586,4.0,0.0,1.0
376560,293.2854309082031,297.1499938964844,293.1499938964844,0.2086668610572815,-4120.90087890625,304.1679992675781,0.8001108169555664,0.2876246273517608,0.2620269954204559,293.2982788085937,297.1499938964844,293.1499938964844,0.3612928092479706,-6692.82861328125,304.1743469238281,0.9249061942100524,0.4462127685546875,0.4253548383712768,293.1871643066406,297.1499938964844,293.1499938964844,0.4131021201610565,-5497.8193359375,304.1573791503906,0.962851583957672,0.4986294209957123,0.3498634397983551,293.1700134277344,297.1499938964844,293.1499938964844,0.4801086783409118,-8377.154296875,304.1499938964844,0.9970039129257202,0.5620490312576294,0.5334005355834961,293.1816101074219,297.1499938964844,293.1499938964844,0.0231027696281671,-4676.81640625,304.1542663574219,0.4701564908027649,0.0626282542943954,0.2976886332035064,291.1640319824219,291.1499938964844,259.0191650390625,258.73736572265625,285.3988952636719,293.2543029785156,291.1641540527344,1.0,0.4461108446121216,1.0,0.1500000059604644,0.949662148952484,1.0,-2.2427241802215576,0.1396674513816833,2.103056669235229,-0.3753009438514709,0.0,0.0,0.4927152395248413,110.4114227294922,112.0,-1.0518410205841064,-13028.0390625,1065.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323669433594,306.7587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.607421875,18000.0,0.0,0.0,0.2924911975860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402168095111847,0.4402220845222473,-5.262154445517808e-06,0.0,0.0002968413755297,0.0,0.0,24.096609115600582,0.0,0.0,0.0,0.3498851358890533,4.0,0.0,1.0
376620,293.2890930175781,297.1499938964844,293.1499938964844,0.205022856593132,-4063.575439453125,304.1680603027344,0.7909143567085266,0.283450186252594,0.2584279477596283,293.3060607910156,297.1499938964844,293.1499938964844,0.3560281991958618,-6615.7587890625,304.17498779296875,0.913817822933197,0.4408784508705139,0.4205127954483032,293.1908569335937,297.1499938964844,293.1499938964844,0.4114331603050232,-5480.2783203125,304.1576843261719,0.9551430344581604,0.4969412982463836,0.3488029241561889,293.17840576171875,297.1499938964844,293.1499938964844,0.4779050350189209,-8344.9462890625,304.1535949707031,0.9910120964050292,0.5598307251930237,0.5312967896461487,293.1842041015625,297.1499938964844,293.1499938964844,0.0222655031830072,-4592.90869140625,304.1542358398437,0.4606413543224334,0.0613025054335594,0.2924021184444427,291.16632080078125,291.1499938964844,259.0062255859375,258.7238464355469,285.3982238769531,293.26190185546875,291.16632080078125,1.0,0.445637583732605,1.0,0.1500000059604644,0.9490087032318116,1.0,-2.222445249557495,0.1374340802431106,2.0850112438201904,-0.3731037974357605,0.0,0.0,0.4903530478477478,112.98609924316406,115.0,1.455344557762146,-12917.0283203125,1054.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,306.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.734375,18000.0,0.0,0.0,0.2901962995529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367172718048095,0.4367225170135498,-5.245577540335944e-06,0.0,0.0002945123414974,0.0,0.0,23.79074478149414,0.0,0.0,0.0,0.3487903177738189,4.0,0.0,1.0
376680,293.2890930175781,297.1499938964844,293.1499938964844,0.205022856593132,-4063.575439453125,304.1680603027344,0.7909143567085266,0.283450186252594,0.2584279477596283,293.3060607910156,297.1499938964844,293.1499938964844,0.3560281991958618,-6615.7587890625,304.17498779296875,0.913817822933197,0.4408784508705139,0.4205127954483032,293.1908569335937,297.1499938964844,293.1499938964844,0.4114331603050232,-5480.2783203125,304.1576843261719,0.9551430344581604,0.4969412982463836,0.3488029241561889,293.17840576171875,297.1499938964844,293.1499938964844,0.4779050350189209,-8344.9462890625,304.1535949707031,0.9910120964050292,0.5598307251930237,0.5312967896461487,293.1842041015625,297.1499938964844,293.1499938964844,0.0222655031830072,-4592.90869140625,304.1542358398437,0.4606413543224334,0.0613025054335594,0.2924021184444427,291.16632080078125,291.1499938964844,259.0062255859375,258.7238464355469,285.3982238769531,293.26190185546875,291.16632080078125,1.0,0.445637583732605,1.0,0.1500000059604644,0.9490087032318116,1.0,-2.222445249557495,0.1374340802431106,2.0850112438201904,-0.3731037974357605,0.0,0.0,0.4903530478477478,112.98609924316406,115.0,1.455344557762146,-12917.0283203125,1054.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,306.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.734375,18000.0,0.0,0.0,0.2901962995529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367172718048095,0.4367225170135498,-5.245577540335944e-06,0.0,0.0002945123414974,0.0,0.0,23.79074478149414,0.0,0.0,0.0,0.3487903177738189,4.0,0.0,1.0
376740,293.2926025390625,297.1499938964844,293.1499938964844,0.2013545483350753,-4005.63623046875,304.16815185546875,0.7817047238349915,0.2792153060436249,0.2547794580459595,293.3136901855469,297.1499938964844,293.1499938964844,0.3506380021572113,-6536.59228515625,304.1756286621094,0.9032584428787231,0.4353790283203125,0.4155219495296478,293.19439697265625,297.1499938964844,293.1499938964844,0.4097115397453308,-5462.17529296875,304.1579895019531,0.9470678567886353,0.4951833188533783,0.3476946055889129,293.1842956542969,297.1499938964844,293.1499938964844,0.476020485162735,-8318.1142578125,304.155517578125,0.9847490787506104,0.5579140186309814,0.5295903086662292,293.18670654296875,297.1499938964844,293.1499938964844,0.0214193984866142,-4505.95068359375,304.1542358398437,0.4504875838756561,0.0599300228059291,0.2869090735912323,291.1681213378906,291.1499938964844,258.9971923828125,258.7136535644531,285.3982238769531,293.2691650390625,291.16815185546875,1.0,0.4452950954437256,1.0,0.1500000059604644,0.948355197906494,1.0,-2.202089548110962,0.1352065503597259,2.066883087158203,-0.3708780705928802,0.0,0.0,0.4878199994564056,115.7143783569336,118.0,2.3082406520843506,-12803.84375,1043.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,306.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.255859375,18000.0,0.0,0.0,0.2879748046398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329180717468261,0.432923287153244,-5.226843313721474e-06,0.0,0.0002922578132711,0.0,0.0,23.458301544189453,0.0,0.0,0.0,0.3475914895534515,4.0,0.0,1.0
376800,293.2926025390625,297.1499938964844,293.1499938964844,0.2013545483350753,-4005.63623046875,304.16815185546875,0.7817047238349915,0.2792153060436249,0.2547794580459595,293.3136901855469,297.1499938964844,293.1499938964844,0.3506380021572113,-6536.59228515625,304.1756286621094,0.9032584428787231,0.4353790283203125,0.4155219495296478,293.19439697265625,297.1499938964844,293.1499938964844,0.4097115397453308,-5462.17529296875,304.1579895019531,0.9470678567886353,0.4951833188533783,0.3476946055889129,293.1842956542969,297.1499938964844,293.1499938964844,0.476020485162735,-8318.1142578125,304.155517578125,0.9847490787506104,0.5579140186309814,0.5295903086662292,293.18670654296875,297.1499938964844,293.1499938964844,0.0214193984866142,-4505.95068359375,304.1542358398437,0.4504875838756561,0.0599300228059291,0.2869090735912323,291.1681213378906,291.1499938964844,258.9971923828125,258.7136535644531,285.3982238769531,293.2691650390625,291.16815185546875,1.0,0.4452950954437256,1.0,0.1500000059604644,0.948355197906494,1.0,-2.202089548110962,0.1352065503597259,2.066883087158203,-0.3708780705928802,0.0,0.0,0.4878199994564056,115.7143783569336,118.0,2.3082406520843506,-12803.84375,1043.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,306.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.255859375,18000.0,0.0,0.0,0.2879748046398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329180717468261,0.432923287153244,-5.226843313721474e-06,0.0,0.0002922578132711,0.0,0.0,23.458301544189453,0.0,0.0,0.0,0.3475914895534515,4.0,0.0,1.0
376860,293.2965393066406,297.1499938964844,293.1499938964844,0.1975840777158737,-3945.79248046875,304.1683959960937,0.772489070892334,0.274806261062622,0.251013308763504,293.3217468261719,297.1499938964844,293.1499938964844,0.3450270593166351,-6453.82373046875,304.17645263671875,0.8931788802146912,0.4295979142189026,0.4103082418441772,293.1978454589844,297.1499938964844,293.1499938964844,0.4079196453094482,-5443.30908203125,304.1583251953125,0.938730537891388,0.4933634996414184,0.3465472459793091,293.1892395019531,297.1499938964844,293.1499938964844,0.4741646945476532,-8292.0361328125,304.15673828125,0.978107213973999,0.5560415983200073,0.5279743075370789,293.1890563964844,297.1499938964844,293.1499938964844,0.0205759331583976,-4416.80419921875,304.1542358398437,0.4406890869140625,0.0585232749581337,0.281283438205719,291.1703186035156,291.1499938964844,258.9926452636719,258.7073669433594,285.3990478515625,293.27618408203125,291.1703796386719,1.0,0.4450185000896454,1.0,0.1500000059604644,0.9476759433746338,1.0,-2.1812283992767334,0.132938951253891,2.0482895374298096,-0.3685747981071472,0.0,0.0,0.4849656224250793,118.57781219482422,121.0,2.88591742515564,-12686.201171875,1032.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441711425781,306.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5234375,18000.0,0.0,0.0,0.2857780456542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286773204803467,0.4286825358867645,-5.206274181546178e-06,0.0,0.0002900283725466,0.0,0.0,23.091684341430664,0.0,0.0,0.0,0.3462604284286499,4.0,0.0,1.0
376920,293.2965393066406,297.1499938964844,293.1499938964844,0.1975840777158737,-3945.79248046875,304.1683959960937,0.772489070892334,0.274806261062622,0.251013308763504,293.3217468261719,297.1499938964844,293.1499938964844,0.3450270593166351,-6453.82373046875,304.17645263671875,0.8931788802146912,0.4295979142189026,0.4103082418441772,293.1978454589844,297.1499938964844,293.1499938964844,0.4079196453094482,-5443.30908203125,304.1583251953125,0.938730537891388,0.4933634996414184,0.3465472459793091,293.1892395019531,297.1499938964844,293.1499938964844,0.4741646945476532,-8292.0361328125,304.15673828125,0.978107213973999,0.5560415983200073,0.5279743075370789,293.1890563964844,297.1499938964844,293.1499938964844,0.0205759331583976,-4416.80419921875,304.1542358398437,0.4406890869140625,0.0585232749581337,0.281283438205719,291.1703186035156,291.1499938964844,258.9926452636719,258.7073669433594,285.3990478515625,293.27618408203125,291.1703796386719,1.0,0.4450185000896454,1.0,0.1500000059604644,0.9476759433746338,1.0,-2.1812283992767334,0.132938951253891,2.0482895374298096,-0.3685747981071472,0.0,0.0,0.4849656224250793,118.57781219482422,121.0,2.88591742515564,-12686.201171875,1032.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441711425781,306.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5234375,18000.0,0.0,0.0,0.2857780456542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286773204803467,0.4286825358867645,-5.206274181546178e-06,0.0,0.0002900283725466,0.0,0.0,23.091684341430664,0.0,0.0,0.0,0.3462604284286499,4.0,0.0,1.0
376980,293.300537109375,297.1499938964844,293.1499938964844,0.1937021762132644,-3883.88916015625,304.1687316894531,0.7633576393127441,0.2702823579311371,0.2471148669719696,293.3300170898437,297.1499938964844,293.1499938964844,0.33917036652565,-6367.05859375,304.1773986816406,0.8830500245094299,0.4235716462135315,0.4048379361629486,293.2011108398437,297.1499938964844,293.1499938964844,0.4060703814029693,-5423.82080078125,304.1586303710937,0.9303009510040284,0.4914872646331787,0.3453626036643982,293.1937255859375,297.1499938964844,293.1499938964844,0.4722597002983093,-8265.443359375,304.1576843261719,0.971104383468628,0.554134726524353,0.5263419151306152,293.1913452148437,297.1499938964844,293.1499938964844,0.019733041524887,-4325.02001953125,304.1542358398437,0.4313751459121704,0.0570715591311454,0.2754895389080047,291.1726379394531,291.1499938964844,258.9931640625,258.7055358886719,285.3999328613281,293.2820129394531,291.1727294921875,1.0,0.444756805896759,1.0,0.1500000059604644,0.9469966292381288,1.0,-2.1596336364746094,0.1306073516607284,2.02902626991272,-0.3661735653877258,0.0,0.0,0.4817928969860077,121.54122924804688,124.0,3.238534927368164,-12564.4541015625,1021.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7319030761719,306.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.748046875,18000.0,0.0,0.0,0.2835519313812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239823222160339,0.4239875078201294,-5.18370870850049e-06,0.0,0.0002877691586036,0.0,0.0,22.69039535522461,0.0,0.0,0.0,0.3447928130626678,4.0,0.0,1.0
377040,293.300537109375,297.1499938964844,293.1499938964844,0.1937021762132644,-3883.88916015625,304.1687316894531,0.7633576393127441,0.2702823579311371,0.2471148669719696,293.3300170898437,297.1499938964844,293.1499938964844,0.33917036652565,-6367.05859375,304.1773986816406,0.8830500245094299,0.4235716462135315,0.4048379361629486,293.2011108398437,297.1499938964844,293.1499938964844,0.4060703814029693,-5423.82080078125,304.1586303710937,0.9303009510040284,0.4914872646331787,0.3453626036643982,293.1937255859375,297.1499938964844,293.1499938964844,0.4722597002983093,-8265.443359375,304.1576843261719,0.971104383468628,0.554134726524353,0.5263419151306152,293.1913452148437,297.1499938964844,293.1499938964844,0.019733041524887,-4325.02001953125,304.1542358398437,0.4313751459121704,0.0570715591311454,0.2754895389080047,291.1726379394531,291.1499938964844,258.9931640625,258.7055358886719,285.3999328613281,293.2820129394531,291.1727294921875,1.0,0.444756805896759,1.0,0.1500000059604644,0.9469966292381288,1.0,-2.1596336364746094,0.1306073516607284,2.02902626991272,-0.3661735653877258,0.0,0.0,0.4817928969860077,121.54122924804688,124.0,3.238534927368164,-12564.4541015625,1021.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7319030761719,306.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.748046875,18000.0,0.0,0.0,0.2835519313812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239823222160339,0.4239875078201294,-5.18370870850049e-06,0.0,0.0002877691586036,0.0,0.0,22.69039535522461,0.0,0.0,0.0,0.3447928130626678,4.0,0.0,1.0
377100,293.3023986816406,297.1499938964844,293.1499938964844,0.1917510479688644,-3852.67626953125,304.1688842773437,0.7589048147201538,0.2680109441280365,0.2451519966125488,293.3340148925781,297.1499938964844,293.1499938964844,0.3361799120903015,-6322.63671875,304.1778564453125,0.8780457973480225,0.4205001592636108,0.4020415842533111,293.2026672363281,297.1499938964844,293.1499938964844,0.4051213562488556,-5413.81103515625,304.1587829589844,0.9261356592178344,0.4905300736427307,0.3447572290897369,293.19586181640625,297.1499938964844,293.1499938964844,0.4712761342525482,-8251.75,304.1580505371094,0.967508852481842,0.5531615614891052,0.525509238243103,293.19244384765625,297.1499938964844,293.1499938964844,0.0193114336580038,-4278.00244140625,304.1542358398437,0.4269458353519439,0.0563306286931037,0.2725233435630798,291.1739807128906,291.1499938964844,258.9954833984375,258.7064514160156,285.40069580078125,293.2847900390625,291.1740417480469,1.0,0.4446251392364502,1.0,0.1500000059604644,0.9466570019721984,1.0,-2.148627996444702,0.1294253319501876,2.019202709197998,-0.3649432361125946,0.0,0.0,0.4800599217414856,123.04061889648438,124.0,3.444931983947754,-12501.7978515625,1016.1654052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297668457031,306.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.595703125,18000.0,0.0,0.0,0.2824123203754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214430153369903,0.4214482009410858,-5.171656539459946e-06,0.0,0.0002866126014851,0.0,0.0,22.4755916595459,0.0,0.0,0.0,0.3440020382404327,4.0,0.0,1.0
377160,293.3041381835937,297.1499938964844,293.1499938964844,0.1898011416196823,-3821.418701171875,304.1689758300781,0.7545458078384399,0.265737771987915,0.2431866824626922,293.33795166015625,297.1499938964844,293.1499938964844,0.333160400390625,-6277.7060546875,304.17828369140625,0.8731063604354858,0.417396992444992,0.3992137610912323,293.2042236328125,297.1499938964844,293.1499938964844,0.4041598737239837,-5403.66748046875,304.158935546875,0.9220401644706726,0.4895611107349396,0.3441437482833862,293.19793701171875,297.1499938964844,293.1499938964844,0.4702746868133545,-8237.8271484375,304.1584167480469,0.9638687968254088,0.5521742105484009,0.5246639251708984,293.1935119628906,297.1499938964844,293.1499938964844,0.018891591578722,-4230.4033203125,304.1542358398437,0.4226844906806946,0.0555817149579525,0.2695198059082031,291.1753234863281,291.1499938964844,258.99932861328125,258.70867919921875,285.4017333984375,293.2875061035156,291.1753845214844,1.0,0.4444915652275085,1.0,0.1500000059604644,0.9463073015213012,1.0,-2.137511730194092,0.1282360106706619,2.0092759132385254,-0.3636954724788666,0.0,0.0,0.4782370328903198,124.54539489746094,127.0,3.58309292793274,-12437.9775390625,1010.5643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73028564453125,306.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.423828125,18000.0,0.0,0.0,0.2812472879886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187754690647125,0.4187806248664856,-5.159066859050654e-06,0.0,0.0002854302292689,0.0,0.0,22.251445770263672,0.0,0.0,0.0,0.34317347407341,4.0,0.0,1.0
377220,293.30731201171875,297.1499938964844,293.1499938964844,0.1859092116355896,-3758.830810546875,304.16912841796875,0.7461161017417908,0.2611882090568542,0.2392527163028717,293.34552001953125,297.1499938964844,293.1499938964844,0.3270424306392669,-6186.42529296875,304.1790466308594,0.863451361656189,0.4110998213291168,0.3934710025787353,293.2071533203125,297.1499938964844,293.1499938964844,0.4021998941898346,-5382.97802734375,304.1592102050781,0.9141449928283693,0.4875887036323547,0.3428928554058075,293.2018737792969,297.1499938964844,293.1499938964844,0.4682171046733856,-8209.259765625,304.1590270996094,0.9564912915229796,0.5501558184623718,0.5229328870773315,293.195556640625,297.1499938964844,293.1499938964844,0.0180603563785552,-4133.708984375,304.1542053222656,0.4146428406238556,0.0540636368095874,0.2634169459342956,291.17803955078125,291.1499938964844,259.01171875,258.7174072265625,285.404541015625,293.2926330566406,291.1781311035156,1.0,0.4442167580127716,1.0,0.1500000059604644,0.9456080198287964,1.0,-2.114978790283203,0.1258387714624405,1.9891401529312127,-0.3611504733562469,0.0,0.0,0.4743103682994842,127.56352996826172,130.0,3.765882015228272,-12306.888671875,999.1978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7393798828125,306.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.958984375,18000.0,0.0,0.0,0.2788194119930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130650758743286,0.4130702018737793,-5.132367277838057e-06,0.0,0.0002829662407748,0.0,0.0,21.776779174804688,0.0,0.0,0.0,0.3414057493209839,4.0,0.0,1.0
377280,293.30731201171875,297.1499938964844,293.1499938964844,0.1859092116355896,-3758.830810546875,304.16912841796875,0.7461161017417908,0.2611882090568542,0.2392527163028717,293.34552001953125,297.1499938964844,293.1499938964844,0.3270424306392669,-6186.42529296875,304.1790466308594,0.863451361656189,0.4110998213291168,0.3934710025787353,293.2071533203125,297.1499938964844,293.1499938964844,0.4021998941898346,-5382.97802734375,304.1592102050781,0.9141449928283693,0.4875887036323547,0.3428928554058075,293.2018737792969,297.1499938964844,293.1499938964844,0.4682171046733856,-8209.259765625,304.1590270996094,0.9564912915229796,0.5501558184623718,0.5229328870773315,293.195556640625,297.1499938964844,293.1499938964844,0.0180603563785552,-4133.708984375,304.1542053222656,0.4146428406238556,0.0540636368095874,0.2634169459342956,291.17803955078125,291.1499938964844,259.01171875,258.7174072265625,285.404541015625,293.2926330566406,291.1781311035156,1.0,0.4442167580127716,1.0,0.1500000059604644,0.9456080198287964,1.0,-2.114978790283203,0.1258387714624405,1.9891401529312127,-0.3611504733562469,0.0,0.0,0.4743103682994842,127.56352996826172,130.0,3.765882015228272,-12306.888671875,999.1978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7393798828125,306.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.958984375,18000.0,0.0,0.0,0.2788194119930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130650758743286,0.4130702018737793,-5.132367277838057e-06,0.0,0.0002829662407748,0.0,0.0,21.776779174804688,0.0,0.0,0.0,0.3414057493209839,4.0,0.0,1.0
377340,293.3100891113281,297.1499938964844,293.1499938964844,0.1820310801267624,-3696.19091796875,304.1692199707031,0.7380443811416626,0.2566353380680084,0.2353153526782989,293.35272216796875,297.1499938964844,293.1499938964844,0.3208291232585907,-6093.36865234375,304.1797180175781,0.8541172742843628,0.404685229063034,0.3876166343688965,293.2099609375,297.1499938964844,293.1499938964844,0.4001947939395904,-5361.79833984375,304.15948486328125,0.9067834615707396,0.4855719208717346,0.3416110575199127,293.20562744140625,297.1499938964844,293.1499938964844,0.4660916328430176,-8179.78515625,304.1595764160156,0.9490401148796082,0.5480793714523315,0.5211476683616638,293.19744873046875,297.1499938964844,293.1499938964844,0.0172447636723518,-4035.393798828125,304.1541442871094,0.4070889949798584,0.0525231435894966,0.25720876455307,291.1808166503906,291.1499938964844,259.03094482421875,258.7322692871094,285.4085693359375,293.2973937988281,291.1808776855469,1.0,0.4439307451248169,1.0,0.1500000059604644,0.9449086785316468,1.0,-2.092079401016236,0.1234215497970581,1.9686578512191768,-0.3585416376590729,0.0,0.0,0.4700145721435547,130.5861358642578,133.0,3.821826696395874,-12170.9814453125,987.6272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7585754394531,306.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.30078125,18000.0,0.0,0.0,0.2762332558631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068703949451446,0.4068754911422729,-5.1038068704656325e-06,0.0,0.0002803416282404,0.0,0.0,21.26978874206543,0.0,0.0,0.0,0.3394976556301117,4.0,0.0,1.0
377400,293.3100891113281,297.1499938964844,293.1499938964844,0.1820310801267624,-3696.19091796875,304.1692199707031,0.7380443811416626,0.2566353380680084,0.2353153526782989,293.35272216796875,297.1499938964844,293.1499938964844,0.3208291232585907,-6093.36865234375,304.1797180175781,0.8541172742843628,0.404685229063034,0.3876166343688965,293.2099609375,297.1499938964844,293.1499938964844,0.4001947939395904,-5361.79833984375,304.15948486328125,0.9067834615707396,0.4855719208717346,0.3416110575199127,293.20562744140625,297.1499938964844,293.1499938964844,0.4660916328430176,-8179.78515625,304.1595764160156,0.9490401148796082,0.5480793714523315,0.5211476683616638,293.19744873046875,297.1499938964844,293.1499938964844,0.0172447636723518,-4035.393798828125,304.1541442871094,0.4070889949798584,0.0525231435894966,0.25720876455307,291.1808166503906,291.1499938964844,259.03094482421875,258.7322692871094,285.4085693359375,293.2973937988281,291.1808776855469,1.0,0.4439307451248169,1.0,0.1500000059604644,0.9449086785316468,1.0,-2.092079401016236,0.1234215497970581,1.9686578512191768,-0.3585416376590729,0.0,0.0,0.4700145721435547,130.5861358642578,133.0,3.821826696395874,-12170.9814453125,987.6272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7585754394531,306.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.30078125,18000.0,0.0,0.0,0.2762332558631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068703949451446,0.4068754911422729,-5.1038068704656325e-06,0.0,0.0002803416282404,0.0,0.0,21.26978874206543,0.0,0.0,0.0,0.3394976556301117,4.0,0.0,1.0
377460,293.31256103515625,297.1499938964844,293.1499938964844,0.1781690567731857,-3633.52783203125,304.16925048828125,0.7302514314651489,0.252079576253891,0.231374904513359,293.3595886230469,297.1499938964844,293.1499938964844,0.3145269155502319,-5998.595703125,304.1802978515625,0.8451015949249268,0.3981539905071258,0.3816518187522888,293.212646484375,297.1499938964844,293.1499938964844,0.398148238658905,-5340.16455078125,304.15972900390625,0.9000707268714905,0.4835116863250732,0.340298980474472,293.2091979980469,297.1499938964844,293.1499938964844,0.4639036357402801,-8149.4599609375,304.1600341796875,0.9415801763534546,0.5459454655647278,0.51930832862854,293.19921875,297.1499938964844,293.1499938964844,0.0164482798427343,-3935.754150390625,304.15411376953125,0.3996207118034363,0.0509638972580432,0.2509127557277679,291.1835327148437,291.1499938964844,259.0575866699219,258.7537536621094,285.4139709472656,293.3018493652344,291.18359375,1.0,0.4436334371566772,1.0,0.1500000059604644,0.94419127702713,1.0,-2.0688371658325195,0.1209886223077774,1.9478486776351929,-0.3558691143989563,0.0,0.0,0.4653608798980713,133.60928344726562,136.0,3.783378124237061,-12030.033203125,975.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78680419921875,306.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.341796875,18000.0,0.0,0.0,0.2734615206718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002255201339721,0.4002306163311004,-5.073643023933983e-06,0.0,0.0002775286848191,0.0,0.0,20.73501777648925,0.0,0.0,0.0,0.3374614119529724,4.0,0.0,1.0
377520,293.31256103515625,297.1499938964844,293.1499938964844,0.1781690567731857,-3633.52783203125,304.16925048828125,0.7302514314651489,0.252079576253891,0.231374904513359,293.3595886230469,297.1499938964844,293.1499938964844,0.3145269155502319,-5998.595703125,304.1802978515625,0.8451015949249268,0.3981539905071258,0.3816518187522888,293.212646484375,297.1499938964844,293.1499938964844,0.398148238658905,-5340.16455078125,304.15972900390625,0.9000707268714905,0.4835116863250732,0.340298980474472,293.2091979980469,297.1499938964844,293.1499938964844,0.4639036357402801,-8149.4599609375,304.1600341796875,0.9415801763534546,0.5459454655647278,0.51930832862854,293.19921875,297.1499938964844,293.1499938964844,0.0164482798427343,-3935.754150390625,304.15411376953125,0.3996207118034363,0.0509638972580432,0.2509127557277679,291.1835327148437,291.1499938964844,259.0575866699219,258.7537536621094,285.4139709472656,293.3018493652344,291.18359375,1.0,0.4436334371566772,1.0,0.1500000059604644,0.94419127702713,1.0,-2.0688371658325195,0.1209886223077774,1.9478486776351929,-0.3558691143989563,0.0,0.0,0.4653608798980713,133.60928344726562,136.0,3.783378124237061,-12030.033203125,975.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78680419921875,306.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.341796875,18000.0,0.0,0.0,0.2734615206718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002255201339721,0.4002306163311004,-5.073643023933983e-06,0.0,0.0002775286848191,0.0,0.0,20.73501777648925,0.0,0.0,0.0,0.3374614119529724,4.0,0.0,1.0
377580,293.31475830078125,297.1499938964844,293.1499938964844,0.17432501912117,-3570.874267578125,304.16925048828125,0.7227679491043091,0.2475170642137527,0.2274237126111984,293.3662109375,297.1499938964844,293.1499938964844,0.3081447184085846,-5902.2177734375,304.18084716796875,0.8365705609321594,0.3915013074874878,0.3755677044391632,293.2152099609375,297.1499938964844,293.1499938964844,0.3960710763931274,-5318.19970703125,304.1599426269531,0.8938921689987183,0.4814043641090393,0.3389507830142975,293.212646484375,297.1499938964844,293.1499938964844,0.4616679549217224,-8118.49462890625,304.160400390625,0.9344611167907716,0.5437504649162292,0.5174070000648499,293.2008972167969,297.1499938964844,293.1499938964844,0.0157501101493835,-3847.344482421875,304.1453552246094,0.3925650417804718,0.050000000745058,0.2456439733505249,291.18572998046875,291.1499938964844,259.0922241210937,258.7824401855469,285.4203796386719,293.3060302734375,291.1856384277344,1.0,0.4433712065219879,1.0,0.1500000059604644,0.9434738159179688,1.0,-2.0465505123138428,0.1186771094799041,1.927873373031616,-0.3533295392990112,0.0,0.0,0.4604268968105316,136.48861694335938,139.0,2.5644423961639404,-11886.8681640625,964.6647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226013183594,306.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.677734375,18000.0,0.0,0.0,0.270486056804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931906819343567,0.3931957483291626,-5.042176326242043e-06,0.0,0.0002745089586824,0.0,0.0,20.178680419921875,0.0,0.0,0.0,0.3353174924850464,4.0,0.0,1.0
377640,293.31475830078125,297.1499938964844,293.1499938964844,0.17432501912117,-3570.874267578125,304.16925048828125,0.7227679491043091,0.2475170642137527,0.2274237126111984,293.3662109375,297.1499938964844,293.1499938964844,0.3081447184085846,-5902.2177734375,304.18084716796875,0.8365705609321594,0.3915013074874878,0.3755677044391632,293.2152099609375,297.1499938964844,293.1499938964844,0.3960710763931274,-5318.19970703125,304.1599426269531,0.8938921689987183,0.4814043641090393,0.3389507830142975,293.212646484375,297.1499938964844,293.1499938964844,0.4616679549217224,-8118.49462890625,304.160400390625,0.9344611167907716,0.5437504649162292,0.5174070000648499,293.2008972167969,297.1499938964844,293.1499938964844,0.0157501101493835,-3847.344482421875,304.1453552246094,0.3925650417804718,0.050000000745058,0.2456439733505249,291.18572998046875,291.1499938964844,259.0922241210937,258.7824401855469,285.4203796386719,293.3060302734375,291.1856384277344,1.0,0.4433712065219879,1.0,0.1500000059604644,0.9434738159179688,1.0,-2.0465505123138428,0.1186771094799041,1.927873373031616,-0.3533295392990112,0.0,0.0,0.4604268968105316,136.48861694335938,139.0,2.5644423961639404,-11886.8681640625,964.6647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226013183594,306.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.677734375,18000.0,0.0,0.0,0.270486056804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931906819343567,0.3931957483291626,-5.042176326242043e-06,0.0,0.0002745089586824,0.0,0.0,20.178680419921875,0.0,0.0,0.0,0.3353174924850464,4.0,0.0,1.0
377700,293.3157958984375,297.1499938964844,293.1499938964844,0.1724265664815902,-3539.86767578125,304.169189453125,0.7193600535392761,0.245224267244339,0.2254262268543243,293.3694763183594,297.1499938964844,293.1499938964844,0.3049639165401459,-5854.0859375,304.1809997558594,0.8327842354774475,0.388119488954544,0.3724611699581146,293.2164611816406,297.1499938964844,293.1499938964844,0.3950793147087097,-5307.7626953125,304.1599426269531,0.8913509845733643,0.480329155921936,0.3382504284381866,293.2143249511719,297.1499938964844,293.1499938964844,0.4606020152568817,-8103.81396484375,304.16046142578125,0.9315120577812196,0.5426258444786072,0.5164156556129456,293.2022399902344,297.1499938964844,293.1499938964844,0.0157298240810632,-3845.8681640625,304.13232421875,0.3913303315639496,0.050000000745058,0.2456900924444198,291.1844482421875,291.1499938964844,259.1127319335937,258.7996520996094,285.4251708984375,293.3082580566406,291.1841735839844,1.0,0.4433777630329132,1.0,0.1500000059604644,0.9431151151657104,1.0,-2.0384435653686523,0.1178430020809173,1.9206005334854128,-0.3523859977722168,0.0,0.0,0.4582507610321045,137.64955139160156,139.0,-0.5918346643447876,-11823.2626953125,961.0152587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8416748046875,306.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.294921875,18000.0,0.0,0.0,0.2689303755760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898314535617828,0.3898364901542663,-5.02660077472683e-06,0.0,0.0002729301340878,0.0,0.0,19.91399574279785,0.0,0.0,0.0,0.3342929482460022,4.0,0.0,1.0
377760,293.3168334960937,297.1499938964844,293.1499938964844,0.1705244779586792,-3508.716552734375,304.1691589355469,0.715846836566925,0.2429227828979492,0.2234231233596801,293.37274169921875,297.1499938964844,293.1499938964844,0.3017517626285553,-5805.3486328125,304.18121337890625,0.8289536237716675,0.3847010135650635,0.3693217039108276,293.2176818847656,297.1499938964844,293.1499938964844,0.3940758407115936,-5297.18310546875,304.15997314453125,0.8887723684310913,0.4792492389678955,0.3375457227230072,293.2159423828125,297.1499938964844,293.1499938964844,0.4595191776752472,-8088.87451171875,304.1605224609375,0.9285055994987488,0.5414929389953613,0.5154149532318115,293.2041015625,297.1499938964844,293.1499938964844,0.0157150831073522,-3845.885986328125,304.11773681640625,0.3902192413806915,0.050000000745058,0.2459545880556106,291.1832275390625,291.1499938964844,259.1354675292969,258.8188781738281,285.4309997558594,293.31060791015625,291.18310546875,1.0,0.4434475898742676,1.0,0.1500000059604644,0.942749798297882,1.0,-2.0305371284484863,0.1170319318771362,1.91350519657135,-0.3514440357685089,0.0,0.0,0.4561640918254852,138.86546325683594,142.0,-1.4410531520843506,-11764.041015625,957.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594665527344,306.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.677734375,18000.0,0.0,0.0,0.2673506140708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867984116077423,0.3868034183979034,-5.01233944305568e-06,0.0,0.0002713268622756,0.0,0.0,19.67595672607422,0.0,0.0,0.0,0.3333579003810882,4.0,0.0,1.0
377820,293.31890869140625,297.1499938964844,293.1499938964844,0.1666837483644485,-3445.536865234375,304.169189453125,0.7083098292350769,0.2382729798555374,0.2193873673677444,293.3792724609375,297.1499938964844,293.1499938964844,0.2951977252960205,-5705.4716796875,304.1817321777344,0.8210679888725281,0.3777332305908203,0.3629328310489654,293.2200012207031,297.1499938964844,293.1499938964844,0.3920033574104309,-5275.2646484375,304.1600952148437,0.8834730982780457,0.4770636558532715,0.3361265361309051,293.21905517578125,297.1499938964844,293.1499938964844,0.4572681188583374,-8057.72265625,304.1607666015625,0.922307312488556,0.5391921997070312,0.5133912563323975,293.2090148925781,297.1499938964844,293.1499938964844,0.0156751908361911,-3844.873046875,304.08465576171875,0.3878257572650909,0.050000000745058,0.2465207129716873,291.1824645996094,291.1499938964844,259.1878662109375,258.86358642578125,285.4447021484375,293.3157043457031,291.182373046875,1.0,0.4437122344970703,1.0,0.1500000059604644,0.94201922416687,1.0,-2.0145633220672607,0.1154005378484726,1.899162769317627,-0.3495247364044189,0.0,0.0,0.4518930613994598,141.47613525390625,145.0,-1.0950326919555664,-11642.8115234375,951.7396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88922119140625,306.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6171875,18000.0,0.0,0.0,0.2641522884368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808127045631408,0.3808176815509796,-4.985713076166576e-06,0.0,0.0002680809993762,0.0,0.0,19.215999603271484,0.0,0.0,0.0,0.3315361142158508,4.0,0.0,1.0
377880,293.31890869140625,297.1499938964844,293.1499938964844,0.1666837483644485,-3445.536865234375,304.169189453125,0.7083098292350769,0.2382729798555374,0.2193873673677444,293.3792724609375,297.1499938964844,293.1499938964844,0.2951977252960205,-5705.4716796875,304.1817321777344,0.8210679888725281,0.3777332305908203,0.3629328310489654,293.2200012207031,297.1499938964844,293.1499938964844,0.3920033574104309,-5275.2646484375,304.1600952148437,0.8834730982780457,0.4770636558532715,0.3361265361309051,293.21905517578125,297.1499938964844,293.1499938964844,0.4572681188583374,-8057.72265625,304.1607666015625,0.922307312488556,0.5391921997070312,0.5133912563323975,293.2090148925781,297.1499938964844,293.1499938964844,0.0156751908361911,-3844.873046875,304.08465576171875,0.3878257572650909,0.050000000745058,0.2465207129716873,291.1824645996094,291.1499938964844,259.1878662109375,258.86358642578125,285.4447021484375,293.3157043457031,291.182373046875,1.0,0.4437122344970703,1.0,0.1500000059604644,0.94201922416687,1.0,-2.0145633220672607,0.1154005378484726,1.899162769317627,-0.3495247364044189,0.0,0.0,0.4518930613994598,141.47613525390625,145.0,-1.0950326919555664,-11642.8115234375,951.7396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88922119140625,306.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6171875,18000.0,0.0,0.0,0.2641522884368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808127045631408,0.3808176815509796,-4.985713076166576e-06,0.0,0.0002680809993762,0.0,0.0,19.215999603271484,0.0,0.0,0.0,0.3315361142158508,4.0,0.0,1.0
377940,293.3210144042969,297.1499938964844,293.1499938964844,0.162806361913681,-3381.402587890625,304.16925048828125,0.700253427028656,0.2335646897554397,0.2153020203113556,293.3858642578125,297.1499938964844,293.1499938964844,0.2884937226772308,-5602.75244140625,304.1823425292969,0.8128139972686768,0.3705878257751465,0.3563814759254455,293.22222900390625,297.1499938964844,293.1499938964844,0.3898755013942718,-5252.70947265625,304.1602783203125,0.878089189529419,0.4748362898826599,0.3346838355064392,293.2220153808594,297.1499938964844,293.1499938964844,0.4549438059329986,-8025.49462890625,304.1610412597656,0.9160401225090028,0.5368390083312988,0.5113252997398376,293.2149963378906,297.1499938964844,293.1499938964844,0.0156243676319718,-3842.836669921875,304.0471496582031,0.3853484690189361,0.050000000745058,0.2471189498901367,291.1824035644531,291.1499938964844,259.25,258.9171142578125,285.4610595703125,293.3212890625,291.182373046875,1.0,0.4440815150737762,1.0,0.1500000059604644,0.9412886500358582,1.0,-1.9982945919036863,0.1137490943074226,1.8845454454422,-0.3475493788719177,0.0,0.0,0.4475855231285095,144.25515747070312,148.0,-0.215401753783226,-11517.1552734375,946.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120788574219,306.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.73828125,18000.0,0.0,0.0,0.2609180808067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748692274093628,0.3748741745948791,-4.960023034072947e-06,0.0,0.0002647986693773,0.0,0.0,18.76763153076172,0.0,0.0,0.0,0.3297526836395263,4.0,0.0,1.0
378000,293.3210144042969,297.1499938964844,293.1499938964844,0.162806361913681,-3381.402587890625,304.16925048828125,0.700253427028656,0.2335646897554397,0.2153020203113556,293.3858642578125,297.1499938964844,293.1499938964844,0.2884937226772308,-5602.75244140625,304.1823425292969,0.8128139972686768,0.3705878257751465,0.3563814759254455,293.22222900390625,297.1499938964844,293.1499938964844,0.3898755013942718,-5252.70947265625,304.1602783203125,0.878089189529419,0.4748362898826599,0.3346838355064392,293.2220153808594,297.1499938964844,293.1499938964844,0.4549438059329986,-8025.49462890625,304.1610412597656,0.9160401225090028,0.5368390083312988,0.5113252997398376,293.2149963378906,297.1499938964844,293.1499938964844,0.0156243676319718,-3842.836669921875,304.0471496582031,0.3853484690189361,0.050000000745058,0.2471189498901367,291.1824035644531,291.1499938964844,259.25,258.9171142578125,285.4610595703125,293.3212890625,291.182373046875,1.0,0.4440815150737762,1.0,0.1500000059604644,0.9412886500358582,1.0,-1.9982945919036863,0.1137490943074226,1.8845454454422,-0.3475493788719177,0.0,0.0,0.4475855231285095,144.25515747070312,148.0,-0.215401753783226,-11517.1552734375,946.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120788574219,306.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.73828125,18000.0,0.0,0.0,0.2609180808067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748692274093628,0.3748741745948791,-4.960023034072947e-06,0.0,0.0002647986693773,0.0,0.0,18.76763153076172,0.0,0.0,0.0,0.3297526836395263,4.0,0.0,1.0
378060,293.32232666015625,297.1499938964844,293.1499938964844,0.1589850336313247,-3317.891357421875,304.169189453125,0.6922128796577454,0.2289623618125915,0.2112599313259124,293.3916931152344,297.1499938964844,293.1499938964844,0.281743586063385,-5498.83056640625,304.18280029296875,0.8041132092475891,0.3634270429611206,0.3497601747512817,293.22369384765625,297.1499938964844,293.1499938964844,0.3877871632575989,-5230.59521484375,304.1603088378906,0.8728270530700684,0.4727087914943695,0.3332749605178833,293.2241516113281,297.1499938964844,293.1499938964844,0.4526476562023163,-7993.7060546875,304.16119384765625,0.9100199341773988,0.5345780849456787,0.5092967748641968,293.22076416015625,297.1499938964844,293.1499938964844,0.0155728459358215,-3840.722412109375,304.0083312988281,0.3828994035720825,0.050000000745058,0.2477288544178009,291.1824645996094,291.1499938964844,259.3175354003906,258.9750366210937,285.4784240722656,293.326416015625,291.182373046875,1.0,0.4445203244686126,1.0,0.1500000059604644,0.9405624866485596,1.0,-1.982093095779419,0.1121151968836784,1.8699778318405151,-0.3455707728862762,0.0,0.0,0.4432385861873626,147.1023406982422,151.0,-0.2385765165090561,-11388.2763671875,940.6873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92926025390625,306.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0859375,18000.0,0.0,0.0,0.2576611638069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689149618148803,0.3689198791980743,-4.9348186621500645e-06,0.0,0.0002614933182485,0.0,0.0,18.325899124145508,0.0,0.0,0.0,0.3279895484447479,4.0,0.0,1.0
