time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378120,293.32232666015625,297.1499938964844,293.1499938964844,0.1589850336313247,-3317.891357421875,304.169189453125,0.6922128796577454,0.2289623618125915,0.2112599313259124,293.3916931152344,297.1499938964844,293.1499938964844,0.281743586063385,-5498.83056640625,304.18280029296875,0.8041132092475891,0.3634270429611206,0.3497601747512817,293.22369384765625,297.1499938964844,293.1499938964844,0.3877871632575989,-5230.59521484375,304.1603088378906,0.8728270530700684,0.4727087914943695,0.3332749605178833,293.2241516113281,297.1499938964844,293.1499938964844,0.4526476562023163,-7993.7060546875,304.16119384765625,0.9100199341773988,0.5345780849456787,0.5092967748641968,293.22076416015625,297.1499938964844,293.1499938964844,0.0155728459358215,-3840.722412109375,304.0083312988281,0.3828994035720825,0.050000000745058,0.2477288544178009,291.1824645996094,291.1499938964844,259.3175354003906,258.9750366210937,285.4784240722656,293.326416015625,291.182373046875,1.0,0.4445203244686126,1.0,0.1500000059604644,0.9405624866485596,1.0,-1.982093095779419,0.1121151968836784,1.8699778318405151,-0.3455707728862762,0.0,0.0,0.4432385861873626,147.1023406982422,151.0,-0.2385765165090561,-11388.2763671875,940.6873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92926025390625,306.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0859375,18000.0,0.0,0.0,0.2576611638069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689149618148803,0.3689198791980743,-4.9348186621500645e-06,0.0,0.0002614933182485,0.0,0.0,18.325899124145508,0.0,0.0,0.0,0.3279895484447479,4.0,0.0,1.0
378180,293.3227233886719,297.1499938964844,293.1499938964844,0.1553338021039962,-3256.957763671875,304.1688842773437,0.6844322681427002,0.224515900015831,0.2073709815740585,293.39654541015625,297.1499938964844,293.1499938964844,0.2750960290431976,-5396.05810546875,304.18292236328125,0.7953152060508728,0.3563167154788971,0.3431960046291351,293.2243347167969,297.1499938964844,293.1499938964844,0.385868638753891,-5210.36181640625,304.1600646972656,0.8678374886512756,0.4707098007202148,0.331969290971756,293.22540283203125,297.1499938964844,293.1499938964844,0.4505253732204437,-7964.4697265625,304.1609802246094,0.9044968485832214,0.5324466824531555,0.5074068903923035,293.2255249023437,297.1499938964844,293.1499938964844,0.0155251631513237,-3839.04443359375,303.9703674316406,0.3805326521396637,0.050000000745058,0.2483367621898651,291.1816101074219,291.1499938964844,259.3857116699219,259.0326232910156,285.495361328125,293.3306579589844,291.1814880371094,1.0,0.4450313746929168,1.0,0.1500000059604644,0.939836323261261,1.0,-1.966432213783264,0.1105465739965438,1.8558857440948489,-0.3436421453952789,0.0,0.0,0.4390808939933777,149.9563751220703,154.0,-0.9812424778938292,-11262.14453125,935.8614501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.940673828125,306.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.2544046342372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632256686687469,0.3632305860519409,-4.910776624456048e-06,0.0,0.0002581883454695,0.0,0.0,17.90916633605957,0.0,0.0,0.0,0.326319009065628,4.0,0.0,1.0
378240,293.3227233886719,297.1499938964844,293.1499938964844,0.1553338021039962,-3256.957763671875,304.1688842773437,0.6844322681427002,0.224515900015831,0.2073709815740585,293.39654541015625,297.1499938964844,293.1499938964844,0.2750960290431976,-5396.05810546875,304.18292236328125,0.7953152060508728,0.3563167154788971,0.3431960046291351,293.2243347167969,297.1499938964844,293.1499938964844,0.385868638753891,-5210.36181640625,304.1600646972656,0.8678374886512756,0.4707098007202148,0.331969290971756,293.22540283203125,297.1499938964844,293.1499938964844,0.4505253732204437,-7964.4697265625,304.1609802246094,0.9044968485832214,0.5324466824531555,0.5074068903923035,293.2255249023437,297.1499938964844,293.1499938964844,0.0155251631513237,-3839.04443359375,303.9703674316406,0.3805326521396637,0.050000000745058,0.2483367621898651,291.1816101074219,291.1499938964844,259.3857116699219,259.0326232910156,285.495361328125,293.3306579589844,291.1814880371094,1.0,0.4450313746929168,1.0,0.1500000059604644,0.939836323261261,1.0,-1.966432213783264,0.1105465739965438,1.8558857440948489,-0.3436421453952789,0.0,0.0,0.4390808939933777,149.9563751220703,154.0,-0.9812424778938292,-11262.14453125,935.8614501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.940673828125,306.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.2544046342372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632256686687469,0.3632305860519409,-4.910776624456048e-06,0.0,0.0002581883454695,0.0,0.0,17.90916633605957,0.0,0.0,0.0,0.326319009065628,4.0,0.0,1.0
378300,293.32275390625,297.1499938964844,293.1499938964844,0.1535469442605972,-3227.028076171875,304.168701171875,0.6806103587150574,0.2223238795995712,0.2054601311683654,293.3987731933594,297.1499938964844,293.1499938964844,0.2717843651771545,-5344.66259765625,304.1829528808594,0.7909339070320129,0.3527541160583496,0.3399129211902618,293.2245483398437,297.1499938964844,293.1499938964844,0.3849360644817352,-5200.52392578125,304.1599426269531,0.8654078245162964,0.4697259664535522,0.3313328623771667,293.2258605957031,297.1499938964844,293.1499938964844,0.4494922757148742,-7950.240234375,304.1608581542969,0.9019022583961488,0.5313974618911743,0.5064849853515625,293.2276306152344,297.1499938964844,293.1499938964844,0.01550202537328,-3838.271728515625,303.9515380859375,0.3793697655200958,0.050000000745058,0.2486424148082733,291.1810913085937,291.1499938964844,259.4200134277344,259.061279296875,285.5037841796875,293.33258056640625,291.18096923828125,1.0,0.4453085660934448,1.0,0.1500000059604644,0.9394732117652892,1.0,-1.9586907625198364,0.1097750067710876,1.848915696144104,-0.3426832556724548,0.0,0.0,0.4370597004890442,151.39620971679688,154.0,-1.1892961263656616,-11200.0068359375,933.5774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94390869140625,306.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.44140625,18000.0,0.0,0.0,0.2527872920036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604946732521057,0.3604995608329773,-4.899375198874623e-06,0.0,0.0002565469767432,0.0,0.0,17.71137237548828,0.0,0.0,0.0,0.3255232870578766,4.0,0.0,1.0
378360,293.3226928710937,297.1499938964844,293.1499938964844,0.1517792493104934,-3197.344482421875,304.16851806640625,0.6768301725387573,0.2201479226350784,0.2035647928714752,293.4009094238281,297.1499938964844,293.1499938964844,0.2684730291366577,-5293.130859375,304.1829833984375,0.7865626215934753,0.3491808772087097,0.3366211652755737,293.2247314453125,297.1499938964844,293.1499938964844,0.3840112090110779,-5190.7587890625,304.1598205566406,0.8630127310752869,0.4687456786632538,0.3307003378868103,293.226318359375,297.1499938964844,293.1499938964844,0.4484672844409942,-7936.11083984375,304.1607666015625,0.8993515968322754,0.5303516387939453,0.5055685043334961,293.2296142578125,297.1499938964844,293.1499938964844,0.015479159541428,-3837.5224609375,303.9327697753906,0.3782188594341278,0.050000000745058,0.2489496320486068,291.1805725097656,291.1499938964844,259.4544677734375,259.0898742675781,285.5121459960937,293.3344116210937,291.1804504394531,1.0,0.445596843957901,1.0,0.1500000059604644,0.939105212688446,1.0,-1.9509705305099487,0.1090081855654716,1.8419623374938965,-0.3417240381240845,0.0,0.0,0.4350757896900177,152.8457489013672,157.0,-1.3199071884155271,-11138.28515625,931.3474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454345703125,306.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.271484375,18000.0,0.0,0.0,0.2511823177337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578309416770935,0.3578358292579651,-4.888356215815293e-06,0.0,0.000254918122664,0.0,0.0,17.51988983154297,0.0,0.0,0.0,0.3247517347335815,4.0,0.0,1.0
378420,293.3223571777344,297.1499938964844,293.1499938964844,0.1482951939105987,-3138.611572265625,304.16815185546875,0.669408917427063,0.2158397585153579,0.1998154371976852,293.4049987792969,297.1499938964844,293.1499938964844,0.2618415355682373,-5189.4892578125,304.1830444335937,0.777866780757904,0.3419947922229767,0.3300029635429382,293.2250366210937,297.1499938964844,293.1499938964844,0.3821715116500854,-5171.30029296875,304.1596069335937,0.8583225607872009,0.4667886793613434,0.3294401168823242,293.2270812988281,297.1499938964844,293.1499938964844,0.4464261531829834,-7907.927734375,304.1605834960937,0.894321620464325,0.5282618403434753,0.5037408471107483,293.2331848144531,297.1499938964844,293.1499938964844,0.0154334865510463,-3836.0048828125,303.8951416015625,0.3759549558162689,0.050000000745058,0.2495681047439575,291.1795654296875,291.1499938964844,259.5238037109375,259.1468200683594,285.5287780761719,293.3378295898437,291.179443359375,1.0,0.446198970079422,1.0,0.1500000059604644,0.9383692741394044,1.0,-1.9355552196502688,0.1074846386909484,1.8280705213546755,-0.3398009836673736,0.0,0.0,0.431207001209259,155.76988220214844,160.0,-1.3651316165924072,-11015.9384765625,926.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94354248046875,306.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1328125,18000.0,0.0,0.0,0.2480218559503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526934087276459,0.352698266506195,-4.867396910412936e-06,0.0,0.0002517106477171,0.0,0.0,17.154573440551758,0.0,0.0,0.0,0.3232761919498443,4.0,0.0,1.0
378480,293.3223571777344,297.1499938964844,293.1499938964844,0.1482951939105987,-3138.611572265625,304.16815185546875,0.669408917427063,0.2158397585153579,0.1998154371976852,293.4049987792969,297.1499938964844,293.1499938964844,0.2618415355682373,-5189.4892578125,304.1830444335937,0.777866780757904,0.3419947922229767,0.3300029635429382,293.2250366210937,297.1499938964844,293.1499938964844,0.3821715116500854,-5171.30029296875,304.1596069335937,0.8583225607872009,0.4667886793613434,0.3294401168823242,293.2270812988281,297.1499938964844,293.1499938964844,0.4464261531829834,-7907.927734375,304.1605834960937,0.894321620464325,0.5282618403434753,0.5037408471107483,293.2331848144531,297.1499938964844,293.1499938964844,0.0154334865510463,-3836.0048828125,303.8951416015625,0.3759549558162689,0.050000000745058,0.2495681047439575,291.1795654296875,291.1499938964844,259.5238037109375,259.1468200683594,285.5287780761719,293.3378295898437,291.179443359375,1.0,0.446198970079422,1.0,0.1500000059604644,0.9383692741394044,1.0,-1.9355552196502688,0.1074846386909484,1.8280705213546755,-0.3398009836673736,0.0,0.0,0.431207001209259,155.76988220214844,160.0,-1.3651316165924072,-11015.9384765625,926.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94354248046875,306.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1328125,18000.0,0.0,0.0,0.2480218559503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526934087276459,0.352698266506195,-4.867396910412936e-06,0.0,0.0002517106477171,0.0,0.0,17.154573440551758,0.0,0.0,0.0,0.3232761919498443,4.0,0.0,1.0
378540,293.3218078613281,297.1499938964844,293.1499938964844,0.1448732912540435,-3080.623779296875,304.1678161621094,0.6621991991996765,0.2115858197212219,0.1961157023906707,293.4088439941406,297.1499938964844,293.1499938964844,0.2551927268505096,-5084.96728515625,304.18310546875,0.7692697048187256,0.3347527384757995,0.3233329355716705,293.2253112792969,297.1499938964844,293.1499938964844,0.3803355693817138,-5151.837890625,304.15948486328125,0.8537672162055969,0.4648324847221374,0.3281816840171814,293.2277526855469,297.1499938964844,293.1499938964844,0.4443852007389068,-7879.6826171875,304.16046142578125,0.8893932700157166,0.5261690616607666,0.5019124150276184,293.2364196777344,297.1499938964844,293.1499938964844,0.0153870852664113,-3834.3662109375,303.8572692871094,0.3737458288669586,0.050000000745058,0.2501905858516693,291.1786804199219,291.1499938964844,259.5936889648437,259.2035217285156,285.5453491210937,293.3410339355469,291.1785583496094,1.0,0.4468250572681427,1.0,0.1500000059604644,0.9376332759857178,1.0,-1.920143485069275,0.1059716492891311,1.81417179107666,-0.3378690779209137,0.0,0.0,0.4274455904960632,158.71908569335938,163.0,-1.2375725507736206,-10894.7568359375,922.7374267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935791015625,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.298828125,18000.0,0.0,0.0,0.2449400275945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477708399295807,0.3477756679058075,-4.847691343456972e-06,0.0,0.0002485829754732,0.0,0.0,16.809465408325195,0.0,0.0,0.0,0.3218783140182495,4.0,0.0,1.0
378600,293.3218078613281,297.1499938964844,293.1499938964844,0.1448732912540435,-3080.623779296875,304.1678161621094,0.6621991991996765,0.2115858197212219,0.1961157023906707,293.4088439941406,297.1499938964844,293.1499938964844,0.2551927268505096,-5084.96728515625,304.18310546875,0.7692697048187256,0.3347527384757995,0.3233329355716705,293.2253112792969,297.1499938964844,293.1499938964844,0.3803355693817138,-5151.837890625,304.15948486328125,0.8537672162055969,0.4648324847221374,0.3281816840171814,293.2277526855469,297.1499938964844,293.1499938964844,0.4443852007389068,-7879.6826171875,304.16046142578125,0.8893932700157166,0.5261690616607666,0.5019124150276184,293.2364196777344,297.1499938964844,293.1499938964844,0.0153870852664113,-3834.3662109375,303.8572692871094,0.3737458288669586,0.050000000745058,0.2501905858516693,291.1786804199219,291.1499938964844,259.5936889648437,259.2035217285156,285.5453491210937,293.3410339355469,291.1785583496094,1.0,0.4468250572681427,1.0,0.1500000059604644,0.9376332759857178,1.0,-1.920143485069275,0.1059716492891311,1.81417179107666,-0.3378690779209137,0.0,0.0,0.4274455904960632,158.71908569335938,163.0,-1.2375725507736206,-10894.7568359375,922.7374267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935791015625,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.298828125,18000.0,0.0,0.0,0.2449400275945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477708399295807,0.3477756679058075,-4.847691343456972e-06,0.0,0.0002485829754732,0.0,0.0,16.809465408325195,0.0,0.0,0.0,0.3218783140182495,4.0,0.0,1.0
378660,293.3211364746094,297.1499938964844,293.1499938964844,0.1415061950683593,-3023.26220703125,304.16748046875,0.6552211046218872,0.2073686718940735,0.1924581229686737,293.41259765625,297.1499938964844,293.1499938964844,0.2485185265541076,-4979.41064453125,304.1831970214844,0.760804295539856,0.3274340629577636,0.316601425409317,293.2255554199219,297.1499938964844,293.1499938964844,0.3784988522529602,-5132.32666015625,304.15936279296875,0.8493456244468689,0.4628746211528778,0.3269231021404266,293.2283935546875,297.1499938964844,293.1499938964844,0.4423387050628662,-7851.3017578125,304.1603698730469,0.8845726251602173,0.5240703225135803,0.500079870223999,293.23944091796875,297.1499938964844,293.1499938964844,0.0153393391519784,-3832.53564453125,303.8189697265625,0.3715939223766327,0.050000000745058,0.2508160173892975,291.1779479980469,291.1499938964844,259.6640930175781,259.2599792480469,285.561767578125,293.34393310546875,291.1778564453125,1.0,0.4474664628505707,1.0,0.1500000059604644,0.9368882775306702,1.0,-1.9047071933746336,0.1044667288661003,1.800240397453308,-0.33592489361763,0.0,0.0,0.4237678349018097,161.68698120117188,151.0,-1.0507605075836182,-10774.6123046875,918.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,306.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.759765625,18000.0,0.0,0.0,0.2419477254152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343025654554367,0.3430304825305938,-4.82904806631268e-06,0.0,0.0002455461944919,0.0,0.0,16.481294631958008,0.0,0.0,0.0,0.3205457329750061,4.0,0.0,1.0
378720,293.3211364746094,297.1499938964844,293.1499938964844,0.1415061950683593,-3023.26220703125,304.16748046875,0.6552211046218872,0.2073686718940735,0.1924581229686737,293.41259765625,297.1499938964844,293.1499938964844,0.2485185265541076,-4979.41064453125,304.1831970214844,0.760804295539856,0.3274340629577636,0.316601425409317,293.2255554199219,297.1499938964844,293.1499938964844,0.3784988522529602,-5132.32666015625,304.15936279296875,0.8493456244468689,0.4628746211528778,0.3269231021404266,293.2283935546875,297.1499938964844,293.1499938964844,0.4423387050628662,-7851.3017578125,304.1603698730469,0.8845726251602173,0.5240703225135803,0.500079870223999,293.23944091796875,297.1499938964844,293.1499938964844,0.0153393391519784,-3832.53564453125,303.8189697265625,0.3715939223766327,0.050000000745058,0.2508160173892975,291.1779479980469,291.1499938964844,259.6640930175781,259.2599792480469,285.561767578125,293.34393310546875,291.1778564453125,1.0,0.4474664628505707,1.0,0.1500000059604644,0.9368882775306702,1.0,-1.9047071933746336,0.1044667288661003,1.800240397453308,-0.33592489361763,0.0,0.0,0.4237678349018097,161.68698120117188,151.0,-1.0507605075836182,-10774.6123046875,918.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,306.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.759765625,18000.0,0.0,0.0,0.2419477254152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343025654554367,0.3430304825305938,-4.82904806631268e-06,0.0,0.0002455461944919,0.0,0.0,16.481294631958008,0.0,0.0,0.0,0.3205457329750061,4.0,0.0,1.0
378780,293.3208923339844,297.1499938964844,293.1499938964844,0.1379236727952957,-2961.7783203125,304.1676330566406,0.6523865461349487,0.2030817866325378,0.1885536909103393,293.4170227050781,297.1499938964844,293.1499938964844,0.2414855808019638,-4867.26318359375,304.1838684082031,0.7570264935493469,0.3198853731155395,0.3094743192195892,293.22564697265625,297.1499938964844,293.1499938964844,0.3764192759990692,-5110.0302734375,304.15972900390625,0.8502423763275146,0.4609412550926208,0.3255148530006408,293.2288818359375,297.1499938964844,293.1499938964844,0.4400316476821899,-7818.9912109375,304.1607666015625,0.8856328725814819,0.5219876170158386,0.4980384707450866,293.2420959472656,297.1499938964844,293.1499938964844,0.0151789598166942,-3814.814697265625,303.7808532714844,0.3729308545589447,0.050000000745058,0.2504267692565918,291.1787414550781,291.1499938964844,259.7350158691406,259.3162536621094,285.5775756835937,293.34625244140625,291.17877197265625,1.0,0.4432666599750519,1.0,0.1500000059604644,0.9361432790756226,1.0,-1.8868528604507449,0.1027366071939468,1.784116268157959,-0.3336619436740875,0.0,0.0,0.4199174344539642,159.18470764160156,139.0,0.9499053955078124,-10648.900390625,894.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075927734375,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.97265625,18000.0,0.0,0.0,0.2390417456626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382758498191833,0.3382806479930877,-4.811077360500349e-06,0.0,0.0002425969869364,0.0,0.0,16.15821075439453,0.0,0.0,0.0,0.3192293345928192,4.0,0.0,1.0
378840,293.3208923339844,297.1499938964844,293.1499938964844,0.1379236727952957,-2961.7783203125,304.1676330566406,0.6523865461349487,0.2030817866325378,0.1885536909103393,293.4170227050781,297.1499938964844,293.1499938964844,0.2414855808019638,-4867.26318359375,304.1838684082031,0.7570264935493469,0.3198853731155395,0.3094743192195892,293.22564697265625,297.1499938964844,293.1499938964844,0.3764192759990692,-5110.0302734375,304.15972900390625,0.8502423763275146,0.4609412550926208,0.3255148530006408,293.2288818359375,297.1499938964844,293.1499938964844,0.4400316476821899,-7818.9912109375,304.1607666015625,0.8856328725814819,0.5219876170158386,0.4980384707450866,293.2420959472656,297.1499938964844,293.1499938964844,0.0151789598166942,-3814.814697265625,303.7808532714844,0.3729308545589447,0.050000000745058,0.2504267692565918,291.1787414550781,291.1499938964844,259.7350158691406,259.3162536621094,285.5775756835937,293.34625244140625,291.17877197265625,1.0,0.4432666599750519,1.0,0.1500000059604644,0.9361432790756226,1.0,-1.8868528604507449,0.1027366071939468,1.784116268157959,-0.3336619436740875,0.0,0.0,0.4199174344539642,159.18470764160156,139.0,0.9499053955078124,-10648.900390625,894.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075927734375,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.97265625,18000.0,0.0,0.0,0.2390417456626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382758498191833,0.3382806479930877,-4.811077360500349e-06,0.0,0.0002425969869364,0.0,0.0,16.15821075439453,0.0,0.0,0.0,0.3192293345928192,4.0,0.0,1.0
378900,293.3207092285156,297.1499938964844,293.1499938964844,0.1360835283994674,-2930.04833984375,304.16778564453125,0.6520896553993225,0.2009575963020324,0.1865439116954803,293.4192810058594,297.1499938964844,293.1499938964844,0.2378560602664947,-4809.0693359375,304.184326171875,0.7563742995262146,0.3160610496997833,0.3057838082313537,293.2255554199219,297.1499938964844,293.1499938964844,0.3753267526626587,-5098.29296875,304.1599426269531,0.8521955609321594,0.4599997997283935,0.3247829675674438,293.2289733886719,297.1499938964844,293.1499938964844,0.4388169050216675,-7801.94140625,304.1610107421875,0.8878234028816223,0.5209662318229675,0.4969754517078399,293.24322509765625,297.1499938964844,293.1499938964844,0.0150697790086269,-3801.699462890625,303.76202392578125,0.3745844066143036,0.050000000745058,0.2499548345804214,291.1795959472656,291.1499938964844,259.7706604003906,259.34429931640625,285.5852355957031,293.3475341796875,291.1796264648437,1.0,0.4400584995746612,1.0,0.1500000059604644,0.9357707500457764,1.0,-1.8772861957550049,0.1018151938915252,1.7754709720611572,-0.3324595391750335,0.0,0.0,0.4178589582443237,156.43946838378906,139.0,1.5566970109939575,-10582.4833984375,877.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90008544921875,306.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.93359375,18000.0,0.0,0.0,0.237609252333641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335747629404068,0.3357524275779724,-4.801822797162458e-06,0.0,0.0002411431778455,0.0,0.0,15.98849868774414,0.0,0.0,0.0,0.3185391426086426,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1342498362064361,-2898.344482421875,304.1678771972656,0.6523604393005371,0.1988686025142669,0.1845355778932571,293.42138671875,297.1499938964844,293.1499938964844,0.2342010587453842,-4750.2802734375,304.1847229003906,0.7563243508338928,0.3122327327728271,0.3020551204681396,293.22540283203125,297.1499938964844,293.1499938964844,0.3742241859436035,-5086.44921875,304.1601257324219,0.8549088835716248,0.4590757489204407,0.3240438103675842,293.22900390625,297.1499938964844,293.1499938964844,0.4375885128974914,-7784.7021484375,304.1612548828125,0.8908413052558899,0.5199593901634216,0.4958995878696441,293.24420166015625,297.1499938964844,293.1499938964844,0.0149490199983119,-3786.793212890625,303.743408203125,0.3767284154891968,0.050000000745058,0.2493588775396347,291.1803894042969,291.1499938964844,259.8064270019531,259.3723449707031,285.5927124023437,293.3487243652344,291.180419921875,1.0,0.4363050162792206,1.0,0.1500000059604644,0.9353910088539124,1.0,-1.8675024509429927,0.1008771657943725,1.7666252851486206,-0.3312298655509949,0.0,0.0,0.4157516658306122,153.02833557128906,127.0,1.8849999904632568,-10515.142578125,858.0625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934631347656,306.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.556640625,18000.0,0.0,0.0,0.2361821383237838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333166241645813,0.3331710398197174,-4.792377694684546e-06,0.0,0.0002396948402747,0.0,0.0,15.816150665283203,0.0,0.0,0.0,0.3178373873233795,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1306394338607788,-2835.672607421875,304.1679382324219,0.6543564200401306,0.1948057115077972,0.1805659979581833,293.4251708984375,297.1499938964844,293.1499938964844,0.2268735915422439,-4631.85546875,304.18536376953125,0.757726788520813,0.3045897483825683,0.294545441865921,293.224853515625,297.1499938964844,293.1499938964844,0.372008204460144,-5062.65087890625,304.16046142578125,0.8623127937316895,0.4572754800319671,0.3225581347942352,293.2288818359375,297.1499938964844,293.1499938964844,0.4351118803024292,-7749.9619140625,304.16162109375,0.8989766240119934,0.517986536026001,0.4937307834625244,293.2457275390625,297.1499938964844,293.1499938964844,0.0146851511672139,-3753.223388671875,303.70684814453125,0.3822599649429321,0.050000000745058,0.2478988021612167,291.1819152832031,291.1499938964844,259.8782653808594,259.4283142089844,285.607177734375,293.3507080078125,291.18194580078125,1.0,0.4275660812854767,1.0,0.1500000059604644,0.9346315264701844,1.0,-1.847577214241028,0.0989800840616226,1.7485971450805664,-0.3287215232849121,0.0,0.0,0.4113886058330536,144.7704315185547,115.0,2.009657382965088,-10378.8115234375,815.1150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8835754394531,306.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.40234375,18000.0,0.0,0.0,0.2333286106586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278668820858001,0.3278716504573822,-4.773156888404628e-06,0.0,0.000236798878177,0.0,0.0,15.465733528137209,0.0,0.0,0.0,0.3164077997207641,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1306394338607788,-2835.672607421875,304.1679382324219,0.6543564200401306,0.1948057115077972,0.1805659979581833,293.4251708984375,297.1499938964844,293.1499938964844,0.2268735915422439,-4631.85546875,304.18536376953125,0.757726788520813,0.3045897483825683,0.294545441865921,293.224853515625,297.1499938964844,293.1499938964844,0.372008204460144,-5062.65087890625,304.16046142578125,0.8623127937316895,0.4572754800319671,0.3225581347942352,293.2288818359375,297.1499938964844,293.1499938964844,0.4351118803024292,-7749.9619140625,304.16162109375,0.8989766240119934,0.517986536026001,0.4937307834625244,293.2457275390625,297.1499938964844,293.1499938964844,0.0146851511672139,-3753.223388671875,303.70684814453125,0.3822599649429321,0.050000000745058,0.2478988021612167,291.1819152832031,291.1499938964844,259.8782653808594,259.4283142089844,285.607177734375,293.3507080078125,291.18194580078125,1.0,0.4275660812854767,1.0,0.1500000059604644,0.9346315264701844,1.0,-1.847577214241028,0.0989800840616226,1.7485971450805664,-0.3287215232849121,0.0,0.0,0.4113886058330536,144.7704315185547,115.0,2.009657382965088,-10378.8115234375,815.1150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8835754394531,306.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.40234375,18000.0,0.0,0.0,0.2333286106586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278668820858001,0.3278716504573822,-4.773156888404628e-06,0.0,0.000236798878177,0.0,0.0,15.465733528137209,0.0,0.0,0.0,0.3164077997207641,4.0,0.0,1.0
379140,293.3172607421875,297.1499938964844,293.1499938964844,0.1271288692951202,-2774.4072265625,304.1678161621094,0.6580560207366943,0.1908902376890182,0.1766831278800964,293.4283447265625,297.1499938964844,293.1499938964844,0.2195713967084884,-4513.06494140625,304.18572998046875,0.7608351707458496,0.2969752252101898,0.2870098054409027,293.22412109375,297.1499938964844,293.1499938964844,0.3698034286499023,-5038.98583984375,304.16064453125,0.8720971941947937,0.4555298984050751,0.3210756182670593,293.228515625,297.1499938964844,293.1499938964844,0.4326387643814087,-7715.2978515625,304.161865234375,0.9098047614097596,0.516061544418335,0.4915590584278106,293.24676513671875,297.1499938964844,293.1499938964844,0.0144058419391512,-3716.578125,303.67108154296875,0.3892182409763336,0.050000000745058,0.2462034076452255,291.1831359863281,291.1499938964844,259.9505615234375,259.48419189453125,285.6210632324219,293.3521728515625,291.1831359863281,1.0,0.4176428914070129,1.0,0.1500000059604644,0.9338721036911012,1.0,-1.827442646026612,0.0970814377069473,1.7303612232208252,-0.3261779248714447,0.0,0.0,0.4068861305713653,135.25730895996094,103.0,1.7186057567596436,-10241.888671875,768.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,306.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.2304569631814956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224515616893768,0.3224563300609588,-4.753750999952899e-06,0.0,0.0002338845079066,0.0,0.0,15.11231803894043,0.0,0.0,0.0,0.3149631023406982,4.0,0.0,1.0
379200,293.3172607421875,297.1499938964844,293.1499938964844,0.1271288692951202,-2774.4072265625,304.1678161621094,0.6580560207366943,0.1908902376890182,0.1766831278800964,293.4283447265625,297.1499938964844,293.1499938964844,0.2195713967084884,-4513.06494140625,304.18572998046875,0.7608351707458496,0.2969752252101898,0.2870098054409027,293.22412109375,297.1499938964844,293.1499938964844,0.3698034286499023,-5038.98583984375,304.16064453125,0.8720971941947937,0.4555298984050751,0.3210756182670593,293.228515625,297.1499938964844,293.1499938964844,0.4326387643814087,-7715.2978515625,304.161865234375,0.9098047614097596,0.516061544418335,0.4915590584278106,293.24676513671875,297.1499938964844,293.1499938964844,0.0144058419391512,-3716.578125,303.67108154296875,0.3892182409763336,0.050000000745058,0.2462034076452255,291.1831359863281,291.1499938964844,259.9505615234375,259.48419189453125,285.6210632324219,293.3521728515625,291.1831359863281,1.0,0.4176428914070129,1.0,0.1500000059604644,0.9338721036911012,1.0,-1.827442646026612,0.0970814377069473,1.7303612232208252,-0.3261779248714447,0.0,0.0,0.4068861305713653,135.25730895996094,103.0,1.7186057567596436,-10241.888671875,768.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,306.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.2304569631814956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224515616893768,0.3224563300609588,-4.753750999952899e-06,0.0,0.0002338845079066,0.0,0.0,15.11231803894043,0.0,0.0,0.0,0.3149631023406982,4.0,0.0,1.0
379260,293.31500244140625,297.1499938964844,293.1499938964844,0.1237261965870857,-2714.698974609375,304.16754150390625,0.6633790731430054,0.1871102601289749,0.1728963404893875,293.43096923828125,297.1499938964844,293.1499938964844,0.2123184204101562,-4394.2578125,304.1859130859375,0.7655186653137207,0.289387583732605,0.2794699966907501,293.2232360839844,297.1499938964844,293.1499938964844,0.3676221966743469,-5015.578125,304.1607360839844,0.8841823935508728,0.4538293480873108,0.3196042478084564,293.2279968261719,297.1499938964844,293.1499938964844,0.4301840960979461,-7680.908203125,304.1619873046875,0.9240623712539672,0.5141763091087341,0.4893971383571625,293.2473449707031,297.1499938964844,293.1499938964844,0.014121669344604,-3678.307373046875,303.6361083984375,0.396763801574707,0.050000000745058,0.2443691939115524,291.1840209960937,291.1499938964844,260.02325439453125,259.5399780273437,285.6344909667969,293.3532409667969,291.1840209960937,1.0,0.406887024641037,1.0,0.1500000059604644,0.9330940246582032,1.0,-1.8072772026062007,0.0951990410685539,1.712078094482422,-0.3236191272735595,0.0,0.0,0.4022852778434753,125.00851440429688,91.0,1.328755259513855,-10105.501953125,721.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8777160644531,306.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.54296875,18000.0,0.0,0.0,0.2275530993938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169856071472168,0.3169903457164764,-4.734445610665716e-06,0.0,0.0002309374685864,0.0,0.0,14.760427474975586,0.0,0.0,0.0,0.3135219216346741,4.0,0.0,1.0
379320,293.31500244140625,297.1499938964844,293.1499938964844,0.1237261965870857,-2714.698974609375,304.16754150390625,0.6633790731430054,0.1871102601289749,0.1728963404893875,293.43096923828125,297.1499938964844,293.1499938964844,0.2123184204101562,-4394.2578125,304.1859130859375,0.7655186653137207,0.289387583732605,0.2794699966907501,293.2232360839844,297.1499938964844,293.1499938964844,0.3676221966743469,-5015.578125,304.1607360839844,0.8841823935508728,0.4538293480873108,0.3196042478084564,293.2279968261719,297.1499938964844,293.1499938964844,0.4301840960979461,-7680.908203125,304.1619873046875,0.9240623712539672,0.5141763091087341,0.4893971383571625,293.2473449707031,297.1499938964844,293.1499938964844,0.014121669344604,-3678.307373046875,303.6361083984375,0.396763801574707,0.050000000745058,0.2443691939115524,291.1840209960937,291.1499938964844,260.02325439453125,259.5399780273437,285.6344909667969,293.3532409667969,291.1840209960937,1.0,0.406887024641037,1.0,0.1500000059604644,0.9330940246582032,1.0,-1.8072772026062007,0.0951990410685539,1.712078094482422,-0.3236191272735595,0.0,0.0,0.4022852778434753,125.00851440429688,91.0,1.328755259513855,-10105.501953125,721.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8777160644531,306.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.54296875,18000.0,0.0,0.0,0.2275530993938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169856071472168,0.3169903457164764,-4.734445610665716e-06,0.0,0.0002309374685864,0.0,0.0,14.760427474975586,0.0,0.0,0.0,0.3135219216346741,4.0,0.0,1.0
379380,293.3124084472656,297.1499938964844,293.1499938964844,0.1204328089952468,-2656.58642578125,304.16717529296875,0.6704428195953369,0.1834565103054046,0.1692080944776535,293.4331970214844,297.1499938964844,293.1499938964844,0.2051243782043457,-4275.55810546875,304.1859130859375,0.7718638777732849,0.2818220257759094,0.2719336152076721,293.2222900390625,297.1499938964844,293.1499938964844,0.3654700815677643,-4992.47900390625,304.1607360839844,0.8986722826957703,0.4521667063236236,0.3181475102901459,293.2273864746094,297.1499938964844,293.1499938964844,0.4277549684047699,-7646.87939453125,304.1620483398437,0.9412451982498168,0.5123248100280762,0.487250804901123,293.24761962890625,297.1499938964844,293.1499938964844,0.0138384290039539,-3639.241455078125,303.6018371582031,0.4046686589717865,0.050000000745058,0.2424528449773788,291.1846618652344,291.1499938964844,260.0963134765625,259.59576416015625,285.6475524902344,293.3539733886719,291.18463134765625,1.0,0.3954937756061554,1.0,0.1500000059604644,0.93231600522995,1.0,-1.7871721982955933,0.0933412909507751,1.693830966949463,-0.3210563957691192,0.0,0.0,0.3976202011108398,114.3286590576172,79.0,0.9467850923538208,-9970.1826171875,673.4234008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88037109375,306.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.2246111184358596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115162849426269,0.3115209937095642,-4.71543080493575e-06,0.0,0.0002279517357237,0.0,0.0,14.413158416748049,0.0,0.0,0.0,0.3120974004268646,4.0,0.0,1.0
379440,293.3124084472656,297.1499938964844,293.1499938964844,0.1204328089952468,-2656.58642578125,304.16717529296875,0.6704428195953369,0.1834565103054046,0.1692080944776535,293.4331970214844,297.1499938964844,293.1499938964844,0.2051243782043457,-4275.55810546875,304.1859130859375,0.7718638777732849,0.2818220257759094,0.2719336152076721,293.2222900390625,297.1499938964844,293.1499938964844,0.3654700815677643,-4992.47900390625,304.1607360839844,0.8986722826957703,0.4521667063236236,0.3181475102901459,293.2273864746094,297.1499938964844,293.1499938964844,0.4277549684047699,-7646.87939453125,304.1620483398437,0.9412451982498168,0.5123248100280762,0.487250804901123,293.24761962890625,297.1499938964844,293.1499938964844,0.0138384290039539,-3639.241455078125,303.6018371582031,0.4046686589717865,0.050000000745058,0.2424528449773788,291.1846618652344,291.1499938964844,260.0963134765625,259.59576416015625,285.6475524902344,293.3539733886719,291.18463134765625,1.0,0.3954937756061554,1.0,0.1500000059604644,0.93231600522995,1.0,-1.7871721982955933,0.0933412909507751,1.693830966949463,-0.3210563957691192,0.0,0.0,0.3976202011108398,114.3286590576172,79.0,0.9467850923538208,-9970.1826171875,673.4234008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88037109375,306.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.2246111184358596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115162849426269,0.3115209937095642,-4.71543080493575e-06,0.0,0.0002279517357237,0.0,0.0,14.413158416748049,0.0,0.0,0.0,0.3120974004268646,4.0,0.0,1.0
379500,293.3110046386719,297.1499938964844,293.1499938964844,0.118826724588871,-2628.127197265625,304.1669616699219,0.6747052669525146,0.1816744953393936,0.1674009412527084,293.43414306640625,297.1499938964844,293.1499938964844,0.2015511095523834,-4216.2666015625,304.1858825683594,0.7757341265678406,0.278046190738678,0.2681679129600525,293.2218017578125,297.1499938964844,293.1499938964844,0.3644056320190429,-4981.05078125,304.16070556640625,0.9069869518280028,0.4513477981090545,0.3174251317977905,293.22705078125,297.1499938964844,293.1499938964844,0.4265510439872741,-7630.0107421875,304.1620483398437,0.9506546258926392,0.5114101767539978,0.4861844182014465,293.2476501464844,297.1499938964844,293.1499938964844,0.0136982193216681,-3619.572265625,303.5848999023437,0.4090234339237213,0.050000000745058,0.2414755374193191,291.18487548828125,291.1499938964844,260.13299560546875,259.6236877441406,285.6539611816406,293.3542175292969,291.184814453125,1.0,0.3895958960056305,1.0,0.1500000059604644,0.931926965713501,1.0,-1.777159333229065,0.092423215508461,1.6847361326217651,-0.3197756111621856,0.0,0.0,0.3952726125717163,108.8897476196289,79.0,0.7709168791770935,-9903.013671875,649.5724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825988769531,306.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.78515625,18000.0,0.0,0.0,0.2231258302927017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087925910949707,0.3087972998619079,-4.706078470917419e-06,0.0,0.000226444346481,0.0,0.0,14.242010116577148,0.0,0.0,0.0,0.3113946318626404,4.0,0.0,1.0
379560,293.3095397949219,297.1499938964844,293.1499938964844,0.1172472313046455,-2600.060302734375,304.166748046875,0.679513692855835,0.1799214035272598,0.1656180769205093,293.4350280761719,297.1499938964844,293.1499938964844,0.1979941576719284,-4157.017578125,304.1858215332031,0.7801307439804077,0.2742747664451599,0.264404147863388,293.2212829589844,297.1499938964844,293.1499938964844,0.3633490204811096,-4969.703125,304.16070556640625,0.9166823029518129,0.4505364596843719,0.3167067766189575,293.2267150878906,297.1499938964844,293.1499938964844,0.4253544509410858,-7613.2412109375,304.1620178222656,0.9604315161705016,0.5105023384094238,0.4851227402687073,293.24761962890625,297.1499938964844,293.1499938964844,0.0135593526065349,-3599.876220703125,303.5681457519531,0.4138402044773102,0.050000000745058,0.2404899299144745,291.1850280761719,291.1499938964844,260.16973876953125,259.6515808105469,285.6602783203125,293.3544006347656,291.1849975585937,1.0,0.3835774660110473,1.0,0.1500000059604644,0.931532084941864,1.0,-1.7671788930892944,0.0915129631757736,1.6756658554077148,-0.3184959888458252,0.0,0.0,0.3929196000099182,103.40869140625,67.0,0.6056464314460754,-9836.19921875,625.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8852233886719,306.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.419921875,18000.0,0.0,0.0,0.2216317504644394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306082010269165,0.3060866892337799,-4.696849828178529e-06,0.0,0.0002249280514661,0.0,0.0,14.072857856750488,0.0,0.0,0.0,0.3106996119022369,4.0,0.0,1.0
379620,293.3064880371094,297.1499938964844,293.1499938964844,0.1141681149601936,-2545.114501953125,304.16632080078125,0.6910150051116943,0.1765005439519882,0.1621261686086654,293.4365539550781,297.1499938964844,293.1499938964844,0.1909319907426834,-4038.68359375,304.1856689453125,0.7907753586769104,0.2667447626590729,0.2568846940994262,293.22027587890625,297.1499938964844,293.1499938964844,0.3612598180770874,-4947.25341796875,304.1606140136719,0.9396771788597108,0.4489348530769348,0.3152825832366943,293.2259826660156,297.1499938964844,293.1499938964844,0.4229841530323028,-7580.0078125,304.1619567871094,0.9805060625076294,0.5087055563926697,0.483014166355133,293.2474060058594,297.1499938964844,293.1499938964844,0.0132862301543354,-3560.512939453125,303.5349426269531,0.4255816042423248,0.050000000745058,0.2385022789239883,291.1852111816406,291.1499938964844,260.2435302734375,259.7074584960937,285.6727294921875,293.3546142578125,291.1851501464844,1.0,0.371199756860733,1.0,0.1500000059604644,0.9307422637939452,1.0,-1.7473291158676147,0.0897168144583702,1.6576123237609863,-0.3159418702125549,0.0,0.0,0.3882108032703399,92.36580657958984,55.0,0.3028987944126129,-9703.7080078125,579.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8910217285156,306.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.556640625,18000.0,0.0,0.0,0.2186212986707687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007162511348724,0.3007209300994873,-4.678813184000319e-06,0.0,0.0002218728186562,0.0,0.0,13.74142360687256,0.0,0.0,0.0,0.3093368113040924,4.0,0.0,1.0
379680,293.3064880371094,297.1499938964844,293.1499938964844,0.1141681149601936,-2545.114501953125,304.16632080078125,0.6910150051116943,0.1765005439519882,0.1621261686086654,293.4365539550781,297.1499938964844,293.1499938964844,0.1909319907426834,-4038.68359375,304.1856689453125,0.7907753586769104,0.2667447626590729,0.2568846940994262,293.22027587890625,297.1499938964844,293.1499938964844,0.3612598180770874,-4947.25341796875,304.1606140136719,0.9396771788597108,0.4489348530769348,0.3152825832366943,293.2259826660156,297.1499938964844,293.1499938964844,0.4229841530323028,-7580.0078125,304.1619567871094,0.9805060625076294,0.5087055563926697,0.483014166355133,293.2474060058594,297.1499938964844,293.1499938964844,0.0132862301543354,-3560.512939453125,303.5349426269531,0.4255816042423248,0.050000000745058,0.2385022789239883,291.1852111816406,291.1499938964844,260.2435302734375,259.7074584960937,285.6727294921875,293.3546142578125,291.1851501464844,1.0,0.371199756860733,1.0,0.1500000059604644,0.9307422637939452,1.0,-1.7473291158676147,0.0897168144583702,1.6576123237609863,-0.3159418702125549,0.0,0.0,0.3882108032703399,92.36580657958984,55.0,0.3028987944126129,-9703.7080078125,579.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8910217285156,306.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.556640625,18000.0,0.0,0.0,0.2186212986707687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007162511348724,0.3007209300994873,-4.678813184000319e-06,0.0,0.0002218728186562,0.0,0.0,13.74142360687256,0.0,0.0,0.0,0.3093368113040924,4.0,0.0,1.0
379740,293.3032531738281,297.1499938964844,293.1499938964844,0.1111960932612419,-2491.77978515625,304.16583251953125,0.7053093910217285,0.1731932610273361,0.158736765384674,293.4377746582031,297.1499938964844,293.1499938964844,0.183941975235939,-3920.603271484375,304.1854248046875,0.8042346835136414,0.2592337131500244,0.2493820041418075,293.2192687988281,297.1499938964844,293.1499938964844,0.3592017889022827,-4925.11767578125,304.1604919433594,0.9653491377830504,0.4473615884780884,0.3138786852359772,293.22509765625,297.1499938964844,293.1499938964844,0.4198139309883117,-7534.4072265625,304.1634826660156,0.9990000128746032,0.5069608688354492,0.4800405204296112,293.2470397949219,297.1499938964844,293.1499938964844,0.0130220288410782,-3521.639404296875,303.5022888183594,0.4413384199142456,0.050000000745058,0.2365257292985916,291.1853332519531,291.1499938964844,260.3175964355469,259.763427734375,285.6857604980469,293.3546447753906,291.1853332519531,1.0,0.358353853225708,1.0,0.1500000059604644,0.9299524426460266,1.0,-1.7266476154327393,0.0878632813692092,1.638784408569336,-0.3131972253322601,0.0,0.0,0.3834972977638244,81.37246704101562,58.0,0.6223517656326294,-9570.591796875,532.7671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966979980469,306.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.603515625,18000.0,0.0,0.0,0.2155887186527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954412698745727,0.2954459488391876,-4.661396360461367e-06,0.0,0.0002187951467931,0.0,0.0,13.419987678527832,0.0,0.0,0.0,0.3080138266086578,4.0,0.0,1.0
379800,293.3032531738281,297.1499938964844,293.1499938964844,0.1111960932612419,-2491.77978515625,304.16583251953125,0.7053093910217285,0.1731932610273361,0.158736765384674,293.4377746582031,297.1499938964844,293.1499938964844,0.183941975235939,-3920.603271484375,304.1854248046875,0.8042346835136414,0.2592337131500244,0.2493820041418075,293.2192687988281,297.1499938964844,293.1499938964844,0.3592017889022827,-4925.11767578125,304.1604919433594,0.9653491377830504,0.4473615884780884,0.3138786852359772,293.22509765625,297.1499938964844,293.1499938964844,0.4198139309883117,-7534.4072265625,304.1634826660156,0.9990000128746032,0.5069608688354492,0.4800405204296112,293.2470397949219,297.1499938964844,293.1499938964844,0.0130220288410782,-3521.639404296875,303.5022888183594,0.4413384199142456,0.050000000745058,0.2365257292985916,291.1853332519531,291.1499938964844,260.3175964355469,259.763427734375,285.6857604980469,293.3546447753906,291.1853332519531,1.0,0.358353853225708,1.0,0.1500000059604644,0.9299524426460266,1.0,-1.7266476154327393,0.0878632813692092,1.638784408569336,-0.3131972253322601,0.0,0.0,0.3834972977638244,81.37246704101562,58.0,0.6223517656326294,-9570.591796875,532.7671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966979980469,306.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.603515625,18000.0,0.0,0.0,0.2155887186527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954412698745727,0.2954459488391876,-4.661396360461367e-06,0.0,0.0002187951467931,0.0,0.0,13.419987678527832,0.0,0.0,0.0,0.3080138266086578,4.0,0.0,1.0
