time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379860,293.3000183105469,297.1499938964844,293.1499938964844,0.1084151640534401,-2441.449951171875,304.1651916503906,0.7096184492111206,0.1699645519256591,0.1556719690561294,293.4388427734375,297.1499938964844,293.1499938964844,0.177075982093811,-3803.47265625,304.18505859375,0.8062807321548462,0.25173220038414,0.2421461939811706,293.2183532714844,297.1499938964844,293.1499938964844,0.3570698797702789,-4901.990234375,304.1605529785156,0.975720465183258,0.4457912147045135,0.3126722872257232,293.2093811035156,297.1499938964844,293.1499938964844,0.4023439288139343,-7278.61474609375,304.18756103515625,0.9990000128746032,0.5081987380981445,0.4635156691074371,293.2464904785156,297.1499938964844,293.1499938964844,0.0128574734553694,-3497.2314453125,303.4706726074219,0.4495505392551422,0.050000000745058,0.2357039600610733,291.1963195800781,291.1499938964844,260.3919677734375,259.8195495605469,285.6930847167969,293.3553771972656,291.1966247558594,1.0,0.3495908081531524,1.0,0.1500000059604644,0.929150402545929,1.0,-1.6914268732070925,0.0847484469413757,1.6066783666610718,-0.3086623251438141,0.0,0.0,0.3766404986381531,76.24308776855469,61.0,10.257853507995604,-9389.4912109375,495.6752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086303710937,306.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.126953125,18000.0,0.0,0.0,0.2124640792608261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288710206747055,0.2887148559093475,-4.642308340407908e-06,0.0,0.0002156240370823,0.0,0.0,13.023049354553224,0.0,0.0,0.0,0.3063857853412628,4.0,0.0,1.0
379920,293.3000183105469,297.1499938964844,293.1499938964844,0.1084151640534401,-2441.449951171875,304.1651916503906,0.7096184492111206,0.1699645519256591,0.1556719690561294,293.4388427734375,297.1499938964844,293.1499938964844,0.177075982093811,-3803.47265625,304.18505859375,0.8062807321548462,0.25173220038414,0.2421461939811706,293.2183532714844,297.1499938964844,293.1499938964844,0.3570698797702789,-4901.990234375,304.1605529785156,0.975720465183258,0.4457912147045135,0.3126722872257232,293.2093811035156,297.1499938964844,293.1499938964844,0.4023439288139343,-7278.61474609375,304.18756103515625,0.9990000128746032,0.5081987380981445,0.4635156691074371,293.2464904785156,297.1499938964844,293.1499938964844,0.0128574734553694,-3497.2314453125,303.4706726074219,0.4495505392551422,0.050000000745058,0.2357039600610733,291.1963195800781,291.1499938964844,260.3919677734375,259.8195495605469,285.6930847167969,293.3553771972656,291.1966247558594,1.0,0.3495908081531524,1.0,0.1500000059604644,0.929150402545929,1.0,-1.6914268732070925,0.0847484469413757,1.6066783666610718,-0.3086623251438141,0.0,0.0,0.3766404986381531,76.24308776855469,61.0,10.257853507995604,-9389.4912109375,495.6752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086303710937,306.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.126953125,18000.0,0.0,0.0,0.2124640792608261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288710206747055,0.2887148559093475,-4.642308340407908e-06,0.0,0.0002156240370823,0.0,0.0,13.023049354553224,0.0,0.0,0.0,0.3063857853412628,4.0,0.0,1.0
379980,293.2973022460937,297.1499938964844,293.1499938964844,0.1058006286621093,-2394.03466796875,304.1644897460937,0.7102397680282593,0.1667172610759735,0.1526641100645065,293.4401550292969,297.1499938964844,293.1499938964844,0.1704386323690414,-3689.501953125,304.1844177246094,0.8040065765380859,0.2441484630107879,0.2349125742912292,293.2179870605469,297.1499938964844,293.1499938964844,0.3552623689174652,-4882.61181640625,304.1600341796875,0.981094479560852,0.4441348016262054,0.3114630877971649,293.1842956542969,297.1499938964844,293.1499938964844,0.3919347524642944,-7125.296875,304.1921081542969,0.9990000128746032,0.5117747187614441,0.4534036219120025,293.24615478515625,297.1499938964844,293.1499938964844,0.0127386385574936,-3480.88232421875,303.4381408691406,0.4546969830989837,0.050000000745058,0.2352410852909088,291.1972351074219,291.1499938964844,260.46661376953125,259.8758850097656,285.70263671875,293.3576354980469,291.1971130371094,1.0,0.3437024056911468,1.0,0.1500000059604644,0.9283483624458312,1.0,-1.6655353307724,0.0825039371848106,1.583031415939331,-0.3054063320159912,0.0,0.0,0.3702378571033478,73.23445892333984,64.0,3.201113224029541,-9221.236328125,471.1350708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9368896484375,306.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3671875,18000.0,0.0,0.0,0.2090935409069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815378904342651,0.2815425097942352,-4.619620995072182e-06,0.0,0.0002122033765772,0.0,0.0,12.599797248840332,0.0,0.0,0.0,0.3046542704105377,4.0,0.0,1.0
380040,293.2973022460937,297.1499938964844,293.1499938964844,0.1058006286621093,-2394.03466796875,304.1644897460937,0.7102397680282593,0.1667172610759735,0.1526641100645065,293.4401550292969,297.1499938964844,293.1499938964844,0.1704386323690414,-3689.501953125,304.1844177246094,0.8040065765380859,0.2441484630107879,0.2349125742912292,293.2179870605469,297.1499938964844,293.1499938964844,0.3552623689174652,-4882.61181640625,304.1600341796875,0.981094479560852,0.4441348016262054,0.3114630877971649,293.1842956542969,297.1499938964844,293.1499938964844,0.3919347524642944,-7125.296875,304.1921081542969,0.9990000128746032,0.5117747187614441,0.4534036219120025,293.24615478515625,297.1499938964844,293.1499938964844,0.0127386385574936,-3480.88232421875,303.4381408691406,0.4546969830989837,0.050000000745058,0.2352410852909088,291.1972351074219,291.1499938964844,260.46661376953125,259.8758850097656,285.70263671875,293.3576354980469,291.1971130371094,1.0,0.3437024056911468,1.0,0.1500000059604644,0.9283483624458312,1.0,-1.6655353307724,0.0825039371848106,1.583031415939331,-0.3054063320159912,0.0,0.0,0.3702378571033478,73.23445892333984,64.0,3.201113224029541,-9221.236328125,471.1350708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9368896484375,306.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3671875,18000.0,0.0,0.0,0.2090935409069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815378904342651,0.2815425097942352,-4.619620995072182e-06,0.0,0.0002122033765772,0.0,0.0,12.599797248840332,0.0,0.0,0.0,0.3046542704105377,4.0,0.0,1.0
380100,293.2959899902344,297.1499938964844,293.1499938964844,0.1045355126261711,-2371.016845703125,304.1641540527344,0.7094392776489258,0.1651096194982528,0.1511900126934051,293.4407958984375,297.1499938964844,293.1499938964844,0.1671639531850814,-3632.927734375,304.1841125488281,0.8015133142471313,0.240343764424324,0.2313003987073898,293.2178955078125,297.1499938964844,293.1499938964844,0.3544043898582458,-4873.42529296875,304.1597900390625,0.9823848009109496,0.4432941973209381,0.3108626008033752,293.1728515625,297.1499938964844,293.1499938964844,0.388643741607666,-7079.171875,304.1903991699219,0.9990000128746032,0.5135918855667114,0.4504997730255127,293.2460021972656,297.1499938964844,293.1499938964844,0.0126903411000967,-3474.547607421875,303.4218139648437,0.4562272131443023,0.050000000745058,0.235110193490982,291.19647216796875,291.1499938964844,260.5039978027344,259.90411376953125,285.7089233398437,293.3593444824219,291.1961975097656,1.0,0.3416121006011963,1.0,0.1500000059604644,0.9279473423957824,1.0,-1.6550623178482056,0.0816061049699783,1.5734561681747437,-0.3040520250797272,0.0,0.0,0.3672073483467102,72.3218002319336,64.0,0.204561561346054,-9146.25390625,462.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9529724121094,306.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.41796875,18000.0,0.0,0.0,0.2073425650596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782428562641144,0.2782474756240845,-4.6091395233816e-06,0.0,0.0002104263548972,0.0,0.0,12.407254219055176,0.0,0.0,0.0,0.3038603365421295,4.0,0.0,1.0
380160,293.294677734375,297.1499938964844,293.1499938964844,0.1033044010400772,-2348.580810546875,304.163818359375,0.7080254554748535,0.1635172814130783,0.1497384160757064,293.4414367675781,297.1499938964844,293.1499938964844,0.1639262437820434,-3576.773681640625,304.1838073730469,0.7982789874076843,0.2365347892045974,0.2276931256055832,293.2178039550781,297.1499938964844,293.1499938964844,0.3535930812358856,-4864.76318359375,304.15948486328125,0.9829552173614502,0.4424489736557007,0.3102659583091736,293.16326904296875,297.1499938964844,293.1499938964844,0.3865289688110351,-7050.66455078125,304.1868896484375,0.9990000128746032,0.5151832103729248,0.4487347602844238,293.2458801269531,297.1499938964844,293.1499938964844,0.0126482350751757,-3469.309326171875,303.4053955078125,0.4571688771247864,0.050000000745058,0.2350311577320099,291.1944580078125,291.1499938964844,260.5414733886719,259.93243408203125,285.7156677246094,293.3608703613281,291.1940002441406,1.0,0.3399945795536041,1.0,0.1500000059604644,0.927529275417328,1.0,-1.6460566520690918,0.0808395072817802,1.565217137336731,-0.3028769791126251,0.0,0.0,0.3644440472126007,71.71741485595703,67.0,-2.9278955459594727,-9077.513671875,455.3150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682922363281,306.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.603515625,18000.0,0.0,0.0,0.2055678069591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751868963241577,0.2751915156841278,-4.599301973939873e-06,0.0,0.0002086251915898,0.0,0.0,12.229540824890137,0.0,0.0,0.0,0.3031274080276489,4.0,0.0,1.0
380220,293.29205322265625,297.1499938964844,293.1499938964844,0.1009311601519584,-2305.2021484375,304.1631774902344,0.7036501169204712,0.1603848040103912,0.1469058990478515,293.4426574707031,297.1499938964844,293.1499938964844,0.1575382053852081,-3465.286865234375,304.1831970214844,0.7899277806282043,0.2289082258939743,0.2204954028129577,293.2177124023437,297.1499938964844,293.1499938964844,0.3520641922950744,-4848.46728515625,304.15887451171875,0.9822909235954284,0.4407492280006408,0.3090850412845611,293.1513061523437,297.1499938964844,293.1499938964844,0.3853030502796173,-7038.162109375,304.17657470703125,0.9990000128746032,0.5172932147979736,0.4480711221694946,293.2457580566406,297.1499938964844,293.1499938964844,0.0125775383785367,-3461.217041015625,303.3720397949219,0.4575257003307342,0.050000000745058,0.2350020110607147,291.1880187988281,291.1499938964844,260.6165771484375,259.9892883300781,285.7289733886719,293.3616027832031,291.1874389648437,1.0,0.3379548490047455,1.0,0.1500000059604644,0.926693081855774,1.0,-1.6317620277404783,0.0796335116028785,1.5521284341812134,-0.3009854555130005,0.0,0.0,0.3597844839096069,71.27503204345703,70.0,-7.659513473510742,-8960.5087890625,445.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906921386719,306.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.45703125,18000.0,0.0,0.0,0.202020525932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270023912191391,0.2700284719467163,-4.58238173450809e-06,0.0,0.0002050251496257,0.0,0.0,11.931068420410156,0.0,0.0,0.0,0.3018909692764282,4.0,0.0,1.0
380280,293.29205322265625,297.1499938964844,293.1499938964844,0.1009311601519584,-2305.2021484375,304.1631774902344,0.7036501169204712,0.1603848040103912,0.1469058990478515,293.4426574707031,297.1499938964844,293.1499938964844,0.1575382053852081,-3465.286865234375,304.1831970214844,0.7899277806282043,0.2289082258939743,0.2204954028129577,293.2177124023437,297.1499938964844,293.1499938964844,0.3520641922950744,-4848.46728515625,304.15887451171875,0.9822909235954284,0.4407492280006408,0.3090850412845611,293.1513061523437,297.1499938964844,293.1499938964844,0.3853030502796173,-7038.162109375,304.17657470703125,0.9990000128746032,0.5172932147979736,0.4480711221694946,293.2457580566406,297.1499938964844,293.1499938964844,0.0125775383785367,-3461.217041015625,303.3720397949219,0.4575257003307342,0.050000000745058,0.2350020110607147,291.1880187988281,291.1499938964844,260.6165771484375,259.9892883300781,285.7289733886719,293.3616027832031,291.1874389648437,1.0,0.3379548490047455,1.0,0.1500000059604644,0.926693081855774,1.0,-1.6317620277404783,0.0796335116028785,1.5521284341812134,-0.3009854555130005,0.0,0.0,0.3597844839096069,71.27503204345703,70.0,-7.659513473510742,-8960.5087890625,445.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906921386719,306.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.45703125,18000.0,0.0,0.0,0.202020525932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270023912191391,0.2700284719467163,-4.58238173450809e-06,0.0,0.0002050251496257,0.0,0.0,11.931068420410156,0.0,0.0,0.0,0.3018909692764282,4.0,0.0,1.0
380340,293.2894287109375,297.1499938964844,293.1499938964844,0.098652958869934,-2263.368408203125,304.1625671386719,0.6976697444915771,0.1573203951120376,0.1441623121500015,293.4437561035156,297.1499938964844,293.1499938964844,0.1512324959039688,-3354.250732421875,304.1826477050781,0.7796291708946228,0.2212709635496139,0.2133149057626724,293.2177124023437,297.1499938964844,293.1499938964844,0.3505953252315521,-4832.78466796875,304.1583557128906,0.9796788692474364,0.439038872718811,0.3079174160957336,293.1490783691406,297.1499938964844,293.1499938964844,0.3872974812984466,-7072.70947265625,304.1643981933594,0.9990000128746032,0.5177310705184937,0.4504310488700866,293.2460632324219,297.1499938964844,293.1499938964844,0.0125178722664713,-3455.067626953125,303.3375244140625,0.4562652707099914,0.050000000745058,0.2351085841655731,291.18048095703125,291.1499938964844,260.6918334960937,260.0464782714844,285.7432861328125,293.361328125,291.17987060546875,1.0,0.3371849358081817,1.0,0.1500000059604644,0.9258569478988647,1.0,-1.621404767036438,0.0787693783640861,1.5426353216171265,-0.2995834350585937,0.0,0.0,0.356220006942749,71.63864135742188,73.0,-9.817628860473633,-8865.8203125,440.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,306.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.1986060440540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266074389219284,0.2660789489746094,-4.569307748170104e-06,0.0,0.0002015598875004,0.0,0.0,11.704561233520508,0.0,0.0,0.0,0.3009491562843323,4.0,0.0,1.0
380400,293.2894287109375,297.1499938964844,293.1499938964844,0.098652958869934,-2263.368408203125,304.1625671386719,0.6976697444915771,0.1573203951120376,0.1441623121500015,293.4437561035156,297.1499938964844,293.1499938964844,0.1512324959039688,-3354.250732421875,304.1826477050781,0.7796291708946228,0.2212709635496139,0.2133149057626724,293.2177124023437,297.1499938964844,293.1499938964844,0.3505953252315521,-4832.78466796875,304.1583557128906,0.9796788692474364,0.439038872718811,0.3079174160957336,293.1490783691406,297.1499938964844,293.1499938964844,0.3872974812984466,-7072.70947265625,304.1643981933594,0.9990000128746032,0.5177310705184937,0.4504310488700866,293.2460632324219,297.1499938964844,293.1499938964844,0.0125178722664713,-3455.067626953125,303.3375244140625,0.4562652707099914,0.050000000745058,0.2351085841655731,291.18048095703125,291.1499938964844,260.6918334960937,260.0464782714844,285.7432861328125,293.361328125,291.17987060546875,1.0,0.3371849358081817,1.0,0.1500000059604644,0.9258569478988647,1.0,-1.621404767036438,0.0787693783640861,1.5426353216171265,-0.2995834350585937,0.0,0.0,0.356220006942749,71.63864135742188,73.0,-9.817628860473633,-8865.8203125,440.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,306.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.1986060440540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266074389219284,0.2660789489746094,-4.569307748170104e-06,0.0,0.0002015598875004,0.0,0.0,11.704561233520508,0.0,0.0,0.0,0.3009491562843323,4.0,0.0,1.0
380460,293.2867736816406,297.1499938964844,293.1499938964844,0.0964505448937416,-2222.756103515625,304.1620483398437,0.6905205249786377,0.1543215811252594,0.1414984613656997,293.4447631835937,297.1499938964844,293.1499938964844,0.1449876576662063,-3243.254150390625,304.1821594238281,0.7679917216300964,0.2136202305555343,0.2061430662870407,293.2177429199219,297.1499938964844,293.1499938964844,0.349147617816925,-4817.275390625,304.1579895019531,0.9754922389984132,0.437317818403244,0.3067585527896881,293.1556396484375,297.1499938964844,293.1499938964844,0.3918074369430542,-7143.3251953125,304.152099609375,0.9990000128746032,0.5164384245872498,0.4550921022891998,293.24688720703125,297.1499938964844,293.1499938964844,0.0124640678986907,-3449.9833984375,303.3014221191406,0.4538206160068512,0.050000000745058,0.2353201508522033,291.1728820800781,291.1499938964844,260.7673034667969,260.10406494140625,285.75830078125,293.3602600097656,291.1723022460937,1.0,0.3373929262161255,1.0,0.1500000059604644,0.9250457286834716,1.0,-1.6140536069869995,0.0781623870134353,1.53589129447937,-0.2985580265522003,0.0,0.0,0.3536822497844696,72.62382507324219,76.0,-10.296159744262695,-8788.8544921875,439.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745178222656,305.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.1954603791236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632278800010681,0.2632324397563934,-4.55972303825547e-06,0.0,0.00019836743013,0.0,0.0,11.542068481445312,0.0,0.0,0.0,0.3002712428569793,4.0,0.0,1.0
380520,293.2867736816406,297.1499938964844,293.1499938964844,0.0964505448937416,-2222.756103515625,304.1620483398437,0.6905205249786377,0.1543215811252594,0.1414984613656997,293.4447631835937,297.1499938964844,293.1499938964844,0.1449876576662063,-3243.254150390625,304.1821594238281,0.7679917216300964,0.2136202305555343,0.2061430662870407,293.2177429199219,297.1499938964844,293.1499938964844,0.349147617816925,-4817.275390625,304.1579895019531,0.9754922389984132,0.437317818403244,0.3067585527896881,293.1556396484375,297.1499938964844,293.1499938964844,0.3918074369430542,-7143.3251953125,304.152099609375,0.9990000128746032,0.5164384245872498,0.4550921022891998,293.24688720703125,297.1499938964844,293.1499938964844,0.0124640678986907,-3449.9833984375,303.3014221191406,0.4538206160068512,0.050000000745058,0.2353201508522033,291.1728820800781,291.1499938964844,260.7673034667969,260.10406494140625,285.75830078125,293.3602600097656,291.1723022460937,1.0,0.3373929262161255,1.0,0.1500000059604644,0.9250457286834716,1.0,-1.6140536069869995,0.0781623870134353,1.53589129447937,-0.2985580265522003,0.0,0.0,0.3536822497844696,72.62382507324219,76.0,-10.296159744262695,-8788.8544921875,439.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745178222656,305.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.1954603791236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632278800010681,0.2632324397563934,-4.55972303825547e-06,0.0,0.00019836743013,0.0,0.0,11.542068481445312,0.0,0.0,0.0,0.3002712428569793,4.0,0.0,1.0
380580,293.2841491699219,297.1499938964844,293.1499938964844,0.0943146049976348,-2183.248779296875,304.1615905761719,0.6826033592224121,0.1513910442590713,0.1389110535383224,293.4457397460937,297.1499938964844,293.1499938964844,0.1387939155101776,-3132.09814453125,304.1817626953125,0.7555868625640869,0.2059552073478698,0.198973461985588,293.2178039550781,297.1499938964844,293.1499938964844,0.3477018773555755,-4801.73388671875,304.1577453613281,0.97002512216568,0.435586005449295,0.3056046962738037,293.1697998046875,297.1499938964844,293.1499938964844,0.3982546329498291,-7241.0966796875,304.1407165527344,0.9990000128746032,0.5134381055831909,0.4614687263965606,293.2483215332031,297.1499938964844,293.1499938964844,0.0124129382893443,-3445.428955078125,303.2634582519531,0.4505731463432312,0.050000000745058,0.2356128841638565,291.1656494140625,291.1499938964844,260.8428955078125,260.162109375,285.7728271484375,293.3570861816406,291.16510009765625,1.0,0.3383437097072601,1.0,0.1500000059604644,0.9242345690727234,1.0,-1.6089602708816528,0.0777469873428344,1.5312132835388184,-0.2978163957595825,0.0,0.0,0.3520836234092712,74.08771514892578,79.0,-10.10386848449707,-8726.46484375,440.4596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298095703125,305.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1926925033330917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613594830036163,0.2613640427589416,-4.553168764687143e-06,0.0,0.0001955583866219,0.0,0.0,11.435310363769531,0.0,0.0,0.0,0.2998236119747162,4.0,0.0,1.0
380640,293.2841491699219,297.1499938964844,293.1499938964844,0.0943146049976348,-2183.248779296875,304.1615905761719,0.6826033592224121,0.1513910442590713,0.1389110535383224,293.4457397460937,297.1499938964844,293.1499938964844,0.1387939155101776,-3132.09814453125,304.1817626953125,0.7555868625640869,0.2059552073478698,0.198973461985588,293.2178039550781,297.1499938964844,293.1499938964844,0.3477018773555755,-4801.73388671875,304.1577453613281,0.97002512216568,0.435586005449295,0.3056046962738037,293.1697998046875,297.1499938964844,293.1499938964844,0.3982546329498291,-7241.0966796875,304.1407165527344,0.9990000128746032,0.5134381055831909,0.4614687263965606,293.2483215332031,297.1499938964844,293.1499938964844,0.0124129382893443,-3445.428955078125,303.2634582519531,0.4505731463432312,0.050000000745058,0.2356128841638565,291.1656494140625,291.1499938964844,260.8428955078125,260.162109375,285.7728271484375,293.3570861816406,291.16510009765625,1.0,0.3383437097072601,1.0,0.1500000059604644,0.9242345690727234,1.0,-1.6089602708816528,0.0777469873428344,1.5312132835388184,-0.2978163957595825,0.0,0.0,0.3520836234092712,74.08771514892578,79.0,-10.10386848449707,-8726.46484375,440.4596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298095703125,305.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1926925033330917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613594830036163,0.2613640427589416,-4.553168764687143e-06,0.0,0.0001955583866219,0.0,0.0,11.435310363769531,0.0,0.0,0.0,0.2998236119747162,4.0,0.0,1.0
380700,293.2828063964844,297.1499938964844,293.1499938964844,0.0932698845863342,-2163.892578125,304.161376953125,0.6784661412239075,0.1499529778957367,0.1376462429761886,293.4462280273437,297.1499938964844,293.1499938964844,0.135714516043663,-3076.419921875,304.1815795898437,0.749244749546051,0.2021179497241974,0.1953887641429901,293.2178649902344,297.1499938964844,293.1499938964844,0.3469743132591247,-4793.890625,304.1576538085937,0.966886043548584,0.4347161650657654,0.3050288259983063,293.1794128417969,297.1499938964844,293.1499938964844,0.4020595252513885,-7297.94091796875,304.135498046875,0.9990000128746032,0.5113030076026917,0.4651577174663543,293.24920654296875,297.1499938964844,293.1499938964844,0.0123876193538308,-3443.216552734375,303.24371337890625,0.4487453401088714,0.050000000745058,0.2357840538024902,291.1622619628906,291.1499938964844,260.8807373046875,260.1913146972656,285.7801818847656,293.355224609375,291.1617736816406,1.0,0.3390407264232635,1.0,0.1500000059604644,0.9238289594650269,1.0,-1.6070806980133057,0.0775955691933631,1.529485106468201,-0.2975296378135681,0.0,0.0,0.3516085147857666,74.96533203125,79.0,-9.602377891540527,-8700.0888671875,441.7915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985595703125,305.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.1914766132831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607700228691101,0.2607745826244354,-4.550930043478729e-06,0.0,0.0001943244133144,0.0,0.0,11.401312828063965,0.0,0.0,0.0,0.2996794879436493,4.0,0.0,1.0
380760,293.2814636230469,297.1499938964844,293.1499938964844,0.0922386795282363,-2144.768310546875,304.16119384765625,0.6742613315582275,0.1485343724489212,0.1364011317491531,293.4466552734375,297.1499938964844,293.1499938964844,0.1326441019773483,-3020.6171875,304.1814270019531,0.7428640127182007,0.198278471827507,0.1918039470911026,293.2179260253906,297.1499938964844,293.1499938964844,0.3462352752685547,-4785.9033203125,304.1576232910156,0.9635123014450072,0.4338437616825104,0.3044532835483551,293.1904602050781,297.1499938964844,293.1499938964844,0.406180739402771,-7359.0048828125,304.1306457519531,0.9990000128746032,0.508755087852478,0.4691183567047119,293.250244140625,297.1499938964844,293.1499938964844,0.01236208435148,-3440.957275390625,303.2235412597656,0.4468241333961487,0.050000000745058,0.2359693199396133,291.1593017578125,291.1499938964844,260.9186096191406,260.2206420898437,285.7879333496094,293.3536071777344,291.15887451171875,1.0,0.3398607075214386,1.0,0.1500000059604644,0.9234299063682556,1.0,-1.6055681705474854,0.0774748995900154,1.5280932188034058,-0.2972892522811889,0.0,0.0,0.3512910306453705,75.9255142211914,82.0,-8.804863929748535,-8676.0087890625,443.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86187744140625,305.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1903838068246841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26036337018013,0.2603679001331329,-4.549303866951959e-06,0.0,0.0001932153536472,0.0,0.0,11.377690315246582,0.0,0.0,0.0,0.2995783686637878,4.0,0.0,1.0
380820,293.2787475585937,297.1499938964844,293.1499938964844,0.0902193114161491,-2107.28271484375,304.16082763671875,0.6656488180160522,0.1457597911357879,0.1339747160673141,293.4474792480469,297.1499938964844,293.1499938964844,0.1265367865562439,-2908.743408203125,304.1811218261719,0.7298919558525085,0.1905992031097412,0.1846408396959304,293.21807861328125,297.1499938964844,293.1499938964844,0.3447218835353851,-4769.49560546875,304.1575927734375,0.9559614062309264,0.4320934116840362,0.3033051490783691,293.2162170410156,297.1499938964844,293.1499938964844,0.414603978395462,-7482.22802734375,304.1232604980469,0.9990000128746032,0.5025137066841125,0.477079689502716,293.2525939941406,297.1499938964844,293.1499938964844,0.0123113365843892,-3436.438232421875,303.1819763183594,0.4426747560501098,0.050000000745058,0.2363898605108261,291.1546936035156,291.1499938964844,260.9944152832031,260.2797546386719,285.8053894042969,293.3519592285156,291.1544494628906,1.0,0.3417783677577972,1.0,0.1500000059604644,0.922631859779358,1.0,-1.6027289628982544,0.0772485584020614,1.5254803895950315,-0.2967948615550995,0.0,0.0,0.351000964641571,78.11770629882812,85.0,-6.334758281707764,-8631.111328125,447.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754211425781,305.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1885707229375839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599522173404693,0.2599567472934723,-4.547438038571272e-06,0.0,0.0001913753076223,0.0,0.0,11.353307723999023,0.0,0.0,0.0,0.299471914768219,4.0,0.0,1.0
380880,293.2787475585937,297.1499938964844,293.1499938964844,0.0902193114161491,-2107.28271484375,304.16082763671875,0.6656488180160522,0.1457597911357879,0.1339747160673141,293.4474792480469,297.1499938964844,293.1499938964844,0.1265367865562439,-2908.743408203125,304.1811218261719,0.7298919558525085,0.1905992031097412,0.1846408396959304,293.21807861328125,297.1499938964844,293.1499938964844,0.3447218835353851,-4769.49560546875,304.1575927734375,0.9559614062309264,0.4320934116840362,0.3033051490783691,293.2162170410156,297.1499938964844,293.1499938964844,0.414603978395462,-7482.22802734375,304.1232604980469,0.9990000128746032,0.5025137066841125,0.477079689502716,293.2525939941406,297.1499938964844,293.1499938964844,0.0123113365843892,-3436.438232421875,303.1819763183594,0.4426747560501098,0.050000000745058,0.2363898605108261,291.1546936035156,291.1499938964844,260.9944152832031,260.2797546386719,285.8053894042969,293.3519592285156,291.1544494628906,1.0,0.3417783677577972,1.0,0.1500000059604644,0.922631859779358,1.0,-1.6027289628982544,0.0772485584020614,1.5254803895950315,-0.2967948615550995,0.0,0.0,0.351000964641571,78.11770629882812,85.0,-6.334758281707764,-8631.111328125,447.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754211425781,305.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1885707229375839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599522173404693,0.2599567472934723,-4.547438038571272e-06,0.0,0.0001913753076223,0.0,0.0,11.353307723999023,0.0,0.0,0.0,0.299471914768219,4.0,0.0,1.0
380940,293.2758178710937,297.1499938964844,293.1499938964844,0.0882329195737838,-2070.229248046875,304.1605224609375,0.6548169255256653,0.1430875211954116,0.1317019909620285,293.4480285644531,297.1499938964844,293.1499938964844,0.1204339563846588,-2795.544677734375,304.1809387207031,0.7140225172042847,0.1829492449760437,0.1775657385587692,293.2181701660156,297.1499938964844,293.1499938964844,0.34291473031044,-4749.5810546875,304.1580810546875,0.9439300298690796,0.4303488731384277,0.3022108674049377,293.2340087890625,297.1499938964844,293.1499938964844,0.4105301797389984,-7416.28076171875,304.1389465332031,0.9895021319389344,0.4971938133239746,0.4725779891014099,293.2549133300781,297.1499938964844,293.1499938964844,0.0122719928622245,-3432.8408203125,303.1404724121094,0.436152696609497,0.050000000745058,0.2371164262294769,291.1620788574219,291.1499938964844,261.0703125,260.3394775390625,285.8198547363281,293.3534851074219,291.1627197265625,1.0,0.3434018194675445,1.0,0.1500000059604644,0.9218338131904602,1.0,-1.5856804847717283,0.0758428648114204,1.509837627410889,-0.2944558262825012,0.0,0.0,0.3490611910820007,81.66729736328125,88.0,7.428787708282471,-8547.1611328125,447.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824951171875,305.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.1871869564056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587457001209259,0.2587502300739288,-4.545541287370725e-06,0.0,0.0001899709750432,0.0,0.0,11.290283203125,0.0,0.0,0.0,0.2992128431797027,4.0,0.0,1.0
381000,293.2758178710937,297.1499938964844,293.1499938964844,0.0882329195737838,-2070.229248046875,304.1605224609375,0.6548169255256653,0.1430875211954116,0.1317019909620285,293.4480285644531,297.1499938964844,293.1499938964844,0.1204339563846588,-2795.544677734375,304.1809387207031,0.7140225172042847,0.1829492449760437,0.1775657385587692,293.2181701660156,297.1499938964844,293.1499938964844,0.34291473031044,-4749.5810546875,304.1580810546875,0.9439300298690796,0.4303488731384277,0.3022108674049377,293.2340087890625,297.1499938964844,293.1499938964844,0.4105301797389984,-7416.28076171875,304.1389465332031,0.9895021319389344,0.4971938133239746,0.4725779891014099,293.2549133300781,297.1499938964844,293.1499938964844,0.0122719928622245,-3432.8408203125,303.1404724121094,0.436152696609497,0.050000000745058,0.2371164262294769,291.1620788574219,291.1499938964844,261.0703125,260.3394775390625,285.8198547363281,293.3534851074219,291.1627197265625,1.0,0.3434018194675445,1.0,0.1500000059604644,0.9218338131904602,1.0,-1.5856804847717283,0.0758428648114204,1.509837627410889,-0.2944558262825012,0.0,0.0,0.3490611910820007,81.66729736328125,88.0,7.428787708282471,-8547.1611328125,447.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824951171875,305.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.1871869564056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587457001209259,0.2587502300739288,-4.545541287370725e-06,0.0,0.0001899709750432,0.0,0.0,11.290283203125,0.0,0.0,0.0,0.2992128431797027,4.0,0.0,1.0
381060,293.2729797363281,297.1499938964844,293.1499938964844,0.086310438811779,-2034.4483642578125,304.16021728515625,0.6453978419303894,0.1404761970043182,0.1294741481542587,293.4485778808594,297.1499938964844,293.1499938964844,0.1144207641482353,-2682.852783203125,304.1806335449219,0.6974615454673767,0.1752900332212448,0.1704713255167007,293.21844482421875,297.1499938964844,293.1499938964844,0.3411542773246765,-4730.26806640625,304.1583251953125,0.9329959750175476,0.4285658597946167,0.3010822534561157,293.2401428222656,297.1499938964844,293.1499938964844,0.4072901606559753,-7365.8515625,304.1478881835937,0.9800989031791688,0.4938097298145294,0.4692111313343048,293.2572631835937,297.1499938964844,293.1499938964844,0.0122291753068566,-3428.9384765625,303.0980224609375,0.4308173060417175,0.050000000745058,0.2377820611000061,291.1668395996094,291.1499938964844,261.146240234375,260.3998718261719,285.83233642578125,293.3543395996094,291.16705322265625,1.0,0.3448958396911621,1.0,0.1500000059604644,0.9210273027420044,1.0,-1.5698882341384888,0.0745562762022018,1.4953320026397705,-0.2923398911952972,0.0,0.0,0.3464428782463074,84.91752624511719,91.0,6.112771987915039,-8445.9619140625,447.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.15234375,18000.0,0.0,0.0,0.1859930455684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561722993850708,0.2561768591403961,-4.539326255326159e-06,0.0,0.0001887592952698,0.0,0.0,11.15123176574707,0.0,0.0,0.0,0.2986583113670349,4.0,0.0,1.0
381120,293.2729797363281,297.1499938964844,293.1499938964844,0.086310438811779,-2034.4483642578125,304.16021728515625,0.6453978419303894,0.1404761970043182,0.1294741481542587,293.4485778808594,297.1499938964844,293.1499938964844,0.1144207641482353,-2682.852783203125,304.1806335449219,0.6974615454673767,0.1752900332212448,0.1704713255167007,293.21844482421875,297.1499938964844,293.1499938964844,0.3411542773246765,-4730.26806640625,304.1583251953125,0.9329959750175476,0.4285658597946167,0.3010822534561157,293.2401428222656,297.1499938964844,293.1499938964844,0.4072901606559753,-7365.8515625,304.1478881835937,0.9800989031791688,0.4938097298145294,0.4692111313343048,293.2572631835937,297.1499938964844,293.1499938964844,0.0122291753068566,-3428.9384765625,303.0980224609375,0.4308173060417175,0.050000000745058,0.2377820611000061,291.1668395996094,291.1499938964844,261.146240234375,260.3998718261719,285.83233642578125,293.3543395996094,291.16705322265625,1.0,0.3448958396911621,1.0,0.1500000059604644,0.9210273027420044,1.0,-1.5698882341384888,0.0745562762022018,1.4953320026397705,-0.2923398911952972,0.0,0.0,0.3464428782463074,84.91752624511719,91.0,6.112771987915039,-8445.9619140625,447.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.15234375,18000.0,0.0,0.0,0.1859930455684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561722993850708,0.2561768591403961,-4.539326255326159e-06,0.0,0.0001887592952698,0.0,0.0,11.15123176574707,0.0,0.0,0.0,0.2986583113670349,4.0,0.0,1.0
381180,293.27001953125,297.1499938964844,293.1499938964844,0.0844583064317703,-2000.0504150390625,304.159912109375,0.6369998455047607,0.1379636377096176,0.1273204684257507,293.44891357421875,297.1499938964844,293.1499938964844,0.1084984242916107,-2570.630615234375,304.1802978515625,0.681156575679779,0.1676579415798187,0.1633863151073455,293.2187194824219,297.1499938964844,293.1499938964844,0.3394131362438202,-4711.1826171875,304.158447265625,0.9229564666748048,0.4267779886722564,0.2999406456947326,293.2422180175781,297.1499938964844,293.1499938964844,0.404739499092102,-7327.17529296875,304.1527709960937,0.9712226986885072,0.4911039471626282,0.466691642999649,293.25946044921875,297.1499938964844,293.1499938964844,0.0121837928891181,-3424.672119140625,303.0550537109375,0.4262540638446808,0.050000000745058,0.2384130358695984,291.170166015625,291.1499938964844,261.2221984863281,260.46099853515625,285.8448486328125,293.35455322265625,291.1703186035156,1.0,0.3463524580001831,1.0,0.1500000059604644,0.9202207922935486,1.0,-1.555158615112305,0.0733682289719581,1.4817904233932495,-0.2903474271297455,0.0,0.0,0.3435177803039551,88.00653839111328,94.0,4.846209526062012,-8350.064453125,447.4640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,305.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.765625,18000.0,0.0,0.0,0.1848753988742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534524202346802,0.2534569501876831,-4.532161710812943e-06,0.0,0.0001876250316854,0.0,0.0,11.003612518310549,0.0,0.0,0.0,0.2980552613735199,4.0,0.0,1.0
381240,293.27001953125,297.1499938964844,293.1499938964844,0.0844583064317703,-2000.0504150390625,304.159912109375,0.6369998455047607,0.1379636377096176,0.1273204684257507,293.44891357421875,297.1499938964844,293.1499938964844,0.1084984242916107,-2570.630615234375,304.1802978515625,0.681156575679779,0.1676579415798187,0.1633863151073455,293.2187194824219,297.1499938964844,293.1499938964844,0.3394131362438202,-4711.1826171875,304.158447265625,0.9229564666748048,0.4267779886722564,0.2999406456947326,293.2422180175781,297.1499938964844,293.1499938964844,0.404739499092102,-7327.17529296875,304.1527709960937,0.9712226986885072,0.4911039471626282,0.466691642999649,293.25946044921875,297.1499938964844,293.1499938964844,0.0121837928891181,-3424.672119140625,303.0550537109375,0.4262540638446808,0.050000000745058,0.2384130358695984,291.170166015625,291.1499938964844,261.2221984863281,260.46099853515625,285.8448486328125,293.35455322265625,291.1703186035156,1.0,0.3463524580001831,1.0,0.1500000059604644,0.9202207922935486,1.0,-1.555158615112305,0.0733682289719581,1.4817904233932495,-0.2903474271297455,0.0,0.0,0.3435177803039551,88.00653839111328,94.0,4.846209526062012,-8350.064453125,447.4640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,305.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.765625,18000.0,0.0,0.0,0.1848753988742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534524202346802,0.2534569501876831,-4.532161710812943e-06,0.0,0.0001876250316854,0.0,0.0,11.003612518310549,0.0,0.0,0.0,0.2980552613735199,4.0,0.0,1.0
381300,293.2684326171875,297.1499938964844,293.1499938964844,0.0835660547018051,-1983.514404296875,304.15972900390625,0.6330848336219788,0.1367514431476593,0.1262808144092559,293.448974609375,297.1499938964844,293.1499938964844,0.1055782586336135,-2514.82421875,304.1800842285156,0.6731951236724854,0.163857951760292,0.1598560214042663,293.2188415527344,297.1499938964844,293.1499938964844,0.3385557830333709,-4701.79296875,304.1584777832031,0.9182325005531312,0.4258847236633301,0.2993690371513366,293.2426147460937,297.1499938964844,293.1499938964844,0.4035654366016388,-7309.67822265625,304.1543884277344,0.9668487310409546,0.4898567199707031,0.4655611217021942,293.2605285644531,297.1499938964844,293.1499938964844,0.0121608218178153,-3422.517333984375,303.03338623046875,0.4241744577884674,0.050000000745058,0.2387223094701767,291.1713562011719,291.1499938964844,261.2601928710937,260.49188232421875,285.85107421875,293.3545837402344,291.1714782714844,1.0,0.347076267004013,1.0,0.1500000059604644,0.9198175072669984,1.0,-1.5479998588562012,0.072794921696186,1.4752049446105957,-0.2893745899200439,0.0,0.0,0.3419714570045471,89.52291870117188,94.0,4.092206954956055,-8302.9140625,447.4369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253295898437,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3359375,18000.0,0.0,0.0,0.1843222379684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519930303096771,0.25199756026268,-4.528283170657232e-06,0.0,0.0001870636333478,0.0,0.0,10.924643516540527,0.0,0.0,0.0,0.2977331280708313,4.0,0.0,1.0
381360,293.266845703125,297.1499938964844,293.1499938964844,0.0826940760016441,-1967.3759765625,304.1595458984375,0.6293112635612488,0.135565236210823,0.1252654045820236,293.448974609375,297.1499938964844,293.1499938964844,0.1026848256587982,-2459.203369140625,304.1799011230469,0.6653965711593628,0.1600703746080398,0.1563358157873153,293.21893310546875,297.1499938964844,293.1499938964844,0.3377015590667724,-4692.435546875,304.1584777832031,0.913712203502655,0.424992173910141,0.2987974286079407,293.2427978515625,297.1499938964844,293.1499938964844,0.4024169743061065,-7292.70361328125,304.1556701660156,0.9624879360198976,0.4886449575424194,0.4644725024700165,293.26153564453125,297.1499938964844,293.1499938964844,0.0121375508606433,-3420.31005859375,303.0115966796875,0.4222036004066467,0.050000000745058,0.2390292584896087,291.1724548339844,291.1499938964844,261.29815673828125,260.52294921875,285.8572998046875,293.35455322265625,291.1725769042969,1.0,0.3477999269962311,1.0,0.1500000059604644,0.9194029569625854,1.0,-1.5409300327301023,0.072231501340866,1.468698501586914,-0.2884111702442169,0.0,0.0,0.3403648734092712,91.029296875,97.0,3.595789194107056,-8256.5517578125,447.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,305.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.1837617307901382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504922151565552,0.2504967451095581,-4.524290488916449e-06,0.0,0.0001864947989815,0.0,0.0,10.843650817871094,0.0,0.0,0.0,0.2974022328853607,4.0,0.0,1.0
381420,293.2636108398437,297.1499938964844,293.1499938964844,0.081003837287426,-1936.1593017578125,304.1591796875,0.6220424175262451,0.1332637369632721,0.1232999563217163,293.4487609863281,297.1499938964844,293.1499938964844,0.0969809517264366,-2348.588623046875,304.179443359375,0.6504002809524536,0.1525368392467498,0.1493317484855651,293.2191162109375,297.1499938964844,293.1499938964844,0.335999995470047,-4673.7861328125,304.1584777832031,0.905350923538208,0.4232089519500732,0.2976549565792084,293.2428283691406,297.1499938964844,293.1499938964844,0.4001567959785461,-7259.6103515625,304.15753173828125,0.9537919759750366,0.4862863719463348,0.4623695313930511,293.26348876953125,297.1499938964844,293.1499938964844,0.0120902620255947,-3415.7490234375,302.9677734375,0.4185404181480407,0.050000000745058,0.2396386861801147,291.1744689941406,291.1499938964844,261.3741149902344,260.5857849121094,285.8697204589844,293.3544311523437,291.174560546875,1.0,0.3492510020732879,1.0,0.1500000059604644,0.9185738563537598,1.0,-1.5269970893859863,0.071128711104393,1.4558684825897217,-0.2865058183670044,0.0,0.0,0.3369617164134979,94.02417755126952,100.0,2.9806430339813232,-8165.23583984375,447.43658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866943359375,305.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.734375,18000.0,0.0,0.0,0.1825919598340988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473366111516952,0.247341126203537,-4.515964519669069e-06,0.0,0.0001853076246334,0.0,0.0,10.67426586151123,0.0,0.0,0.0,0.2967106401920318,4.0,0.0,1.0
381480,293.2636108398437,297.1499938964844,293.1499938964844,0.081003837287426,-1936.1593017578125,304.1591796875,0.6220424175262451,0.1332637369632721,0.1232999563217163,293.4487609863281,297.1499938964844,293.1499938964844,0.0969809517264366,-2348.588623046875,304.179443359375,0.6504002809524536,0.1525368392467498,0.1493317484855651,293.2191162109375,297.1499938964844,293.1499938964844,0.335999995470047,-4673.7861328125,304.1584777832031,0.905350923538208,0.4232089519500732,0.2976549565792084,293.2428283691406,297.1499938964844,293.1499938964844,0.4001567959785461,-7259.6103515625,304.15753173828125,0.9537919759750366,0.4862863719463348,0.4623695313930511,293.26348876953125,297.1499938964844,293.1499938964844,0.0120902620255947,-3415.7490234375,302.9677734375,0.4185404181480407,0.050000000745058,0.2396386861801147,291.1744689941406,291.1499938964844,261.3741149902344,260.5857849121094,285.8697204589844,293.3544311523437,291.174560546875,1.0,0.3492510020732879,1.0,0.1500000059604644,0.9185738563537598,1.0,-1.5269970893859863,0.071128711104393,1.4558684825897217,-0.2865058183670044,0.0,0.0,0.3369617164134979,94.02417755126952,100.0,2.9806430339813232,-8165.23583984375,447.43658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866943359375,305.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.734375,18000.0,0.0,0.0,0.1825919598340988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473366111516952,0.247341126203537,-4.515964519669069e-06,0.0,0.0001853076246334,0.0,0.0,10.67426586151123,0.0,0.0,0.0,0.2967106401920318,4.0,0.0,1.0
381540,293.26031494140625,297.1499938964844,293.1499938964844,0.0793796554207801,-1906.2562255859373,304.1588439941406,0.6148870587348938,0.1310533583164215,0.1214155405759811,293.44830322265625,297.1499938964844,293.1499938964844,0.0913697034120559,-2238.9072265625,304.1789855957031,0.6362677812576294,0.1450649201869964,0.1423822343349456,293.2192687988281,297.1499938964844,293.1499938964844,0.3343075811862945,-4655.22119140625,304.1584777832031,0.8978606462478638,0.4214279949665069,0.2965134382247925,293.2426147460937,297.1499938964844,293.1499938964844,0.3979213237762451,-7227.15576171875,304.1587219238281,0.945154309272766,0.4839800894260406,0.4603232145309448,293.26531982421875,297.1499938964844,293.1499938964844,0.0120421750470995,-3411.0234375,302.9236145019531,0.4151892066001892,0.050000000745058,0.2402444779872894,291.1763000488281,291.1499938964844,261.45001220703125,260.6495361328125,285.8822326660156,293.3544616699219,291.1763916015625,1.0,0.3507111072540283,1.0,0.1500000059604644,0.9177446961402892,1.0,-1.5132919549942017,0.070053681731224,1.4432382583618164,-0.2846229970455169,0.0,0.0,0.3333280384540558,97.0064926147461,103.0,2.647368907928467,-8075.3935546875,447.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480712890625,305.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.52734375,18000.0,0.0,0.0,0.181321308016777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439986616373062,0.2440031617879867,-4.5072265493217856e-06,0.0,0.0001840180775616,0.0,0.0,10.496350288391112,0.0,0.0,0.0,0.2959847450256347,4.0,0.0,1.0
