time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381600,293.26031494140625,297.1499938964844,293.1499938964844,0.0793796554207801,-1906.2562255859373,304.1588439941406,0.6148870587348938,0.1310533583164215,0.1214155405759811,293.44830322265625,297.1499938964844,293.1499938964844,0.0913697034120559,-2238.9072265625,304.1789855957031,0.6362677812576294,0.1450649201869964,0.1423822343349456,293.2192687988281,297.1499938964844,293.1499938964844,0.3343075811862945,-4655.22119140625,304.1584777832031,0.8978606462478638,0.4214279949665069,0.2965134382247925,293.2426147460937,297.1499938964844,293.1499938964844,0.3979213237762451,-7227.15576171875,304.1587219238281,0.945154309272766,0.4839800894260406,0.4603232145309448,293.26531982421875,297.1499938964844,293.1499938964844,0.0120421750470995,-3411.0234375,302.9236145019531,0.4151892066001892,0.050000000745058,0.2402444779872894,291.1763000488281,291.1499938964844,261.45001220703125,260.6495361328125,285.8822326660156,293.3544616699219,291.1763916015625,1.0,0.3507111072540283,1.0,0.1500000059604644,0.9177446961402892,1.0,-1.5132919549942017,0.070053681731224,1.4432382583618164,-0.2846229970455169,0.0,0.0,0.3333280384540558,97.0064926147461,103.0,2.647368907928467,-8075.3935546875,447.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480712890625,305.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.52734375,18000.0,0.0,0.0,0.181321308016777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439986616373062,0.2440031617879867,-4.5072265493217856e-06,0.0,0.0001840180775616,0.0,0.0,10.496350288391112,0.0,0.0,0.0,0.2959847450256347,4.0,0.0,1.0
381660,293.2569580078125,297.1499938964844,293.1499938964844,0.0778237804770469,-1877.709716796875,304.1584777832031,0.607571542263031,0.1289379149675369,0.1196154132485389,293.4475402832031,297.1499938964844,293.1499938964844,0.085816703736782,-2130.260498046875,304.1785888671875,0.6226486563682556,0.1376614570617675,0.1354938745498657,293.2193908691406,297.1499938964844,293.1499938964844,0.3326237499713897,-4636.73193359375,304.158447265625,0.8907366394996643,0.4196491241455078,0.2953729331493377,293.24224853515625,297.1499938964844,293.1499938964844,0.3957018554210663,-7195.0947265625,304.1595153808594,0.9366424083709716,0.4817070364952087,0.4583106637001037,293.2670288085937,297.1499938964844,293.1499938964844,0.0119933895766735,-3406.1435546875,302.8791198730469,0.412094235420227,0.050000000745058,0.2408478707075119,291.177978515625,291.1499938964844,261.5260314941406,260.71392822265625,285.89483642578125,293.3545837402344,291.1780700683594,1.0,0.3521829545497894,1.0,0.1500000059604644,0.916912078857422,1.0,-1.4998003244400024,0.0690048784017562,1.430795431137085,-0.2827605605125427,0.0,0.0,0.3294807374477386,99.98255157470705,106.0,2.354872226715088,-7986.416015625,447.6307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1799212992191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405011653900146,0.2405056655406952,-4.498158432397759e-06,0.0,0.0001825972431106,0.0,0.0,10.311323165893556,0.0,0.0,0.0,0.2952304780483246,4.0,0.0,1.0
381720,293.2569580078125,297.1499938964844,293.1499938964844,0.0778237804770469,-1877.709716796875,304.1584777832031,0.607571542263031,0.1289379149675369,0.1196154132485389,293.4475402832031,297.1499938964844,293.1499938964844,0.085816703736782,-2130.260498046875,304.1785888671875,0.6226486563682556,0.1376614570617675,0.1354938745498657,293.2193908691406,297.1499938964844,293.1499938964844,0.3326237499713897,-4636.73193359375,304.158447265625,0.8907366394996643,0.4196491241455078,0.2953729331493377,293.24224853515625,297.1499938964844,293.1499938964844,0.3957018554210663,-7195.0947265625,304.1595153808594,0.9366424083709716,0.4817070364952087,0.4583106637001037,293.2670288085937,297.1499938964844,293.1499938964844,0.0119933895766735,-3406.1435546875,302.8791198730469,0.412094235420227,0.050000000745058,0.2408478707075119,291.177978515625,291.1499938964844,261.5260314941406,260.71392822265625,285.89483642578125,293.3545837402344,291.1780700683594,1.0,0.3521829545497894,1.0,0.1500000059604644,0.916912078857422,1.0,-1.4998003244400024,0.0690048784017562,1.430795431137085,-0.2827605605125427,0.0,0.0,0.3294807374477386,99.98255157470705,106.0,2.354872226715088,-7986.416015625,447.6307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1799212992191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405011653900146,0.2405056655406952,-4.498158432397759e-06,0.0,0.0001825972431106,0.0,0.0,10.311323165893556,0.0,0.0,0.0,0.2952304780483246,4.0,0.0,1.0
381780,293.2536315917969,297.1499938964844,293.1499938964844,0.0763329043984413,-1850.4591064453125,304.1581420898437,0.600288987159729,0.1269075274467468,0.117894172668457,293.44647216796875,297.1499938964844,293.1499938964844,0.0802965015172958,-2022.8306884765625,304.1782531738281,0.6081724166870117,0.1303372532129287,0.1286766678094864,293.219482421875,297.1499938964844,293.1499938964844,0.3309537470340729,-4618.380859375,304.1584167480469,0.8839209675788879,0.4178727567195892,0.2942337691783905,293.2417907714844,297.1499938964844,293.1499938964844,0.3935048282146454,-7163.46484375,304.1600036621094,0.9283463358879088,0.4794605672359466,0.456323891878128,293.2686767578125,297.1499938964844,293.1499938964844,0.0119441598653793,-3401.167236328125,302.8342590332031,0.4092077612876892,0.050000000745058,0.2414495944976806,291.1793518066406,291.1499938964844,261.6024169921875,260.7785949707031,285.9074401855469,293.35455322265625,291.17938232421875,1.0,0.3536679148674011,1.0,0.1500000059604644,0.9160794615745544,1.0,-1.4865195751190186,0.0679815933108329,1.418537974357605,-0.2809176743030548,0.0,0.0,0.3254729211330414,102.95608520507812,109.0,1.9392801523208616,-7898.28076171875,447.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,305.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.576171875,18000.0,0.0,0.0,0.1783719360828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368903309106826,0.2368948310613632,-4.488857939577429e-06,0.0,0.0001810248504625,0.0,0.0,10.121707916259766,0.0,0.0,0.0,0.2944580316543579,4.0,0.0,1.0
381840,293.2536315917969,297.1499938964844,293.1499938964844,0.0763329043984413,-1850.4591064453125,304.1581420898437,0.600288987159729,0.1269075274467468,0.117894172668457,293.44647216796875,297.1499938964844,293.1499938964844,0.0802965015172958,-2022.8306884765625,304.1782531738281,0.6081724166870117,0.1303372532129287,0.1286766678094864,293.219482421875,297.1499938964844,293.1499938964844,0.3309537470340729,-4618.380859375,304.1584167480469,0.8839209675788879,0.4178727567195892,0.2942337691783905,293.2417907714844,297.1499938964844,293.1499938964844,0.3935048282146454,-7163.46484375,304.1600036621094,0.9283463358879088,0.4794605672359466,0.456323891878128,293.2686767578125,297.1499938964844,293.1499938964844,0.0119441598653793,-3401.167236328125,302.8342590332031,0.4092077612876892,0.050000000745058,0.2414495944976806,291.1793518066406,291.1499938964844,261.6024169921875,260.7785949707031,285.9074401855469,293.35455322265625,291.17938232421875,1.0,0.3536679148674011,1.0,0.1500000059604644,0.9160794615745544,1.0,-1.4865195751190186,0.0679815933108329,1.418537974357605,-0.2809176743030548,0.0,0.0,0.3254729211330414,102.95608520507812,109.0,1.9392801523208616,-7898.28076171875,447.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,305.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.576171875,18000.0,0.0,0.0,0.1783719360828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368903309106826,0.2368948310613632,-4.488857939577429e-06,0.0,0.0001810248504625,0.0,0.0,10.121707916259766,0.0,0.0,0.0,0.2944580316543579,4.0,0.0,1.0
381900,293.251953125,297.1499938964844,293.1499938964844,0.0756100714206695,-1837.2862548828125,304.1579895019531,0.5966874957084656,0.1259225308895111,0.117060974240303,293.4458312988281,297.1499938964844,293.1499938964844,0.0775423422455787,-1969.6341552734373,304.1781311035156,0.6003349423408508,0.1267095059156417,0.1252988129854202,293.2195129394531,297.1499938964844,293.1499938964844,0.3301243782043457,-4609.26220703125,304.15838623046875,0.8806251287460327,0.4169856607913971,0.293664813041687,293.2415466308594,297.1499938964844,293.1499938964844,0.392415851354599,-7147.81298828125,304.16015625,0.9243115782737732,0.4783462584018707,0.4553390741348266,293.2694396972656,297.1499938964844,293.1499938964844,0.0119193950667977,-3398.64599609375,302.8116760253906,0.4078294038772583,0.050000000745058,0.241749957203865,291.1799011230469,291.1499938964844,261.6407165527344,260.8110046386719,285.9136962890625,293.3544616699219,291.179931640625,1.0,0.3544155061244964,1.0,0.1500000059604644,0.9156631231307985,1.0,-1.479959487915039,0.0674794763326644,1.4124799966812134,-0.2800036072731018,0.0,0.0,0.3234231173992157,104.44252014160156,109.0,1.704114317893982,-7854.5185546875,447.9490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154113769531,305.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66796875,18000.0,0.0,0.0,0.1775387823581695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235058307647705,0.2350627928972244,-4.484167220653035e-06,0.0,0.0001801792968763,0.0,0.0,10.026053428649902,0.0,0.0,0.0,0.2940685451030731,4.0,0.0,1.0
381960,293.25030517578125,297.1499938964844,293.1499938964844,0.0749009549617767,-1824.3897705078125,304.1578063964844,0.5931141972541809,0.1249560713768005,0.1162444129586219,293.4450988769531,297.1499938964844,293.1499938964844,0.0747886896133422,-1916.8050537109373,304.1780090332031,0.592246413230896,0.1231068447232246,0.1219429224729538,293.21954345703125,297.1499938964844,293.1499938964844,0.3292989134788513,-4600.18310546875,304.15838623046875,0.8774020075798035,0.4160993099212646,0.2930962741374969,293.2413024902344,297.1499938964844,293.1499938964844,0.391333669424057,-7132.26904296875,304.1602783203125,0.9203707575798036,0.4772372245788574,0.4543591141700744,293.27020263671875,297.1499938964844,293.1499938964844,0.0118945632129907,-3396.108154296875,302.7890319824219,0.4064876139163971,0.050000000745058,0.2420500218868255,291.1803283691406,291.1499938964844,261.6791076660156,260.8434753417969,285.91998291015625,293.3543395996094,291.18035888671875,1.0,0.3551662862300873,1.0,0.1500000059604644,0.9152435660362244,1.0,-1.4734517335891724,0.0669836029410362,1.406468152999878,-0.2790941596031189,0.0,0.0,0.3213540017604828,105.92894744873048,112.0,1.4484041929244995,-7810.95947265625,448.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,305.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.685546875,18000.0,0.0,0.0,0.1766696125268936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233218640089035,0.2332231104373932,-4.479473773244536e-06,0.0,0.0001792972034309,0.0,0.0,9.930365562438965,0.0,0.0,0.0,0.2936790585517883,4.0,0.0,1.0
382020,293.2470397949219,297.1499938964844,293.1499938964844,0.0735255926847457,-1799.4549560546875,304.1575012207031,0.5860695242881775,0.1230808123946189,0.1146631017327308,293.4434509277344,297.1499938964844,293.1499938964844,0.0692705959081649,-1812.24267578125,304.1778869628906,0.575415313243866,0.115966223180294,0.1152968034148216,293.2195739746094,297.1499938964844,293.1499938964844,0.3276605010032654,-4582.15185546875,304.1583251953125,0.8711680769920349,0.4143292009830475,0.2919608056545257,293.2407531738281,297.1499938964844,293.1499938964844,0.3891914784908294,-7101.52099609375,304.160400390625,0.9128308296203612,0.4750347733497619,0.4524140357971191,293.27166748046875,297.1499938964844,293.1499938964844,0.0118446927517652,-3390.982177734375,302.74346923828125,0.4038950502872467,0.050000000745058,0.2426494359970092,291.1809387207031,291.1499938964844,261.75604248046875,260.9085998535156,285.9325561523437,293.3539428710937,291.1809387207031,1.0,0.3566775918006897,1.0,0.1500000059604644,0.9144043922424316,1.0,-1.460596203804016,0.0660104304552078,1.3945858478546145,-0.2772893011569977,0.0,0.0,0.3171812295913696,108.90253448486328,115.0,0.929966151714325,-7724.47998046875,448.4285278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1748249232769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295403331518173,0.2295448035001754,-4.470147814572556e-06,0.0,0.0001774250704329,0.0,0.0,9.740148544311523,0.0,0.0,0.0,0.2929052114486694,4.0,0.0,1.0
382080,293.2470397949219,297.1499938964844,293.1499938964844,0.0735255926847457,-1799.4549560546875,304.1575012207031,0.5860695242881775,0.1230808123946189,0.1146631017327308,293.4434509277344,297.1499938964844,293.1499938964844,0.0692705959081649,-1812.24267578125,304.1778869628906,0.575415313243866,0.115966223180294,0.1152968034148216,293.2195739746094,297.1499938964844,293.1499938964844,0.3276605010032654,-4582.15185546875,304.1583251953125,0.8711680769920349,0.4143292009830475,0.2919608056545257,293.2407531738281,297.1499938964844,293.1499938964844,0.3891914784908294,-7101.52099609375,304.160400390625,0.9128308296203612,0.4750347733497619,0.4524140357971191,293.27166748046875,297.1499938964844,293.1499938964844,0.0118446927517652,-3390.982177734375,302.74346923828125,0.4038950502872467,0.050000000745058,0.2426494359970092,291.1809387207031,291.1499938964844,261.75604248046875,260.9085998535156,285.9325561523437,293.3539428710937,291.1809387207031,1.0,0.3566775918006897,1.0,0.1500000059604644,0.9144043922424316,1.0,-1.460596203804016,0.0660104304552078,1.3945858478546145,-0.2772893011569977,0.0,0.0,0.3171812295913696,108.90253448486328,115.0,0.929966151714325,-7724.47998046875,448.4285278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1748249232769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295403331518173,0.2295448035001754,-4.470147814572556e-06,0.0,0.0001774250704329,0.0,0.0,9.740148544311523,0.0,0.0,0.0,0.2929052114486694,4.0,0.0,1.0
382140,293.2437744140625,297.1499938964844,293.1499938964844,0.0722059905529022,-1775.633056640625,304.1571960449219,0.5791788697242737,0.1212809160351753,0.1131494790315628,293.4416198730469,297.1499938964844,293.1499938964844,0.0637084990739822,-1708.906494140625,304.1778564453125,0.5579297542572021,0.108903057873249,0.1087241843342781,293.2196044921875,297.1499938964844,293.1499938964844,0.3260374665260315,-4564.27490234375,304.1582336425781,0.865204930305481,0.4125626385211944,0.2908276319503784,293.2401733398437,297.1499938964844,293.1499938964844,0.3870781362056732,-7071.19677734375,304.16046142578125,0.9058498740196228,0.4728518724441528,0.4504873752593994,293.2730407714844,297.1499938964844,293.1499938964844,0.0117945568636059,-3385.784423828125,302.6976013183594,0.4013931155204773,0.050000000745058,0.2432482987642288,291.18121337890625,291.1499938964844,261.833251953125,260.9739074707031,285.9452209472656,293.353515625,291.1811828613281,1.0,0.3582004010677337,1.0,0.1500000059604644,0.9135652184486388,1.0,-1.4479345083236694,0.0650601759552955,1.3828743696212769,-0.27550008893013,0.0,0.0,0.3129960596561432,111.8789520263672,118.0,0.4479029476642608,-7638.7744140625,448.8323364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5842590332031,305.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.171875,18000.0,0.0,0.0,0.1728558838367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258964478969574,0.2259009033441543,-4.460995114641264e-06,0.0,0.000175426757778,0.0,0.0,9.553168296813965,0.0,0.0,0.0,0.2921451926231384,4.0,0.0,1.0
382200,293.2437744140625,297.1499938964844,293.1499938964844,0.0722059905529022,-1775.633056640625,304.1571960449219,0.5791788697242737,0.1212809160351753,0.1131494790315628,293.4416198730469,297.1499938964844,293.1499938964844,0.0637084990739822,-1708.906494140625,304.1778564453125,0.5579297542572021,0.108903057873249,0.1087241843342781,293.2196044921875,297.1499938964844,293.1499938964844,0.3260374665260315,-4564.27490234375,304.1582336425781,0.865204930305481,0.4125626385211944,0.2908276319503784,293.2401733398437,297.1499938964844,293.1499938964844,0.3870781362056732,-7071.19677734375,304.16046142578125,0.9058498740196228,0.4728518724441528,0.4504873752593994,293.2730407714844,297.1499938964844,293.1499938964844,0.0117945568636059,-3385.784423828125,302.6976013183594,0.4013931155204773,0.050000000745058,0.2432482987642288,291.18121337890625,291.1499938964844,261.833251953125,260.9739074707031,285.9452209472656,293.353515625,291.1811828613281,1.0,0.3582004010677337,1.0,0.1500000059604644,0.9135652184486388,1.0,-1.4479345083236694,0.0650601759552955,1.3828743696212769,-0.27550008893013,0.0,0.0,0.3129960596561432,111.8789520263672,118.0,0.4479029476642608,-7638.7744140625,448.8323364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5842590332031,305.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.171875,18000.0,0.0,0.0,0.1728558838367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258964478969574,0.2259009033441543,-4.460995114641264e-06,0.0,0.000175426757778,0.0,0.0,9.553168296813965,0.0,0.0,0.0,0.2921451926231384,4.0,0.0,1.0
382260,293.2405700683594,297.1499938964844,293.1499938964844,0.0709412992000579,-1752.9017333984375,304.15692138671875,0.5724684596061707,0.11955526471138,0.1117024645209312,293.4396057128906,297.1499938964844,293.1499938964844,0.0580881163477897,-1606.8111572265625,304.1779479980469,0.5402237772941589,0.1019227057695388,0.1022270321846008,293.2196044921875,297.1499938964844,293.1499938964844,0.3244292438030243,-4546.544921875,304.1581726074219,0.8595024943351746,0.4107997715473175,0.2896968126296997,293.2395935058594,297.1499938964844,293.1499938964844,0.3849934935569763,-7041.28076171875,304.16046142578125,0.899486780166626,0.4706873893737793,0.4485779404640198,293.2743530273437,297.1499938964844,293.1499938964844,0.0117441555485129,-3380.51025390625,302.6513977050781,0.3989501297473907,0.050000000745058,0.2438464313745498,291.1811828613281,291.1499938964844,261.91064453125,261.0393981933594,285.9579467773437,293.3529663085937,291.1811218261719,1.0,0.3597336709499359,1.0,0.1500000059604644,0.9127209186553956,1.0,-1.4354660511016846,0.0641324967145919,1.3713334798812866,-0.2737258672714233,0.0,0.0,0.3088390529155731,114.85701751708984,121.0,-0.0029811616986989,-7553.8623046875,449.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116943359375,305.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1707877218723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223218381404876,0.2223262935876846,-4.45210298494203e-06,0.0,0.0001733278186293,0.0,0.0,9.371140480041504,0.0,0.0,0.0,0.2914060056209564,4.0,0.0,1.0
382320,293.2405700683594,297.1499938964844,293.1499938964844,0.0709412992000579,-1752.9017333984375,304.15692138671875,0.5724684596061707,0.11955526471138,0.1117024645209312,293.4396057128906,297.1499938964844,293.1499938964844,0.0580881163477897,-1606.8111572265625,304.1779479980469,0.5402237772941589,0.1019227057695388,0.1022270321846008,293.2196044921875,297.1499938964844,293.1499938964844,0.3244292438030243,-4546.544921875,304.1581726074219,0.8595024943351746,0.4107997715473175,0.2896968126296997,293.2395935058594,297.1499938964844,293.1499938964844,0.3849934935569763,-7041.28076171875,304.16046142578125,0.899486780166626,0.4706873893737793,0.4485779404640198,293.2743530273437,297.1499938964844,293.1499938964844,0.0117441555485129,-3380.51025390625,302.6513977050781,0.3989501297473907,0.050000000745058,0.2438464313745498,291.1811828613281,291.1499938964844,261.91064453125,261.0393981933594,285.9579467773437,293.3529663085937,291.1811218261719,1.0,0.3597336709499359,1.0,0.1500000059604644,0.9127209186553956,1.0,-1.4354660511016846,0.0641324967145919,1.3713334798812866,-0.2737258672714233,0.0,0.0,0.3088390529155731,114.85701751708984,121.0,-0.0029811616986989,-7553.8623046875,449.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116943359375,305.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1707877218723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223218381404876,0.2223262935876846,-4.45210298494203e-06,0.0,0.0001733278186293,0.0,0.0,9.371140480041504,0.0,0.0,0.0,0.2914060056209564,4.0,0.0,1.0
382380,293.2374267578125,297.1499938964844,293.1499938964844,0.069731667637825,-1731.25537109375,304.1566162109375,0.5659675002098083,0.1179040819406509,0.1103220731019973,293.4374084472656,297.1499938964844,293.1499938964844,0.0524134114384651,-1506.0833740234375,304.1781005859375,0.5228847861289978,0.0950355604290962,0.0958145409822464,293.2195739746094,297.1499938964844,293.1499938964844,0.3228350281715393,-4528.95263671875,304.1581115722656,0.8540525436401367,0.4090409576892853,0.2885684370994568,293.2389831542969,297.1499938964844,293.1499938964844,0.382936954498291,-7011.75390625,304.160400390625,0.893397331237793,0.4685406982898712,0.4466849565505981,293.2756042480469,297.1499938964844,293.1499938964844,0.011693425476551,-3375.14306640625,302.6048889160156,0.3965385556221008,0.050000000745058,0.2444430589675903,291.18084716796875,291.1499938964844,261.9882202148437,261.10504150390625,285.9707946777344,293.3523254394531,291.1807556152344,1.0,0.3612787127494812,1.0,0.1500000059604644,0.911876618862152,1.0,-1.4232001304626465,0.0632276311516761,1.3599724769592283,-0.2719672918319702,0.0,0.0,0.3047464191913605,117.83287048339844,124.0,-0.4076824486255646,-7469.859375,449.8175964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358947753906,305.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98828125,18000.0,0.0,0.0,0.1686480790376663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188470065593719,0.2188514471054077,-4.443543730303645e-06,0.0,0.000171156367287,0.0,0.0,9.195508003234863,0.0,0.0,0.0,0.2906935214996338,4.0,0.0,1.0
382440,293.2374267578125,297.1499938964844,293.1499938964844,0.069731667637825,-1731.25537109375,304.1566162109375,0.5659675002098083,0.1179040819406509,0.1103220731019973,293.4374084472656,297.1499938964844,293.1499938964844,0.0524134114384651,-1506.0833740234375,304.1781005859375,0.5228847861289978,0.0950355604290962,0.0958145409822464,293.2195739746094,297.1499938964844,293.1499938964844,0.3228350281715393,-4528.95263671875,304.1581115722656,0.8540525436401367,0.4090409576892853,0.2885684370994568,293.2389831542969,297.1499938964844,293.1499938964844,0.382936954498291,-7011.75390625,304.160400390625,0.893397331237793,0.4685406982898712,0.4466849565505981,293.2756042480469,297.1499938964844,293.1499938964844,0.011693425476551,-3375.14306640625,302.6048889160156,0.3965385556221008,0.050000000745058,0.2444430589675903,291.18084716796875,291.1499938964844,261.9882202148437,261.10504150390625,285.9707946777344,293.3523254394531,291.1807556152344,1.0,0.3612787127494812,1.0,0.1500000059604644,0.911876618862152,1.0,-1.4232001304626465,0.0632276311516761,1.3599724769592283,-0.2719672918319702,0.0,0.0,0.3047464191913605,117.83287048339844,124.0,-0.4076824486255646,-7469.859375,449.8175964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358947753906,305.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98828125,18000.0,0.0,0.0,0.1686480790376663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188470065593719,0.2188514471054077,-4.443543730303645e-06,0.0,0.000171156367287,0.0,0.0,9.195508003234863,0.0,0.0,0.0,0.2906935214996338,4.0,0.0,1.0
382500,293.2358703613281,297.1499938964844,293.1499938964844,0.0691471025347709,-1720.828857421875,304.156494140625,0.5628011226654053,0.117102675139904,0.1096561625599861,293.4361877441406,297.1499938964844,293.1499938964844,0.0495632663369178,-1456.288818359375,304.1781616210937,0.5145410299301147,0.0916309431195259,0.0926439240574836,293.2195739746094,297.1499938964844,293.1499938964844,0.3220434486865997,-4520.2119140625,304.1580810546875,0.8514174222946167,0.4081631004810333,0.2880052626132965,293.2386779785156,297.1499938964844,293.1499938964844,0.381919652223587,-6997.1416015625,304.16033935546875,0.8904320597648621,0.467473953962326,0.4457445740699768,293.2762145996094,297.1499938964844,293.1499938964844,0.0116679472848773,-3372.426513671875,302.58154296875,0.3953356146812439,0.050000000745058,0.244740828871727,291.1805725097656,291.1499938964844,262.0270690917969,261.137939453125,285.9769287109375,293.3515625,291.1804504394531,1.0,0.3620561063289642,1.0,0.1500000059604644,0.911454439163208,1.0,-1.4171470403671265,0.0627839043736457,1.3543630838394165,-0.2710941433906555,0.0,0.0,0.3027368783950805,119.31997680664062,124.0,-0.6628155708312988,-7428.3642578125,450.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6462707519531,305.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62109375,18000.0,0.0,0.0,0.1675608158111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171556502580642,0.2171600908041,-4.439408257894684e-06,0.0,0.000170052939211,0.0,0.0,9.11048412322998,0.0,0.0,0.0,0.2903489172458648,4.0,0.0,1.0
382560,293.2344970703125,297.1499938964844,293.1499938964844,0.0685628876090049,-1710.4324951171875,304.1563720703125,0.5596551895141602,0.1162834092974662,0.1089892089366912,293.4349365234375,297.1499938964844,293.1499938964844,0.0467102602124214,-1406.900634765625,304.17822265625,0.5064724683761597,0.0882528126239776,0.0894971564412117,293.21954345703125,297.1499938964844,293.1499938964844,0.3212623000144958,-4511.58984375,304.15802001953125,0.8488367795944214,0.4072864949703216,0.2874427735805511,293.2383728027344,297.1499938964844,293.1499938964844,0.380917340517044,-6982.75146484375,304.1602783203125,0.8875163793563843,0.4664114117622375,0.4448079764842987,293.2767944335937,297.1499938964844,293.1499938964844,0.0116426413878798,-3369.7568359375,302.5580749511719,0.3941285014152527,0.050000000745058,0.2450385987758636,291.17999267578125,291.1499938964844,262.0659484863281,261.1708374023437,285.9818115234375,293.3490905761719,291.1798095703125,1.0,0.362836092710495,1.0,0.1500000059604644,0.9110299348831176,1.0,-1.411126732826233,0.0623444356024265,1.348782300949097,-0.2702218890190124,0.0,0.0,0.3007945418357849,120.80821990966795,112.0,-1.3633843660354614,-7387.7138671875,450.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65533447265625,305.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.1664682030677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155108898878097,0.2155153155326843,-4.435377832123777e-06,0.0,0.0001689440687187,0.0,0.0,9.028036117553713,0.0,0.0,0.0,0.2900149226188659,4.0,0.0,1.0
382620,293.23193359375,297.1499938964844,293.1499938964844,0.067214049398899,-1686.462646484375,304.156494140625,0.5582015514373779,0.1146614104509353,0.1074568852782249,293.4320373535156,297.1499938964844,293.1499938964844,0.04086185246706,-1306.6004638671875,304.1785583496094,0.4945439994335174,0.0816193670034408,0.0831115841865539,293.21929931640625,297.1499938964844,293.1499938964844,0.3195182383060455,-4492.20751953125,304.15826416015625,0.849798321723938,0.4055710434913635,0.2861926555633545,293.23760986328125,297.1499938964844,293.1499938964844,0.3787306845188141,-6951.1474609375,304.1605224609375,0.8885173201560974,0.4643292129039764,0.4427717924118042,293.2777709960937,297.1499938964844,293.1499938964844,0.0115259625017642,-3351.85107421875,302.5115661621094,0.3954021632671356,0.050000000745058,0.2447251677513122,291.1794738769531,291.1499938964844,262.143798828125,261.2367553710937,285.9909973144531,293.34405517578125,291.1794738769531,1.0,0.3592727482318878,1.0,0.1500000059604644,0.9101808667182922,1.0,-1.3973019123077393,0.0613401383161544,1.3359616994857788,-0.2682074308395386,0.0,0.0,0.2969325482845306,118.90475463867188,100.0,-0.2382763177156448,-7305.1083984375,438.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689147949219,305.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.1642819344997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123628854751587,0.2123673111200332,-4.427773546922253e-06,0.0,0.0001667252799961,0.0,0.0,8.871134757995605,0.0,0.0,0.0,0.2893785834312439,4.0,0.0,1.0
382680,293.23193359375,297.1499938964844,293.1499938964844,0.067214049398899,-1686.462646484375,304.156494140625,0.5582015514373779,0.1146614104509353,0.1074568852782249,293.4320373535156,297.1499938964844,293.1499938964844,0.04086185246706,-1306.6004638671875,304.1785583496094,0.4945439994335174,0.0816193670034408,0.0831115841865539,293.21929931640625,297.1499938964844,293.1499938964844,0.3195182383060455,-4492.20751953125,304.15826416015625,0.849798321723938,0.4055710434913635,0.2861926555633545,293.23760986328125,297.1499938964844,293.1499938964844,0.3787306845188141,-6951.1474609375,304.1605224609375,0.8885173201560974,0.4643292129039764,0.4427717924118042,293.2777709960937,297.1499938964844,293.1499938964844,0.0115259625017642,-3351.85107421875,302.5115661621094,0.3954021632671356,0.050000000745058,0.2447251677513122,291.1794738769531,291.1499938964844,262.143798828125,261.2367553710937,285.9909973144531,293.34405517578125,291.1794738769531,1.0,0.3592727482318878,1.0,0.1500000059604644,0.9101808667182922,1.0,-1.3973019123077393,0.0613401383161544,1.3359616994857788,-0.2682074308395386,0.0,0.0,0.2969325482845306,118.90475463867188,100.0,-0.2382763177156448,-7305.1083984375,438.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689147949219,305.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.1642819344997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123628854751587,0.2123673111200332,-4.427773546922253e-06,0.0,0.0001667252799961,0.0,0.0,8.871134757995605,0.0,0.0,0.0,0.2893785834312439,4.0,0.0,1.0
382740,293.22900390625,297.1499938964844,293.1499938964844,0.0658272057771682,-1661.935302734375,304.1566467285156,0.5606061220169067,0.113179475069046,0.1058976948261261,293.428466796875,297.1499938964844,293.1499938964844,0.0350647307932376,-1207.0245361328125,304.1787109375,0.4850184917449951,0.0751998275518417,0.0767804235219955,293.2187194824219,297.1499938964844,293.1499938964844,0.3176764249801636,-4471.68896484375,304.1585693359375,0.8554469347000122,0.4039311408996582,0.2848913073539734,293.23651123046875,297.1499938964844,293.1499938964844,0.3764439225196838,-6918.01220703125,304.16082763671875,0.8947108387947083,0.462327092885971,0.4406705498695373,293.2782897949219,297.1499938964844,293.1499938964844,0.0113653512671589,-3325.1416015625,302.46612548828125,0.3993022441864013,0.050000000745058,0.2437618225812912,291.1800842285156,291.1499938964844,262.22174072265625,261.30279541015625,285.9993896484375,293.3387756347656,291.1800537109375,1.0,0.3525839447975158,1.0,0.1500000059604644,0.9093318581581116,1.0,-1.3825892210006714,0.060281328856945,1.3223079442977903,-0.2660611569881439,0.0,0.0,0.2928791344165802,113.51988220214844,88.0,0.4551562964916229,-7217.712890625,417.8429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67755126953125,305.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5234375,18000.0,0.0,0.0,0.1621012985706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091085314750671,0.2091129571199417,-4.420248387759784e-06,0.0,0.0001645122101763,0.0,0.0,8.710509300231934,0.0,0.0,0.0,0.2887318432331085,4.0,0.0,1.0
382800,293.22900390625,297.1499938964844,293.1499938964844,0.0658272057771682,-1661.935302734375,304.1566467285156,0.5606061220169067,0.113179475069046,0.1058976948261261,293.428466796875,297.1499938964844,293.1499938964844,0.0350647307932376,-1207.0245361328125,304.1787109375,0.4850184917449951,0.0751998275518417,0.0767804235219955,293.2187194824219,297.1499938964844,293.1499938964844,0.3176764249801636,-4471.68896484375,304.1585693359375,0.8554469347000122,0.4039311408996582,0.2848913073539734,293.23651123046875,297.1499938964844,293.1499938964844,0.3764439225196838,-6918.01220703125,304.16082763671875,0.8947108387947083,0.462327092885971,0.4406705498695373,293.2782897949219,297.1499938964844,293.1499938964844,0.0113653512671589,-3325.1416015625,302.46612548828125,0.3993022441864013,0.050000000745058,0.2437618225812912,291.1800842285156,291.1499938964844,262.22174072265625,261.30279541015625,285.9993896484375,293.3387756347656,291.1800537109375,1.0,0.3525839447975158,1.0,0.1500000059604644,0.9093318581581116,1.0,-1.3825892210006714,0.060281328856945,1.3223079442977903,-0.2660611569881439,0.0,0.0,0.2928791344165802,113.51988220214844,88.0,0.4551562964916229,-7217.712890625,417.8429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67755126953125,305.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5234375,18000.0,0.0,0.0,0.1621012985706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091085314750671,0.2091129571199417,-4.420248387759784e-06,0.0,0.0001645122101763,0.0,0.0,8.710509300231934,0.0,0.0,0.0,0.2887318432331085,4.0,0.0,1.0
382860,293.22564697265625,297.1499938964844,293.1499938964844,0.0644880980253219,-1638.3917236328125,304.1566467285156,0.5660331845283508,0.1118575558066368,0.104401022195816,293.42413330078125,297.1499938964844,293.1499938964844,0.0295717045664787,-1109.4976806640625,304.17828369140625,0.4762974679470062,0.0690187811851501,0.0705844983458519,293.2178955078125,297.1499938964844,293.1499938964844,0.3158186972141266,-4450.99169921875,304.1588134765625,0.8647958040237427,0.402360051870346,0.2835772931575775,293.2352294921875,297.1499938964844,293.1499938964844,0.3741462826728821,-6884.7158203125,304.1610412597656,0.9048817753791808,0.4603995084762573,0.4385571479797363,293.2783508300781,297.1499938964844,293.1499938964844,0.0111819198355078,-3293.47900390625,302.4218139648437,0.4049777686595917,0.050000000745058,0.2424000799655914,291.1805419921875,291.1499938964844,262.2997131347656,261.368896484375,286.0075988769531,293.3332824707031,291.1805114746094,1.0,0.3437405824661255,1.0,0.1500000059604644,0.9084737300872804,1.0,-1.3676058053970337,0.05921396240592,1.3083919286727903,-0.2638542056083679,0.0,0.0,0.2887782156467438,106.00709533691406,76.0,0.5886651277542114,-7128.84521484375,392.6142272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,305.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1599268317222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058543860912323,0.2058587968349456,-4.412742327986052e-06,0.0,0.0001623054122319,0.0,0.0,8.550853729248047,0.0,0.0,0.0,0.2880891263484955,4.0,0.0,1.0
382920,293.22564697265625,297.1499938964844,293.1499938964844,0.0644880980253219,-1638.3917236328125,304.1566467285156,0.5660331845283508,0.1118575558066368,0.104401022195816,293.42413330078125,297.1499938964844,293.1499938964844,0.0295717045664787,-1109.4976806640625,304.17828369140625,0.4762974679470062,0.0690187811851501,0.0705844983458519,293.2178955078125,297.1499938964844,293.1499938964844,0.3158186972141266,-4450.99169921875,304.1588134765625,0.8647958040237427,0.402360051870346,0.2835772931575775,293.2352294921875,297.1499938964844,293.1499938964844,0.3741462826728821,-6884.7158203125,304.1610412597656,0.9048817753791808,0.4603995084762573,0.4385571479797363,293.2783508300781,297.1499938964844,293.1499938964844,0.0111819198355078,-3293.47900390625,302.4218139648437,0.4049777686595917,0.050000000745058,0.2424000799655914,291.1805419921875,291.1499938964844,262.2997131347656,261.368896484375,286.0075988769531,293.3332824707031,291.1805114746094,1.0,0.3437405824661255,1.0,0.1500000059604644,0.9084737300872804,1.0,-1.3676058053970337,0.05921396240592,1.3083919286727903,-0.2638542056083679,0.0,0.0,0.2887782156467438,106.00709533691406,76.0,0.5886651277542114,-7128.84521484375,392.6142272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,305.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1599268317222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058543860912323,0.2058587968349456,-4.412742327986052e-06,0.0,0.0001623054122319,0.0,0.0,8.550853729248047,0.0,0.0,0.0,0.2880891263484955,4.0,0.0,1.0
382980,293.2219543457031,297.1499938964844,293.1499938964844,0.0632227435708046,-1616.274169921875,304.15655517578125,0.5741540193557739,0.1106900125741958,0.1029948592185974,293.4189758300781,297.1499938964844,293.1499938964844,0.0245986282825469,-1015.1942138671876,304.1770324707031,0.4674957394599914,0.0631212443113327,0.064588651061058,293.21685791015625,297.1499938964844,293.1499938964844,0.313967764377594,-4430.37109375,304.1589660644531,0.8776494860649109,0.4008470177650451,0.2822665274143219,293.2337646484375,297.1499938964844,293.1499938964844,0.3718622624874115,-6851.61669921875,304.1611633300781,0.91975736618042,0.4585365951061249,0.4364540874958038,293.2779541015625,297.1499938964844,293.1499938964844,0.0109873032197356,-3258.951416015625,302.37860107421875,0.4124200046062469,0.050000000745058,0.2407882511615753,291.18084716796875,291.1499938964844,262.3777160644531,261.4350891113281,286.0162048339844,293.3275451660156,291.1807861328125,1.0,0.3333727717399597,1.0,0.1500000059604644,0.9076156616210938,1.0,-1.3526873588562012,0.058161936700344,1.294525384902954,-0.2616179287433624,0.0,0.0,0.2846438884735107,97.16403198242188,64.0,0.4072874188423157,-7039.36572265625,364.8434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68536376953125,305.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.1577643901109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026149332523346,0.2026193290948867,-4.40534404333448e-06,0.0,0.0001601108087925,0.0,0.0,8.392966270446777,0.0,0.0,0.0,0.2874543964862823,4.0,0.0,1.0
383040,293.2219543457031,297.1499938964844,293.1499938964844,0.0632227435708046,-1616.274169921875,304.15655517578125,0.5741540193557739,0.1106900125741958,0.1029948592185974,293.4189758300781,297.1499938964844,293.1499938964844,0.0245986282825469,-1015.1942138671876,304.1770324707031,0.4674957394599914,0.0631212443113327,0.064588651061058,293.21685791015625,297.1499938964844,293.1499938964844,0.313967764377594,-4430.37109375,304.1589660644531,0.8776494860649109,0.4008470177650451,0.2822665274143219,293.2337646484375,297.1499938964844,293.1499938964844,0.3718622624874115,-6851.61669921875,304.1611633300781,0.91975736618042,0.4585365951061249,0.4364540874958038,293.2779541015625,297.1499938964844,293.1499938964844,0.0109873032197356,-3258.951416015625,302.37860107421875,0.4124200046062469,0.050000000745058,0.2407882511615753,291.18084716796875,291.1499938964844,262.3777160644531,261.4350891113281,286.0162048339844,293.3275451660156,291.1807861328125,1.0,0.3333727717399597,1.0,0.1500000059604644,0.9076156616210938,1.0,-1.3526873588562012,0.058161936700344,1.294525384902954,-0.2616179287433624,0.0,0.0,0.2846438884735107,97.16403198242188,64.0,0.4072874188423157,-7039.36572265625,364.8434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68536376953125,305.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.1577643901109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026149332523346,0.2026193290948867,-4.40534404333448e-06,0.0,0.0001601108087925,0.0,0.0,8.392966270446777,0.0,0.0,0.0,0.2874543964862823,4.0,0.0,1.0
383100,293.2200012207031,297.1499938964844,293.1499938964844,0.0626221895217895,-1605.8216552734375,304.15643310546875,0.5791875123977661,0.1101614907383918,0.1023299545049667,293.4160461425781,297.1499938964844,293.1499938964844,0.0223778877407312,-969.523681640625,304.1761779785156,0.4629758894443512,0.060286708176136,0.0616896115243434,293.21630859375,297.1499938964844,293.1499938964844,0.3130498826503753,-4420.14501953125,304.15899658203125,0.885427713394165,0.4001092314720154,0.2816151976585388,293.2330017089844,297.1499938964844,293.1499938964844,0.370730996131897,-6835.22265625,304.16119384765625,0.9290350079536438,0.4576265215873718,0.4354104697704315,293.27764892578125,297.1499938964844,293.1499938964844,0.0108882160857319,-3241.062255859375,302.3573913574219,0.4169865846633911,0.050000000745058,0.2399206012487411,291.1808776855469,291.1499938964844,262.4167175292969,261.4682006835937,286.02081298828125,293.3245849609375,291.18084716796875,1.0,0.3277446329593658,1.0,0.1500000059604644,0.9071866273880004,1.0,-1.3453329801559448,0.0576471798121929,1.287685751914978,-0.2604951858520508,0.0,0.0,0.2825784683227539,92.41608428955078,64.0,0.2752146124839782,-6994.740234375,350.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856994628906,305.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01953125,18000.0,0.0,0.0,0.15668985247612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010120749473571,0.2010164707899093,-4.401704700285336e-06,0.0,0.0001590202737133,0.0,0.0,8.315217018127441,0.0,0.0,0.0,0.2871420681476593,4.0,0.0,1.0
383160,293.218017578125,297.1499938964844,293.1499938964844,0.0620428174734115,-1595.764404296875,304.1563415527344,0.5848609209060669,0.1096644774079322,0.101690225303173,293.4130554199219,297.1499938964844,293.1499938964844,0.0203344821929931,-924.713623046875,304.17510986328125,0.4586075842380523,0.0575050897896289,0.0588434785604476,293.2157287597656,297.1499938964844,293.1499938964844,0.3121369779109955,-4409.97265625,304.1590270996094,0.8941476941108704,0.3993814587593078,0.2809671759605407,293.2322082519531,297.1499938964844,293.1499938964844,0.3696067333221435,-6818.92724609375,304.16119384765625,0.9393447041511536,0.4567283093929291,0.4343730211257934,293.2772216796875,297.1499938964844,293.1499938964844,0.0107888132333755,-3222.91943359375,302.33648681640625,0.4222824573516845,0.050000000745058,0.2390248477458953,291.1809387207031,291.1499938964844,262.4557189941406,261.5013122558594,286.0257263183594,293.3216552734375,291.1808776855469,1.0,0.3218667507171631,1.0,0.1500000059604644,0.906753420829773,1.0,-1.3380500078201294,0.0571399293839931,1.2809100151062012,-0.2593674957752228,0.0,0.0,0.2805134952068329,87.52017974853516,52.0,0.1999919861555099,-6950.2216796875,335.9303894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,305.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.841796875,18000.0,0.0,0.0,0.1556210070848465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994227468967437,0.1994271427392959,-4.398115379444789e-06,0.0,0.0001579355448484,0.0,0.0,8.238373756408691,0.0,0.0,0.0,0.2868335247039795,4.0,0.0,1.0
383220,293.2142028808594,297.1499938964844,293.1499938964844,0.0609186775982379,-1576.3160400390625,304.1560974121094,0.5980788469314575,0.1087137013673782,0.1004545241594314,293.4073791503906,297.1499938964844,293.1499938964844,0.0167137030512094,-836.2742919921875,304.1727905273437,0.4508559703826904,0.0519973076879978,0.0532266125082969,293.21466064453125,297.1499938964844,293.1499938964844,0.3103115260601043,-4389.61279296875,304.1590576171875,0.9153586626052856,0.3979361653327942,0.2796744108200073,293.230712890625,297.1499938964844,293.1499938964844,0.3673640489578247,-6786.38818359375,304.16119384765625,0.9621965885162354,0.4549482762813568,0.4323081374168396,293.2762145996094,297.1499938964844,293.1499938964844,0.0105906687676906,-3186.172607421875,302.2953796386719,0.4357310831546783,0.050000000745058,0.2371770143508911,291.18115234375,291.1499938964844,262.53369140625,261.56756591796875,286.0370178222656,293.3163146972656,291.18115234375,1.0,0.3094424605369568,1.0,0.1500000059604644,0.905887007713318,1.0,-1.3235756158828735,0.0561388470232486,1.2674367427825928,-0.2570743858814239,0.0,0.0,0.276346206665039,77.43223571777344,40.0,0.4239290356636047,-6860.8857421875,306.6666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6834411621094,305.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59375,18000.0,0.0,0.0,0.1535030007362365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962650120258331,0.1962694078683853,-4.391074071463663e-06,0.0,0.0001557860232423,0.0,0.0,8.086491584777832,0.0,0.0,0.0,0.2862245440483093,4.0,0.0,1.0
383280,293.2142028808594,297.1499938964844,293.1499938964844,0.0609186775982379,-1576.3160400390625,304.1560974121094,0.5980788469314575,0.1087137013673782,0.1004545241594314,293.4073791503906,297.1499938964844,293.1499938964844,0.0167137030512094,-836.2742919921875,304.1727905273437,0.4508559703826904,0.0519973076879978,0.0532266125082969,293.21466064453125,297.1499938964844,293.1499938964844,0.3103115260601043,-4389.61279296875,304.1590576171875,0.9153586626052856,0.3979361653327942,0.2796744108200073,293.230712890625,297.1499938964844,293.1499938964844,0.3673640489578247,-6786.38818359375,304.16119384765625,0.9621965885162354,0.4549482762813568,0.4323081374168396,293.2762145996094,297.1499938964844,293.1499938964844,0.0105906687676906,-3186.172607421875,302.2953796386719,0.4357310831546783,0.050000000745058,0.2371770143508911,291.18115234375,291.1499938964844,262.53369140625,261.56756591796875,286.0370178222656,293.3163146972656,291.18115234375,1.0,0.3094424605369568,1.0,0.1500000059604644,0.905887007713318,1.0,-1.3235756158828735,0.0561388470232486,1.2674367427825928,-0.2570743858814239,0.0,0.0,0.276346206665039,77.43223571777344,40.0,0.4239290356636047,-6860.8857421875,306.6666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6834411621094,305.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59375,18000.0,0.0,0.0,0.1535030007362365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962650120258331,0.1962694078683853,-4.391074071463663e-06,0.0,0.0001557860232423,0.0,0.0,8.086491584777832,0.0,0.0,0.0,0.2862245440483093,4.0,0.0,1.0
