time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383340,293.2105407714844,297.1499938964844,293.1499938964844,0.0598262175917625,-1557.5068359375,304.1558837890625,0.6142223477363586,0.1078299656510353,0.0992560014128685,293.4027099609375,297.1499938964844,293.1499938964844,0.0145170716568827,-776.1950073242188,304.1199035644531,0.4549434185028076,0.050000000745058,0.049620646983385,293.2136535644531,297.1499938964844,293.1499938964844,0.3084917068481445,-4369.30078125,304.1590576171875,0.9445680975914,0.3965017795562744,0.2783759534358978,293.2293395996094,297.1499938964844,293.1499938964844,0.365136444568634,-6754.0439453125,304.1611633300781,0.986833393573761,0.453185886144638,0.4302422404289245,293.2750244140625,297.1499938964844,293.1499938964844,0.0103930197656154,-3148.810302734375,302.2550048828125,0.4547975659370422,0.050000000745058,0.2352469861507415,291.1811218261719,291.1499938964844,262.611572265625,261.63385009765625,286.0504150390625,293.3119812011719,291.1808166503906,1.0,0.2962682545185089,1.0,0.1500000059604644,0.9050205945968628,1.0,-1.3114502429962158,0.0553094148635864,1.2561408281326294,-0.2551032304763794,0.0,0.0,0.2721692323684692,66.94461822509766,28.0,-1.2076785564422607,-6773.984375,278.0633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,305.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1514121294021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931052058935165,0.1931096017360687,-4.384121893963311e-06,0.0,0.0001536640629637,0.0,0.0,7.935503959655762,0.0,0.0,0.0,0.2856210470199585,4.0,0.0,1.0
383400,293.2105407714844,297.1499938964844,293.1499938964844,0.0598262175917625,-1557.5068359375,304.1558837890625,0.6142223477363586,0.1078299656510353,0.0992560014128685,293.4027099609375,297.1499938964844,293.1499938964844,0.0145170716568827,-776.1950073242188,304.1199035644531,0.4549434185028076,0.050000000745058,0.049620646983385,293.2136535644531,297.1499938964844,293.1499938964844,0.3084917068481445,-4369.30078125,304.1590576171875,0.9445680975914,0.3965017795562744,0.2783759534358978,293.2293395996094,297.1499938964844,293.1499938964844,0.365136444568634,-6754.0439453125,304.1611633300781,0.986833393573761,0.453185886144638,0.4302422404289245,293.2750244140625,297.1499938964844,293.1499938964844,0.0103930197656154,-3148.810302734375,302.2550048828125,0.4547975659370422,0.050000000745058,0.2352469861507415,291.1811218261719,291.1499938964844,262.611572265625,261.63385009765625,286.0504150390625,293.3119812011719,291.1808166503906,1.0,0.2962682545185089,1.0,0.1500000059604644,0.9050205945968628,1.0,-1.3114502429962158,0.0553094148635864,1.2561408281326294,-0.2551032304763794,0.0,0.0,0.2721692323684692,66.94461822509766,28.0,-1.2076785564422607,-6773.984375,278.0633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,305.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1514121294021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931052058935165,0.1931096017360687,-4.384121893963311e-06,0.0,0.0001536640629637,0.0,0.0,7.935503959655762,0.0,0.0,0.0,0.2856210470199585,4.0,0.0,1.0
383460,293.2070617675781,297.1499938964844,293.1499938964844,0.0588200204074382,-1540.2293701171875,304.1556091308594,0.6302158236503601,0.107007972896099,0.0981760770082473,293.404296875,297.1499938964844,293.1499938964844,0.0140151279047131,-763.4722290039062,304.0229797363281,0.475324273109436,0.050000000745058,0.0492310784757137,293.2124938964844,297.1499938964844,293.1499938964844,0.3066823184490204,-4349.0361328125,304.1590881347656,0.9736239314079284,0.3951243460178375,0.2771379351615906,293.2211608886719,297.1499938964844,293.1499938964844,0.348955899477005,-6505.93798828125,304.1866455078125,0.9990000128746032,0.4527736604213714,0.4136741757392883,293.2735900878906,297.1499938964844,293.1499938964844,0.0102143809199333,-3114.341796875,302.2159423828125,0.475324273109436,0.050000000745058,0.2335310280323028,291.1824951171875,291.1499938964844,262.6893615722656,261.7001342773437,286.068603515625,293.30828857421875,291.184814453125,1.0,0.2820726335048675,1.0,0.1500000059604644,0.904149889945984,1.0,-1.2862693071365356,0.0535919778048992,1.232677340507507,-0.250746488571167,0.0,0.0,0.2680051326751709,57.41265106201172,31.0,12.313054084777832,-6672.724609375,247.0593414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.673583984375,305.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.380859375,18000.0,0.0,0.0,0.1493676155805587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190301313996315,0.190305694937706,-4.37784228779492e-06,0.0,0.0001515891490271,0.0,0.0,7.802018165588379,0.0,0.0,0.0,0.2850803434848785,4.0,0.0,1.0
383520,293.2070617675781,297.1499938964844,293.1499938964844,0.0588200204074382,-1540.2293701171875,304.1556091308594,0.6302158236503601,0.107007972896099,0.0981760770082473,293.404296875,297.1499938964844,293.1499938964844,0.0140151279047131,-763.4722290039062,304.0229797363281,0.475324273109436,0.050000000745058,0.0492310784757137,293.2124938964844,297.1499938964844,293.1499938964844,0.3066823184490204,-4349.0361328125,304.1590881347656,0.9736239314079284,0.3951243460178375,0.2771379351615906,293.2211608886719,297.1499938964844,293.1499938964844,0.348955899477005,-6505.93798828125,304.1866455078125,0.9990000128746032,0.4527736604213714,0.4136741757392883,293.2735900878906,297.1499938964844,293.1499938964844,0.0102143809199333,-3114.341796875,302.2159423828125,0.475324273109436,0.050000000745058,0.2335310280323028,291.1824951171875,291.1499938964844,262.6893615722656,261.7001342773437,286.068603515625,293.30828857421875,291.184814453125,1.0,0.2820726335048675,1.0,0.1500000059604644,0.904149889945984,1.0,-1.2862693071365356,0.0535919778048992,1.232677340507507,-0.250746488571167,0.0,0.0,0.2680051326751709,57.41265106201172,31.0,12.313054084777832,-6672.724609375,247.0593414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.673583984375,305.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.380859375,18000.0,0.0,0.0,0.1493676155805587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190301313996315,0.190305694937706,-4.37784228779492e-06,0.0,0.0001515891490271,0.0,0.0,7.802018165588379,0.0,0.0,0.0,0.2850803434848785,4.0,0.0,1.0
383580,293.206298828125,297.1499938964844,293.1499938964844,0.057537205517292,-1517.9923095703125,304.1558837890625,0.6394150257110596,0.1057203561067581,0.0969353467226028,293.4112854003906,297.1499938964844,293.1499938964844,0.0135912159457802,-752.2904052734375,303.9126281738281,0.4855984151363373,0.050000000745058,0.0490314289927482,293.2117004394531,297.1499938964844,293.1499938964844,0.3044620156288147,-4323.75,304.1596984863281,0.9892988204956056,0.393704205751419,0.2760233581066131,293.1802062988281,297.1499938964844,293.1499938964844,0.3247249722480774,-6136.47900390625,304.21392822265625,0.9990000128746032,0.4592352509498596,0.3901042938232422,293.2718811035156,297.1499938964844,293.1499938964844,0.0100728990510106,-3085.259765625,302.1816101074219,0.4855984151363373,0.050000000745058,0.2325839847326278,291.20709228515625,291.1499938964844,262.7669982910156,261.7663879394531,286.0790405273437,293.2953491210937,291.2077331542969,1.0,0.2719978988170624,1.0,0.1500000059604644,0.903279185295105,1.0,-1.253765106201172,0.0514206327497959,1.202344536781311,-0.2451329082250595,0.0,0.0,0.2584625482559204,51.8853874206543,49.0,19.77571487426757,-6498.57568359375,223.122787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819152832031,305.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.689453125,18000.0,0.0,0.0,0.1471831053495407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841884553432464,0.1841928213834762,-4.368107511254493e-06,0.0,0.0001493721356382,0.0,0.0,7.519845962524414,0.0,0.0,0.0,0.2839949429035187,4.0,0.0,1.0
383640,293.206298828125,297.1499938964844,293.1499938964844,0.057537205517292,-1517.9923095703125,304.1558837890625,0.6394150257110596,0.1057203561067581,0.0969353467226028,293.4112854003906,297.1499938964844,293.1499938964844,0.0135912159457802,-752.2904052734375,303.9126281738281,0.4855984151363373,0.050000000745058,0.0490314289927482,293.2117004394531,297.1499938964844,293.1499938964844,0.3044620156288147,-4323.75,304.1596984863281,0.9892988204956056,0.393704205751419,0.2760233581066131,293.1802062988281,297.1499938964844,293.1499938964844,0.3247249722480774,-6136.47900390625,304.21392822265625,0.9990000128746032,0.4592352509498596,0.3901042938232422,293.2718811035156,297.1499938964844,293.1499938964844,0.0100728990510106,-3085.259765625,302.1816101074219,0.4855984151363373,0.050000000745058,0.2325839847326278,291.20709228515625,291.1499938964844,262.7669982910156,261.7663879394531,286.0790405273437,293.2953491210937,291.2077331542969,1.0,0.2719978988170624,1.0,0.1500000059604644,0.903279185295105,1.0,-1.253765106201172,0.0514206327497959,1.202344536781311,-0.2451329082250595,0.0,0.0,0.2584625482559204,51.8853874206543,49.0,19.77571487426757,-6498.57568359375,223.122787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819152832031,305.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.689453125,18000.0,0.0,0.0,0.1471831053495407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841884553432464,0.1841928213834762,-4.368107511254493e-06,0.0,0.0001493721356382,0.0,0.0,7.519845962524414,0.0,0.0,0.0,0.2839949429035187,4.0,0.0,1.0
383700,293.2055358886719,297.1499938964844,293.1499938964844,0.0569962300360202,-1508.802001953125,304.1557922363281,0.640300452709198,0.1051561385393142,0.0963489487767219,293.41619873046875,297.1499938964844,293.1499938964844,0.0134227387607097,-748.19677734375,303.8529663085937,0.4873195588588714,0.050000000745058,0.0489984527230262,293.21148681640625,297.1499938964844,293.1499938964844,0.3036991953849792,-4315.3193359375,304.1593322753906,0.9915234446525574,0.3929629921913147,0.275491863489151,293.15875244140625,297.1499938964844,293.1499938964844,0.3202184736728668,-6071.0654296875,304.2102966308594,0.9990000128746032,0.4630672037601471,0.386070042848587,293.2709350585937,297.1499938964844,293.1499938964844,0.0100320447236299,-3077.90234375,302.1630859375,0.4873195588588714,0.050000000745058,0.232427567243576,291.20770263671875,291.1499938964844,262.8057556152344,261.79949951171875,286.0852355957031,293.2902526855469,291.20684814453125,1.0,0.2705690562725067,1.0,0.1500000059604644,0.9028438329696656,1.0,-1.24734365940094,0.0510012917220592,1.1963423490524292,-0.2440057098865509,0.0,0.0,0.254513531923294,50.95841217041016,49.0,6.670047760009766,-6428.3408203125,218.87193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973876953125,305.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.83203125,18000.0,0.0,0.0,0.1459500044584274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811230629682541,0.1811274290084839,-4.3615254980977625e-06,0.0,0.0001481207000324,0.0,0.0,7.376537322998047,0.0,0.0,0.0,0.2834313809871673,4.0,0.0,1.0
383760,293.2045288085937,297.1499938964844,293.1499938964844,0.0566108338534832,-1502.3974609375,304.1554260253906,0.6387224793434143,0.1046516969799995,0.0958788841962814,293.4217834472656,297.1499938964844,293.1499938964844,0.013281893916428,-745.102783203125,303.7906188964844,0.4868516623973846,0.050000000745058,0.0490074045956134,293.2113647460937,297.1499938964844,293.1499938964844,0.3031855225563049,-4309.87841796875,304.1585693359375,0.9902949929237366,0.3922055959701538,0.2749777138233185,293.143798828125,297.1499938964844,293.1499938964844,0.3208985328674316,-6086.4638671875,304.1980285644531,0.9990000128746032,0.465904027223587,0.3871658444404602,293.27001953125,297.1499938964844,293.1499938964844,0.0100100645795464,-3075.2265625,302.1433410644531,0.4868516623973846,0.050000000745058,0.2324700355529785,291.19976806640625,291.1499938964844,262.844482421875,261.8326110839844,286.0937805175781,293.28839111328125,291.197509765625,1.0,0.2711286842823028,1.0,0.1500000059604644,0.9023932814598083,1.0,-1.2475345134735107,0.0510191656649112,1.1965153217315674,-0.2440045177936554,0.0,0.0,0.2519533932209015,51.18799591064453,67.0,-10.485292434692385,-6382.85595703125,219.42755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,305.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.705078125,18000.0,0.0,0.0,0.1446572542190551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788070499897003,0.1788114011287689,-4.355590135673992e-06,0.0,0.0001468087284592,0.0,0.0,7.267196178436279,0.0,0.0,0.0,0.2829909026622772,4.0,0.0,1.0
383820,293.20245361328125,297.1499938964844,293.1499938964844,0.0560770705342292,-1493.797607421875,304.1545104980469,0.6298825740814209,0.103690281510353,0.0951187387108802,293.4343566894531,297.1499938964844,293.1499938964844,0.0130526209250092,-740.7796020507812,303.6590270996094,0.4807305335998535,0.050000000745058,0.0491263419389724,293.2113647460937,297.1499938964844,293.1499938964844,0.302562803030014,-4303.740234375,304.15673828125,0.9791967868804932,0.3906536102294922,0.2739961743354797,293.1392822265625,297.1499938964844,293.1499938964844,0.3345581293106079,-6306.62158203125,304.15887451171875,0.9990000128746032,0.467050164937973,0.4014699161052704,293.268798828125,297.1499938964844,293.1499938964844,0.0100028151646256,-3078.7763671875,302.1004638671875,0.4807305335998535,0.050000000745058,0.2330342084169387,291.17059326171875,291.1499938964844,262.9217834472656,261.8987731933594,286.1164855957031,293.29461669921875,291.1674194335937,1.0,0.2774055600166321,1.0,0.1500000059604644,0.9014921188354492,1.0,-1.263425350189209,0.0520864315330982,1.2113388776779177,-0.2467173337936401,0.0,0.0,0.251047283411026,54.42723083496094,70.0,-34.8766975402832,-6370.1328125,232.0628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7368469238281,305.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1421271413564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771414875984192,0.1771458387374878,-4.348649326857412e-06,0.0,0.0001442409702576,0.0,0.0,7.18455982208252,0.0,0.0,0.0,0.2826240956783294,4.0,0.0,1.0
383880,293.20245361328125,297.1499938964844,293.1499938964844,0.0560770705342292,-1493.797607421875,304.1545104980469,0.6298825740814209,0.103690281510353,0.0951187387108802,293.4343566894531,297.1499938964844,293.1499938964844,0.0130526209250092,-740.7796020507812,303.6590270996094,0.4807305335998535,0.050000000745058,0.0491263419389724,293.2113647460937,297.1499938964844,293.1499938964844,0.302562803030014,-4303.740234375,304.15673828125,0.9791967868804932,0.3906536102294922,0.2739961743354797,293.1392822265625,297.1499938964844,293.1499938964844,0.3345581293106079,-6306.62158203125,304.15887451171875,0.9990000128746032,0.467050164937973,0.4014699161052704,293.268798828125,297.1499938964844,293.1499938964844,0.0100028151646256,-3078.7763671875,302.1004638671875,0.4807305335998535,0.050000000745058,0.2330342084169387,291.17059326171875,291.1499938964844,262.9217834472656,261.8987731933594,286.1164855957031,293.29461669921875,291.1674194335937,1.0,0.2774055600166321,1.0,0.1500000059604644,0.9014921188354492,1.0,-1.263425350189209,0.0520864315330982,1.2113388776779177,-0.2467173337936401,0.0,0.0,0.251047283411026,54.42723083496094,70.0,-34.8766975402832,-6370.1328125,232.0628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7368469238281,305.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1421271413564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771414875984192,0.1771458387374878,-4.348649326857412e-06,0.0,0.0001442409702576,0.0,0.0,7.18455982208252,0.0,0.0,0.0,0.2826240956783294,4.0,0.0,1.0
383940,293.2005615234375,297.1499938964844,293.1499938964844,0.0555321015417575,-1484.9149169921875,304.1539306640625,0.6212789416313171,0.1027442663908004,0.0943857878446579,293.4478759765625,297.1499938964844,293.1499938964844,0.0128106512129306,-735.806640625,303.5207824707031,0.4741645157337188,0.050000000745058,0.0492532700300216,293.21142578125,297.1499938964844,293.1499938964844,0.3017920553684234,-4295.59814453125,304.15582275390625,0.9669787287712096,0.3890855014324188,0.2730011641979217,293.1617736816406,297.1499938964844,293.1499938964844,0.3493118584156036,-6536.4326171875,304.1317749023437,0.9990000128746032,0.4627914726734161,0.4161968827247619,293.2689514160156,297.1499938964844,293.1499938964844,0.0099884681403636,-3080.4775390625,302.054931640625,0.4741645157337188,0.050000000745058,0.2336363047361374,291.14617919921875,291.1499938964844,262.99884033203125,261.96490478515625,286.1512145996094,293.3109436035156,291.14508056640625,1.0,0.2832940220832824,1.0,0.1500000059604644,0.9005910158157349,1.0,-1.2799077033996582,0.053202960640192,1.2267048358917236,-0.2493220418691635,0.0,0.0,0.2534631192684173,57.885231018066406,73.0,-27.85079574584961,-6406.56103515625,245.6808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120361328125,305.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.1400597542524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784653067588806,0.1784696578979492,-4.348803940956714e-06,0.0,0.0001421428460162,0.0,0.0,7.241541385650635,0.0,0.0,0.0,0.2828108370304107,4.0,0.0,1.0
384000,293.2005615234375,297.1499938964844,293.1499938964844,0.0555321015417575,-1484.9149169921875,304.1539306640625,0.6212789416313171,0.1027442663908004,0.0943857878446579,293.4478759765625,297.1499938964844,293.1499938964844,0.0128106512129306,-735.806640625,303.5207824707031,0.4741645157337188,0.050000000745058,0.0492532700300216,293.21142578125,297.1499938964844,293.1499938964844,0.3017920553684234,-4295.59814453125,304.15582275390625,0.9669787287712096,0.3890855014324188,0.2730011641979217,293.1617736816406,297.1499938964844,293.1499938964844,0.3493118584156036,-6536.4326171875,304.1317749023437,0.9990000128746032,0.4627914726734161,0.4161968827247619,293.2689514160156,297.1499938964844,293.1499938964844,0.0099884681403636,-3080.4775390625,302.054931640625,0.4741645157337188,0.050000000745058,0.2336363047361374,291.14617919921875,291.1499938964844,262.99884033203125,261.96490478515625,286.1512145996094,293.3109436035156,291.14508056640625,1.0,0.2832940220832824,1.0,0.1500000059604644,0.9005910158157349,1.0,-1.2799077033996582,0.053202960640192,1.2267048358917236,-0.2493220418691635,0.0,0.0,0.2534631192684173,57.885231018066406,73.0,-27.85079574584961,-6406.56103515625,245.6808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120361328125,305.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.1400597542524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784653067588806,0.1784696578979492,-4.348803940956714e-06,0.0,0.0001421428460162,0.0,0.0,7.241541385650635,0.0,0.0,0.0,0.2828108370304107,4.0,0.0,1.0
384060,293.1983947753906,297.1499938964844,293.1499938964844,0.0549260526895523,-1474.8221435546875,304.15362548828125,0.6131193041801453,0.1018976792693138,0.0936804264783859,293.4618225097656,297.1499938964844,293.1499938964844,0.0125450901687145,-729.5946655273438,303.3773803710937,0.4673942029476166,0.050000000745058,0.049376793205738,293.21160888671875,297.1499938964844,293.1499938964844,0.3006376624107361,-4282.72802734375,304.15582275390625,0.9548407793045044,0.3874950408935547,0.2719914019107818,293.1947021484375,297.1499938964844,293.1499938964844,0.3632977902889251,-6749.4765625,304.11474609375,0.9990000128746032,0.4558347761631012,0.430042952299118,293.2704467773437,297.1499938964844,293.1499938964844,0.0099565172567963,-3077.4150390625,302.0079650878906,0.4673942029476166,0.050000000745058,0.2342222481966018,291.1368408203125,291.1499938964844,263.0756225585937,262.0309143066406,286.19146728515625,293.3334045410156,291.13629150390625,1.0,0.289028137922287,1.0,0.1500000059604644,0.8997575044631958,1.0,-1.2952615022659302,0.0542551465332508,1.2410063743591309,-0.2516878843307495,0.0,0.0,0.2558981478214264,61.24420166015625,76.0,-15.709736824035645,-6435.02490234375,258.9642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391296386719,305.09429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.1386742889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800835281610489,0.1800878793001175,-4.351698862592457e-06,0.0,0.0001407367672072,0.0,0.0,7.315710067749023,0.0,0.0,0.0,0.2830981016159057,4.0,0.0,1.0
384120,293.1983947753906,297.1499938964844,293.1499938964844,0.0549260526895523,-1474.8221435546875,304.15362548828125,0.6131193041801453,0.1018976792693138,0.0936804264783859,293.4618225097656,297.1499938964844,293.1499938964844,0.0125450901687145,-729.5946655273438,303.3773803710937,0.4673942029476166,0.050000000745058,0.049376793205738,293.21160888671875,297.1499938964844,293.1499938964844,0.3006376624107361,-4282.72802734375,304.15582275390625,0.9548407793045044,0.3874950408935547,0.2719914019107818,293.1947021484375,297.1499938964844,293.1499938964844,0.3632977902889251,-6749.4765625,304.11474609375,0.9990000128746032,0.4558347761631012,0.430042952299118,293.2704467773437,297.1499938964844,293.1499938964844,0.0099565172567963,-3077.4150390625,302.0079650878906,0.4673942029476166,0.050000000745058,0.2342222481966018,291.1368408203125,291.1499938964844,263.0756225585937,262.0309143066406,286.19146728515625,293.3334045410156,291.13629150390625,1.0,0.289028137922287,1.0,0.1500000059604644,0.8997575044631958,1.0,-1.2952615022659302,0.0542551465332508,1.2410063743591309,-0.2516878843307495,0.0,0.0,0.2558981478214264,61.24420166015625,76.0,-15.709736824035645,-6435.02490234375,258.9642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391296386719,305.09429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.1386742889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800835281610489,0.1800878793001175,-4.351698862592457e-06,0.0,0.0001407367672072,0.0,0.0,7.315710067749023,0.0,0.0,0.0,0.2830981016159057,4.0,0.0,1.0
384180,293.19390869140625,297.1499938964844,293.1499938964844,0.0546943955123424,-1470.8780517578125,304.1528015136719,0.6029436588287354,0.1015845984220504,0.0934961587190628,293.4763488769531,297.1499938964844,293.1499938964844,0.0122790103778243,-722.8541259765625,303.2288513183594,0.4566153287887573,0.050000000745058,0.0495601594448089,293.2117614746094,297.1499938964844,293.1499938964844,0.2990846037864685,-4264.96435546875,304.156494140625,0.9376999735832214,0.3859021067619324,0.2710231244564056,293.22271728515625,297.1499938964844,293.1499938964844,0.361112892627716,-6709.40673828125,304.1308898925781,0.986966907978058,0.4489741325378418,0.4271845519542694,293.2725830078125,297.1499938964844,293.1499938964844,0.0099267270416021,-3073.37353515625,301.96148681640625,0.4566153287887573,0.050000000745058,0.2350920587778091,291.14410400390625,291.1499938964844,263.1521301269531,262.09686279296875,286.2313537597656,293.35382080078125,291.1460876464844,1.0,0.2940176427364349,1.0,0.1500000059604644,0.8989240527153015,1.0,-1.2917906045913696,0.0540237352252006,1.2377668619155884,-0.2508295476436615,0.0,0.0,0.2565875947475433,65.84148406982422,79.0,10.768169403076172,-6421.00927734375,267.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,305.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1379389613866806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812527775764465,0.1812571436166763,-4.354987595434068e-06,0.0,0.0001399905158905,0.0,0.0,7.371387004852295,0.0,0.0,0.0,0.2833185493946075,4.0,0.0,1.0
384240,293.19390869140625,297.1499938964844,293.1499938964844,0.0546943955123424,-1470.8780517578125,304.1528015136719,0.6029436588287354,0.1015845984220504,0.0934961587190628,293.4763488769531,297.1499938964844,293.1499938964844,0.0122790103778243,-722.8541259765625,303.2288513183594,0.4566153287887573,0.050000000745058,0.0495601594448089,293.2117614746094,297.1499938964844,293.1499938964844,0.2990846037864685,-4264.96435546875,304.156494140625,0.9376999735832214,0.3859021067619324,0.2710231244564056,293.22271728515625,297.1499938964844,293.1499938964844,0.361112892627716,-6709.40673828125,304.1308898925781,0.986966907978058,0.4489741325378418,0.4271845519542694,293.2725830078125,297.1499938964844,293.1499938964844,0.0099267270416021,-3073.37353515625,301.96148681640625,0.4566153287887573,0.050000000745058,0.2350920587778091,291.14410400390625,291.1499938964844,263.1521301269531,262.09686279296875,286.2313537597656,293.35382080078125,291.1460876464844,1.0,0.2940176427364349,1.0,0.1500000059604644,0.8989240527153015,1.0,-1.2917906045913696,0.0540237352252006,1.2377668619155884,-0.2508295476436615,0.0,0.0,0.2565875947475433,65.84148406982422,79.0,10.768169403076172,-6421.00927734375,267.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,305.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1379389613866806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812527775764465,0.1812571436166763,-4.354987595434068e-06,0.0,0.0001399905158905,0.0,0.0,7.371387004852295,0.0,0.0,0.0,0.2833185493946075,4.0,0.0,1.0
384300,293.1923828125,297.1499938964844,293.1499938964844,0.0545488931238651,-1468.3443603515625,304.1525573730469,0.598212480545044,0.10132896900177,0.0933941602706909,293.48388671875,297.1499938964844,293.1499938964844,0.0121377948671579,-719.0390014648438,303.1524658203125,0.4518446028232574,0.050000000745058,0.0496481247246265,293.2119445800781,297.1499938964844,293.1499938964844,0.2981855869293213,-4254.63232421875,304.1569519042969,0.9297267198562622,0.3850817680358886,0.2705240249633789,293.2289428710937,297.1499938964844,293.1499938964844,0.3588714599609375,-6673.27685546875,304.1383972167969,0.9797548651695251,0.4468250870704651,0.4249095022678375,293.2737121582031,297.1499938964844,293.1499938964844,0.0099066141992807,-3069.93896484375,301.9385681152344,0.4518446028232574,0.050000000745058,0.2355093210935592,291.1525573730469,291.1499938964844,263.1902770996094,262.1297912597656,286.2469787597656,293.3601989746094,291.1535949707031,1.0,0.2962409555912018,1.0,0.1500000059604644,0.898507297039032,1.0,-1.2889339923858645,0.0538331605494022,1.2351007461547852,-0.2502714395523071,0.0,0.0,0.2555436789989471,68.02786254882812,79.0,13.90322208404541,-6390.0361328125,271.36199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,305.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1377340704202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180709421634674,0.1807137727737426,-4.355142209533369e-06,0.0,0.0001397825835738,0.0,0.0,7.348255157470703,0.0,0.0,0.0,0.2832444310188293,4.0,0.0,1.0
384360,293.1913757324219,297.1499938964844,293.1499938964844,0.0543480962514877,-1464.926025390625,304.1524658203125,0.5936607718467712,0.1009857654571533,0.0932027474045753,293.4915771484375,297.1499938964844,293.1499938964844,0.0119975786656141,-715.2745971679688,303.0740966796875,0.4476674199104309,0.050000000745058,0.0497304648160934,293.212158203125,297.1499938964844,293.1499938964844,0.2973822653293609,-4245.4912109375,304.1571350097656,0.9224852919578552,0.3842552602291107,0.2700126469135284,293.2325134277344,297.1499938964844,293.1499938964844,0.3572317957878113,-6647.00146484375,304.1434326171875,0.9730719923973083,0.4451207518577575,0.4231895208358764,293.2748718261719,297.1499938964844,293.1499938964844,0.0098877670243382,-3067.151611328125,301.9146728515625,0.4476674199104309,0.050000000745058,0.2358999103307724,291.1564025878906,291.1499938964844,263.22833251953125,262.1626892089844,286.26190185546875,293.36529541015625,291.1568908691406,1.0,0.2983459234237671,1.0,0.1500000059604644,0.898085355758667,1.0,-1.2865931987762451,0.0536778382956981,1.232915282249451,-0.2497857362031936,0.0,0.0,0.2547146677970886,70.07984161376953,82.0,11.470270156860352,-6359.1953125,274.91925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,304.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1375845670700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800733804702758,0.1800777316093444,-4.35428091805079e-06,0.0,0.0001396308362018,0.0,0.0,7.319489002227783,0.0,0.0,0.0,0.2831409275531769,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0537886619567871,-1455.4541015625,304.152587890625,0.5849027037620544,0.1001391187310218,0.0926322042942047,293.5072021484375,297.1499938964844,293.1499938964844,0.0117126954719424,-707.4082641601562,302.9126892089844,0.4405539035797119,0.050000000745058,0.0498842075467109,293.2125549316406,297.1499938964844,293.1499938964844,0.2958209812641144,-4227.77783203125,304.1573791503906,0.909877061843872,0.3826020658016205,0.2689777314662933,293.2356872558594,297.1499938964844,293.1499938964844,0.3546827137470245,-6606.81884765625,304.1497802734375,0.960699498653412,0.4423779249191284,0.4205789864063263,293.2770690917969,297.1499938964844,293.1499938964844,0.0098483180627226,-3061.369384765625,301.8661193847656,0.4405539035797119,0.050000000745058,0.2366292029619217,291.1611633300781,291.1499938964844,263.3041687011719,262.2283935546875,286.29071044921875,293.3736572265625,291.1615295410156,1.0,0.3022753596305847,1.0,0.1500000059604644,0.8972415328025818,1.0,-1.2825920581817627,0.0534137785434722,1.2291783094406128,-0.248910591006279,0.0,0.0,0.2528991103172302,73.91741943359375,85.0,7.918239593505859,-6303.9208984375,281.6878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,304.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.13739874958992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788812428712844,0.1788855940103531,-4.352040377852973e-06,0.0,0.0001394422724843,0.0,0.0,7.2646284103393555,0.0,0.0,0.0,0.2829262316226959,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0537886619567871,-1455.4541015625,304.152587890625,0.5849027037620544,0.1001391187310218,0.0926322042942047,293.5072021484375,297.1499938964844,293.1499938964844,0.0117126954719424,-707.4082641601562,302.9126892089844,0.4405539035797119,0.050000000745058,0.0498842075467109,293.2125549316406,297.1499938964844,293.1499938964844,0.2958209812641144,-4227.77783203125,304.1573791503906,0.909877061843872,0.3826020658016205,0.2689777314662933,293.2356872558594,297.1499938964844,293.1499938964844,0.3546827137470245,-6606.81884765625,304.1497802734375,0.960699498653412,0.4423779249191284,0.4205789864063263,293.2770690917969,297.1499938964844,293.1499938964844,0.0098483180627226,-3061.369384765625,301.8661193847656,0.4405539035797119,0.050000000745058,0.2366292029619217,291.1611633300781,291.1499938964844,263.3041687011719,262.2283935546875,286.29071044921875,293.3736572265625,291.1615295410156,1.0,0.3022753596305847,1.0,0.1500000059604644,0.8972415328025818,1.0,-1.2825920581817627,0.0534137785434722,1.2291783094406128,-0.248910591006279,0.0,0.0,0.2528991103172302,73.91741943359375,85.0,7.918239593505859,-6303.9208984375,281.6878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,304.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.13739874958992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788812428712844,0.1788855940103531,-4.352040377852973e-06,0.0,0.0001394422724843,0.0,0.0,7.2646284103393555,0.0,0.0,0.0,0.2829262316226959,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0531224384903907,-1444.22705078125,304.15283203125,0.576591432094574,0.0991953015327453,0.0919366776943206,293.52294921875,297.1499938964844,293.1499938964844,0.0114243542775511,-699.1171264648438,302.7454528808594,0.4346159100532532,0.050000000745058,0.0500283353030681,293.2128601074219,297.1499938964844,293.1499938964844,0.294297456741333,-4210.52685546875,304.1574401855469,0.8995460271835327,0.3809554874897003,0.2679391503334045,293.236572265625,297.1499938964844,293.1499938964844,0.3525319695472717,-6573.66455078125,304.15338134765625,0.949187695980072,0.4400286674499511,0.4184480905532837,293.2791748046875,297.1499938964844,293.1499938964844,0.0098067251965403,-3055.21923828125,301.8168334960937,0.4346159100532532,0.050000000745058,0.2373128831386566,291.1642150878906,291.1499938964844,263.3796081542969,262.2939453125,286.31903076171875,293.38092041015625,291.1644287109375,1.0,0.305916428565979,1.0,0.1500000059604644,0.8963977098464966,1.0,-1.2789463996887207,0.0531741492450237,1.2257721424102783,-0.2480766624212265,0.0,0.0,0.2507763504981994,77.51724243164062,88.0,4.899389743804932,-6249.40625,288.0401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1372945010662078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774625331163406,0.1774668842554092,-4.349335085862549e-06,0.0,0.0001393364655086,0.0,0.0,7.1994147300720215,0.0,0.0,0.0,0.2826707065105438,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0531224384903907,-1444.22705078125,304.15283203125,0.576591432094574,0.0991953015327453,0.0919366776943206,293.52294921875,297.1499938964844,293.1499938964844,0.0114243542775511,-699.1171264648438,302.7454528808594,0.4346159100532532,0.050000000745058,0.0500283353030681,293.2128601074219,297.1499938964844,293.1499938964844,0.294297456741333,-4210.52685546875,304.1574401855469,0.8995460271835327,0.3809554874897003,0.2679391503334045,293.236572265625,297.1499938964844,293.1499938964844,0.3525319695472717,-6573.66455078125,304.15338134765625,0.949187695980072,0.4400286674499511,0.4184480905532837,293.2791748046875,297.1499938964844,293.1499938964844,0.0098067251965403,-3055.21923828125,301.8168334960937,0.4346159100532532,0.050000000745058,0.2373128831386566,291.1642150878906,291.1499938964844,263.3796081542969,262.2939453125,286.31903076171875,293.38092041015625,291.1644287109375,1.0,0.305916428565979,1.0,0.1500000059604644,0.8963977098464966,1.0,-1.2789463996887207,0.0531741492450237,1.2257721424102783,-0.2480766624212265,0.0,0.0,0.2507763504981994,77.51724243164062,88.0,4.899389743804932,-6249.40625,288.0401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1372945010662078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774625331163406,0.1774668842554092,-4.349335085862549e-06,0.0,0.0001393364655086,0.0,0.0,7.1994147300720215,0.0,0.0,0.0,0.2826707065105438,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0524192042648792,-1432.4224853515625,304.1530456542969,0.5687294602394104,0.0982236415147781,0.0911983847618103,293.5386657714844,297.1499938964844,293.1499938964844,0.0111335394904017,-690.3953857421875,302.5728759765625,0.4295184910297394,0.050000000745058,0.0501661822199821,293.2131042480469,297.1499938964844,293.1499938964844,0.2927970290184021,-4193.54248046875,304.157470703125,0.8904216289520264,0.3793162405490875,0.2669010758399963,293.236572265625,297.1499938964844,293.1499938964844,0.3505140841007232,-6543.05322265625,304.15557861328125,0.9383246302604676,0.4378344416618347,0.4164965450763702,293.2811584472656,297.1499938964844,293.1499938964844,0.0097631495445966,-3048.66357421875,301.7669982910156,0.4295184910297394,0.050000000745058,0.237966775894165,291.1663818359375,291.1499938964844,263.45465087890625,262.3593444824219,286.34735107421875,293.3877868652344,291.16656494140625,1.0,0.3093444108963012,1.0,0.1500000059604644,0.8955377340316772,1.0,-1.275421977043152,0.0529432408511638,1.2224787473678589,-0.2472463101148605,0.0,0.0,0.2484447807073593,80.96036529541016,91.0,3.4717214107513428,-6197.2587890625,294.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,304.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1371882557868957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759182661771774,0.175922617316246,-4.346322384662926e-06,0.0,0.0001392286503687,0.0,0.0,7.128491401672363,0.0,0.0,0.0,0.2823915183544159,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0524192042648792,-1432.4224853515625,304.1530456542969,0.5687294602394104,0.0982236415147781,0.0911983847618103,293.5386657714844,297.1499938964844,293.1499938964844,0.0111335394904017,-690.3953857421875,302.5728759765625,0.4295184910297394,0.050000000745058,0.0501661822199821,293.2131042480469,297.1499938964844,293.1499938964844,0.2927970290184021,-4193.54248046875,304.157470703125,0.8904216289520264,0.3793162405490875,0.2669010758399963,293.236572265625,297.1499938964844,293.1499938964844,0.3505140841007232,-6543.05322265625,304.15557861328125,0.9383246302604676,0.4378344416618347,0.4164965450763702,293.2811584472656,297.1499938964844,293.1499938964844,0.0097631495445966,-3048.66357421875,301.7669982910156,0.4295184910297394,0.050000000745058,0.237966775894165,291.1663818359375,291.1499938964844,263.45465087890625,262.3593444824219,286.34735107421875,293.3877868652344,291.16656494140625,1.0,0.3093444108963012,1.0,0.1500000059604644,0.8955377340316772,1.0,-1.275421977043152,0.0529432408511638,1.2224787473678589,-0.2472463101148605,0.0,0.0,0.2484447807073593,80.96036529541016,91.0,3.4717214107513428,-6197.2587890625,294.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,304.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1371882557868957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759182661771774,0.175922617316246,-4.346322384662926e-06,0.0,0.0001392286503687,0.0,0.0,7.128491401672363,0.0,0.0,0.0,0.2823915183544159,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517049245536327,-1420.4697265625,304.1532287597656,0.5612941384315491,0.0972503721714019,0.0904502123594284,293.55426025390625,297.1499938964844,293.1499938964844,0.01084188465029,-681.2596435546875,302.3952331542969,0.4250583052635193,0.050000000745058,0.0502996630966663,293.2132568359375,297.1499938964844,293.1499938964844,0.2913022637367248,-4176.607421875,304.157470703125,0.8820335865020752,0.3776831030845642,0.2658641934394836,293.2362060546875,297.1499938964844,293.1499938964844,0.3485346734523773,-6513.3232421875,304.1570129394531,0.9280904531478882,0.4357134401798248,0.4146232306957245,293.2830505371094,297.1499938964844,293.1499938964844,0.009717752225697,-3041.662109375,301.7167053222656,0.4250583052635193,0.050000000745058,0.2385999411344528,291.1684265136719,291.1499938964844,263.5292358398437,262.4245910644531,286.375732421875,293.3943786621094,291.1686096191406,1.0,0.3126105964183807,1.0,0.1500000059604644,0.8946776986122131,1.0,-1.2719508409500122,0.0527161955833435,1.2192347049713137,-0.2464085966348648,0.0,0.0,0.2458457052707672,84.2940673828125,94.0,2.9936165809631348,-6146.25048828125,299.83746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.47265625,18000.0,0.0,0.0,0.1370135098695755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742123216390609,0.1742166578769683,-4.343022283137543e-06,0.0,0.0001390513061778,0.0,0.0,7.050395011901856,0.0,0.0,0.0,0.2820845246315002,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517049245536327,-1420.4697265625,304.1532287597656,0.5612941384315491,0.0972503721714019,0.0904502123594284,293.55426025390625,297.1499938964844,293.1499938964844,0.01084188465029,-681.2596435546875,302.3952331542969,0.4250583052635193,0.050000000745058,0.0502996630966663,293.2132568359375,297.1499938964844,293.1499938964844,0.2913022637367248,-4176.607421875,304.157470703125,0.8820335865020752,0.3776831030845642,0.2658641934394836,293.2362060546875,297.1499938964844,293.1499938964844,0.3485346734523773,-6513.3232421875,304.1570129394531,0.9280904531478882,0.4357134401798248,0.4146232306957245,293.2830505371094,297.1499938964844,293.1499938964844,0.009717752225697,-3041.662109375,301.7167053222656,0.4250583052635193,0.050000000745058,0.2385999411344528,291.1684265136719,291.1499938964844,263.5292358398437,262.4245910644531,286.375732421875,293.3943786621094,291.1686096191406,1.0,0.3126105964183807,1.0,0.1500000059604644,0.8946776986122131,1.0,-1.2719508409500122,0.0527161955833435,1.2192347049713137,-0.2464085966348648,0.0,0.0,0.2458457052707672,84.2940673828125,94.0,2.9936165809631348,-6146.25048828125,299.83746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.47265625,18000.0,0.0,0.0,0.1370135098695755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742123216390609,0.1742166578769683,-4.343022283137543e-06,0.0,0.0001390513061778,0.0,0.0,7.050395011901856,0.0,0.0,0.0,0.2820845246315002,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513474233448505,-1414.5003662109375,304.1532897949219,0.5577275156974792,0.0967663526535034,0.0900766178965568,293.56201171875,297.1499938964844,293.1499938964844,0.0106959603726863,-676.5382080078125,302.3045349121094,0.4230228960514068,0.050000000745058,0.0503651462495327,293.2133178710937,297.1499938964844,293.1499938964844,0.2905563712120056,-4168.150390625,304.157470703125,0.8780769109725952,0.3768685460090637,0.2653462886810303,293.2359619140625,297.1499938964844,293.1499938964844,0.3475518822669983,-6498.6357421875,304.1575012207031,0.9232296347618104,0.4346705675125122,0.4137040972709656,293.28399658203125,297.1499938964844,293.1499938964844,0.0096944328397512,-3038.00390625,301.6913757324219,0.4230228960514068,0.050000000745058,0.2389105558395385,291.1694641113281,291.1499938964844,263.5663452148437,262.4571533203125,286.3899841308594,293.3976135253906,291.1696472167969,1.0,0.3141942024230957,1.0,0.1500000059604644,0.8942477107048035,1.0,-1.2702289819717407,0.0526036843657493,1.2176252603530884,-0.2459859102964401,0.0,0.0,0.2444413155317306,85.92942810058594,94.0,2.9142820835113525,-6120.96484375,302.6490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,304.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1368821561336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732957512140274,0.1733000874519348,-4.3412542254372966e-06,0.0,0.0001389179815305,0.0,0.0,7.0085320472717285,0.0,0.0,0.0,0.2819201052188873,4.0,0.0,1.0
384960,293.189453125,297.1499938964844,293.1499938964844,0.050990667194128,-1408.5516357421875,304.1533508300781,0.5542537569999695,0.0962845906615257,0.0897043570876121,293.5697021484375,297.1499938964844,293.1499938964844,0.0105503359809517,-671.724609375,302.212646484375,0.4210964739322662,0.050000000745058,0.0504300184547901,293.21337890625,297.1499938964844,293.1499938964844,0.2898114919662475,-4159.7001953125,304.157470703125,0.8742585182189941,0.3760552406311035,0.2648287713527679,293.2356872558594,297.1499938964844,293.1499938964844,0.3465724885463714,-6484.03125,304.1579284667969,0.918551504611969,0.4336363673210144,0.4127930998802185,293.284912109375,297.1499938964844,293.1499938964844,0.009670777246356,-3034.256591796875,301.6659240722656,0.4210964739322662,0.050000000745058,0.2392182946205139,291.17047119140625,291.1499938964844,263.60333251953125,262.4896545410156,286.4042358398437,293.4008178710937,291.170654296875,1.0,0.3157515227794647,1.0,0.1500000059604644,0.8938173651695251,1.0,-1.268514633178711,0.0524917468428611,1.2160229682922363,-0.245560422539711,0.0,0.0,0.2429709732532501,87.54962921142578,97.0,2.867220640182495,-6095.72021484375,305.42291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333374023437,304.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1367162615060806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723398119211197,0.1723441630601883,-4.339412498666206e-06,0.0,0.0001387496304232,0.0,0.0,6.964941024780273,0.0,0.0,0.0,0.2817489206790924,4.0,0.0,1.0
385020,293.1892395019531,297.1499938964844,293.1499938964844,0.0502807945013046,-1396.739013671875,304.1534118652344,0.547577440738678,0.0953285470604896,0.0889648422598838,293.5849609375,297.1499938964844,293.1499938964844,0.0102600678801536,-661.819580078125,302.0253601074219,0.4175305664539337,0.050000000745058,0.0505581498146057,293.2134704589844,297.1499938964844,293.1499938964844,0.2883266806602478,-4142.84326171875,304.1574401855469,0.8670065999031067,0.3744321763515472,0.2637950181961059,293.2350769042969,297.1499938964844,293.1499938964844,0.3446260690689087,-6455.07763671875,304.15850830078125,0.9098193645477296,0.4315907955169678,0.4109922349452972,293.28668212890625,297.1499938964844,293.1499938964844,0.009622536599636,-3026.51611328125,301.6146545410156,0.4175305664539337,0.050000000745058,0.2398260831832885,291.1724548339844,291.1499938964844,263.67694091796875,262.55450439453125,286.4328918457031,293.40704345703125,291.1726379394531,1.0,0.3187974393367767,1.0,0.1500000059604644,0.8929567337036133,1.0,-1.2651078701019287,0.0522695071995258,1.2128384113311768,-0.2447007447481155,0.0,0.0,0.2398378700017929,90.7496337890625,100.0,2.7429537773132324,-6045.138671875,310.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1362625360488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703134477138519,0.1703177839517593,-4.335512130637653e-06,0.0,0.0001382891496177,0.0,0.0,6.87276554107666,0.0,0.0,0.0,0.2813871800899505,4.0,0.0,1.0
