time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385080,293.1892395019531,297.1499938964844,293.1499938964844,0.0502807945013046,-1396.739013671875,304.1534118652344,0.547577440738678,0.0953285470604896,0.0889648422598838,293.5849609375,297.1499938964844,293.1499938964844,0.0102600678801536,-661.819580078125,302.0253601074219,0.4175305664539337,0.050000000745058,0.0505581498146057,293.2134704589844,297.1499938964844,293.1499938964844,0.2883266806602478,-4142.84326171875,304.1574401855469,0.8670065999031067,0.3744321763515472,0.2637950181961059,293.2350769042969,297.1499938964844,293.1499938964844,0.3446260690689087,-6455.07763671875,304.15850830078125,0.9098193645477296,0.4315907955169678,0.4109922349452972,293.28668212890625,297.1499938964844,293.1499938964844,0.009622536599636,-3026.51611328125,301.6146545410156,0.4175305664539337,0.050000000745058,0.2398260831832885,291.1724548339844,291.1499938964844,263.67694091796875,262.55450439453125,286.4328918457031,293.40704345703125,291.1726379394531,1.0,0.3187974393367767,1.0,0.1500000059604644,0.8929567337036133,1.0,-1.2651078701019287,0.0522695071995258,1.2128384113311768,-0.2447007447481155,0.0,0.0,0.2398378700017929,90.7496337890625,100.0,2.7429537773132324,-6045.138671875,310.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1362625360488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703134477138519,0.1703177839517593,-4.335512130637653e-06,0.0,0.0001382891496177,0.0,0.0,6.87276554107666,0.0,0.0,0.0,0.2813871800899505,4.0,0.0,1.0
385140,293.1889953613281,297.1499938964844,293.1499938964844,0.0495774671435356,-1385.06689453125,304.1534423828125,0.5412456393241882,0.0943829491734504,0.0882329642772674,293.6000061035156,297.1499938964844,293.1499938964844,0.0099716428667306,-651.5572509765625,301.8333435058594,0.4142849147319793,0.050000000745058,0.050684567540884,293.2135314941406,297.1499938964844,293.1499938964844,0.2868515253067016,-4126.0810546875,304.15740966796875,0.8602150678634644,0.3728139400482178,0.2627633512020111,293.2344055175781,297.1499938964844,293.1499938964844,0.3427005112171173,-6426.498046875,304.15887451171875,0.9020428657531738,0.4295721352100372,0.409215897321701,293.2884521484375,297.1499938964844,293.1499938964844,0.0095732612535357,-3018.49755859375,301.5628662109375,0.4142849147319793,0.050000000745058,0.2404257655143737,291.1742553710937,291.1499938964844,263.75,262.6191711425781,286.461669921875,293.4131164550781,291.1744079589844,1.0,0.3217669725418091,1.0,0.1500000059604644,0.8920961022377014,1.0,-1.261730432510376,0.0520494431257247,1.2096809148788452,-0.2438293546438217,0.0,0.0,0.2364759892225265,93.90717315673828,103.0,2.4902563095092773,-5994.2431640625,316.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,304.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1356281340122223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681545525789261,0.1681588739156723,-4.331356649345253e-06,0.0,0.0001376453146804,0.0,0.0,6.774892330169678,0.0,0.0,0.0,0.2810032665729522,4.0,0.0,1.0
385200,293.1889953613281,297.1499938964844,293.1499938964844,0.0495774671435356,-1385.06689453125,304.1534423828125,0.5412456393241882,0.0943829491734504,0.0882329642772674,293.6000061035156,297.1499938964844,293.1499938964844,0.0099716428667306,-651.5572509765625,301.8333435058594,0.4142849147319793,0.050000000745058,0.050684567540884,293.2135314941406,297.1499938964844,293.1499938964844,0.2868515253067016,-4126.0810546875,304.15740966796875,0.8602150678634644,0.3728139400482178,0.2627633512020111,293.2344055175781,297.1499938964844,293.1499938964844,0.3427005112171173,-6426.498046875,304.15887451171875,0.9020428657531738,0.4295721352100372,0.409215897321701,293.2884521484375,297.1499938964844,293.1499938964844,0.0095732612535357,-3018.49755859375,301.5628662109375,0.4142849147319793,0.050000000745058,0.2404257655143737,291.1742553710937,291.1499938964844,263.75,262.6191711425781,286.461669921875,293.4131164550781,291.1744079589844,1.0,0.3217669725418091,1.0,0.1500000059604644,0.8920961022377014,1.0,-1.261730432510376,0.0520494431257247,1.2096809148788452,-0.2438293546438217,0.0,0.0,0.2364759892225265,93.90717315673828,103.0,2.4902563095092773,-5994.2431640625,316.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,304.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1356281340122223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681545525789261,0.1681588739156723,-4.331356649345253e-06,0.0,0.0001376453146804,0.0,0.0,6.774892330169678,0.0,0.0,0.0,0.2810032665729522,4.0,0.0,1.0
385260,293.188720703125,297.1499938964844,293.1499938964844,0.0488815307617187,-1373.5472412109375,304.1534423828125,0.5352405309677124,0.0934481546282768,0.0875094085931778,293.6148681640625,297.1499938964844,293.1499938964844,0.0096857082098722,-640.9533081054688,301.6367492675781,0.4112959802150726,0.050000000745058,0.0508097372949123,293.2135314941406,297.1499938964844,293.1499938964844,0.2853867709636688,-4109.421875,304.1573791503906,0.8538284301757812,0.3712005615234375,0.2617340385913849,293.23370361328125,297.1499938964844,293.1499938964844,0.3407975733280182,-6398.28564453125,304.1590881347656,0.8948984742164612,0.427577257156372,0.4074611961841583,293.2901611328125,297.1499938964844,293.1499938964844,0.0095231356099247,-3010.237060546875,301.51055908203125,0.4112959802150726,0.050000000745058,0.2410195171833038,291.17584228515625,291.1499938964844,263.8220520019531,262.6830139160156,286.4911804199219,293.41900634765625,291.1759948730469,1.0,0.3246753811836242,1.0,0.1500000059604644,0.8912341594696045,1.0,-1.2583831548690796,0.0518308877944946,1.206552267074585,-0.2429141104221344,0.0,0.0,0.2329197525978088,97.03460693359376,106.0,2.282357215881348,-5942.7236328125,321.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,304.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.1348076164722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658937633037567,0.1658980846405029,-4.327009264670778e-06,0.0,0.0001368125958833,0.0,0.0,6.672770023345947,0.0,0.0,0.0,0.2806028425693512,4.0,0.0,1.0
385320,293.188720703125,297.1499938964844,293.1499938964844,0.0488815307617187,-1373.5472412109375,304.1534423828125,0.5352405309677124,0.0934481546282768,0.0875094085931778,293.6148681640625,297.1499938964844,293.1499938964844,0.0096857082098722,-640.9533081054688,301.6367492675781,0.4112959802150726,0.050000000745058,0.0508097372949123,293.2135314941406,297.1499938964844,293.1499938964844,0.2853867709636688,-4109.421875,304.1573791503906,0.8538284301757812,0.3712005615234375,0.2617340385913849,293.23370361328125,297.1499938964844,293.1499938964844,0.3407975733280182,-6398.28564453125,304.1590881347656,0.8948984742164612,0.427577257156372,0.4074611961841583,293.2901611328125,297.1499938964844,293.1499938964844,0.0095231356099247,-3010.237060546875,301.51055908203125,0.4112959802150726,0.050000000745058,0.2410195171833038,291.17584228515625,291.1499938964844,263.8220520019531,262.6830139160156,286.4911804199219,293.41900634765625,291.1759948730469,1.0,0.3246753811836242,1.0,0.1500000059604644,0.8912341594696045,1.0,-1.2583831548690796,0.0518308877944946,1.206552267074585,-0.2429141104221344,0.0,0.0,0.2329197525978088,97.03460693359376,106.0,2.282357215881348,-5942.7236328125,321.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,304.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.1348076164722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658937633037567,0.1658980846405029,-4.327009264670778e-06,0.0,0.0001368125958833,0.0,0.0,6.672770023345947,0.0,0.0,0.0,0.2806028425693512,4.0,0.0,1.0
385380,293.18829345703125,297.1499938964844,293.1499938964844,0.048203956335783,-1362.3572998046875,304.1534423828125,0.5295817255973816,0.0925571471452713,0.0868072360754013,293.6295166015625,297.1499938964844,293.1499938964844,0.0094022173434495,-629.9934692382812,301.4356384277344,0.4085127413272857,0.050000000745058,0.0509339198470115,293.21368408203125,297.1499938964844,293.1499938964844,0.2839164733886719,-4092.672607421875,304.1573791503906,0.8477933406829834,0.3695620000362396,0.2606990039348602,293.23297119140625,297.1499938964844,293.1499938964844,0.3389118015766144,-6370.33251953125,304.1592102050781,0.8880822062492371,0.4256048202514648,0.4057267606258392,293.2918395996094,297.1499938964844,293.1499938964844,0.0094720423221588,-3001.684326171875,301.457763671875,0.4085127413272857,0.050000000745058,0.241608589887619,291.177490234375,291.1499938964844,263.8926086425781,262.7454833984375,286.5223083496094,293.4247131347656,291.1776123046875,1.0,0.3275328576564789,1.0,0.1500000059604644,0.8903722167015076,1.0,-1.2550721168518066,0.0516133233904838,1.2034587860107422,-0.2419162541627884,0.0,0.0,0.2291455864906311,100.13941192626952,94.0,2.2638847827911377,-5889.6689453125,326.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.056640625,18000.0,0.0,0.0,0.1338025480508804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635291427373886,0.1635334640741348,-4.322500444686739e-06,0.0,0.0001357925648335,0.0,0.0,6.566409587860107,0.0,0.0,0.0,0.2801863253116607,4.0,0.0,1.0
385440,293.18829345703125,297.1499938964844,293.1499938964844,0.048203956335783,-1362.3572998046875,304.1534423828125,0.5295817255973816,0.0925571471452713,0.0868072360754013,293.6295166015625,297.1499938964844,293.1499938964844,0.0094022173434495,-629.9934692382812,301.4356384277344,0.4085127413272857,0.050000000745058,0.0509339198470115,293.21368408203125,297.1499938964844,293.1499938964844,0.2839164733886719,-4092.672607421875,304.1573791503906,0.8477933406829834,0.3695620000362396,0.2606990039348602,293.23297119140625,297.1499938964844,293.1499938964844,0.3389118015766144,-6370.33251953125,304.1592102050781,0.8880822062492371,0.4256048202514648,0.4057267606258392,293.2918395996094,297.1499938964844,293.1499938964844,0.0094720423221588,-3001.684326171875,301.457763671875,0.4085127413272857,0.050000000745058,0.241608589887619,291.177490234375,291.1499938964844,263.8926086425781,262.7454833984375,286.5223083496094,293.4247131347656,291.1776123046875,1.0,0.3275328576564789,1.0,0.1500000059604644,0.8903722167015076,1.0,-1.2550721168518066,0.0516133233904838,1.2034587860107422,-0.2419162541627884,0.0,0.0,0.2291455864906311,100.13941192626952,94.0,2.2638847827911377,-5889.6689453125,326.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.056640625,18000.0,0.0,0.0,0.1338025480508804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635291427373886,0.1635334640741348,-4.322500444686739e-06,0.0,0.0001357925648335,0.0,0.0,6.566409587860107,0.0,0.0,0.0,0.2801863253116607,4.0,0.0,1.0
385500,293.1877136230469,297.1499938964844,293.1499938964844,0.0478486604988575,-1356.492431640625,304.1534423828125,0.52885502576828,0.0921830311417579,0.0864400491118431,293.63671875,297.1499938964844,293.1499938964844,0.0092448368668556,-623.5579833984375,301.3336181640625,0.408641904592514,0.050000000745058,0.0509280115365982,293.2139892578125,297.1499938964844,293.1499938964844,0.2830778956413269,-4083.05615234375,304.1575622558594,0.8474010229110718,0.3686952292919159,0.2601028680801391,293.2325439453125,297.1499938964844,293.1499938964844,0.337907463312149,-6355.38427734375,304.15936279296875,0.8876445293426514,0.4246331453323364,0.4048012793064117,293.2926330566406,297.1499938964844,293.1499938964844,0.0094289453700184,-2993.337158203125,301.43133544921875,0.408641904592514,0.050000000745058,0.2415805608034134,291.178466796875,291.1499938964844,263.9273681640625,262.7762145996094,286.5390319824219,293.4274597167969,291.1787414550781,1.0,0.3267963528633117,1.0,0.1500000059604644,0.8899412155151367,1.0,-1.2527650594711304,0.0514601655304431,1.201304912567139,-0.2412501871585846,0.0,0.0,0.2271512597799301,99.96177673339844,94.0,2.928408145904541,-5861.33349609375,325.25152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,304.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28515625,18000.0,0.0,0.0,0.133234366774559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162304013967514,0.1623083353042602,-4.3201862354180776e-06,0.0,0.0001352159451926,0.0,0.0,6.511492729187012,0.0,0.0,0.0,0.2799714803695678,4.0,0.0,1.0
385560,293.1869506835937,297.1499938964844,293.1499938964844,0.0474927015602588,-1350.6142578125,304.1534729003906,0.529506504535675,0.0918557718396186,0.0860773473978042,293.643798828125,297.1499938964844,293.1499938964844,0.0090780248865485,-616.4888916015625,301.2308349609375,0.4097552597522735,0.050000000745058,0.0508776195347309,293.2142944335937,297.1499938964844,293.1499938964844,0.2821617424488067,-4072.51318359375,304.1578674316406,0.848700761795044,0.3678240478038788,0.2594615221023559,293.2320861816406,297.1499938964844,293.1499938964844,0.3368519246578216,-6339.63134765625,304.1595764160156,0.8891326785087585,0.4236818850040436,0.4038473069667816,293.2933349609375,297.1499938964844,293.1499938964844,0.0093743884935975,-2982.228515625,301.4051513671875,0.4097552597522735,0.050000000745058,0.2413415312767028,291.18023681640625,291.1499938964844,263.9617614746094,262.8066101074219,286.556396484375,293.4300842285156,291.1806335449219,1.0,0.3250699341297149,1.0,0.1500000059604644,0.8895092606544495,1.0,-1.2500677108764648,0.0512806735932827,1.198786973953247,-0.2404853403568267,0.0,0.0,0.2249609380960464,98.65286254882812,82.0,4.184927463531494,-5830.84375,321.28546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,304.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8203125,18000.0,0.0,0.0,0.1326213628053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610017269849777,0.1610060483217239,-4.317805178288836e-06,0.0,0.0001345938217127,0.0,0.0,6.453348636627197,0.0,0.0,0.0,0.2797446250915527,4.0,0.0,1.0
385620,293.1850280761719,297.1499938964844,293.1499938964844,0.0467955023050308,-1339.11083984375,304.1534729003906,0.5338372588157654,0.0913059785962104,0.0853723883628845,293.6575927734375,297.1499938964844,293.1499938964844,0.0087312050163745,-601.1537475585938,301.0230407714844,0.414199948310852,0.050000000745058,0.0506881102919578,293.2147521972656,297.1499938964844,293.1499938964844,0.2802355587482452,-4050.32568359375,304.158447265625,0.8550559878349304,0.3661064505577087,0.2581214308738708,293.2308959960937,297.1499938964844,293.1499938964844,0.3346886336803436,-6307.3212890625,304.15997314453125,0.8963118195533752,0.421842098236084,0.4019089937210083,293.29449462890625,297.1499938964844,293.1499938964844,0.009244448505342,-2954.857666015625,301.3534545898437,0.414199948310852,0.050000000745058,0.2404425740242004,291.1845703125,291.1499938964844,264.0294494628906,262.86639404296875,286.5935974121094,293.43505859375,291.1849670410156,1.0,0.3192316889762878,1.0,0.1500000059604644,0.888645350933075,1.0,-1.2439804077148438,0.0508743189275264,1.1931060552597046,-0.2387164533138275,0.0,0.0,0.2200655490159988,93.78094482421876,70.0,5.583917140960693,-5762.33056640625,308.3309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,304.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.275390625,18000.0,0.0,0.0,0.1312539875507354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15809066593647,0.158094972372055,-4.3125842239533085e-06,0.0,0.0001332061219727,0.0,0.0,6.323947906494141,0.0,0.0,0.0,0.279242604970932,4.0,0.0,1.0
385680,293.1850280761719,297.1499938964844,293.1499938964844,0.0467955023050308,-1339.11083984375,304.1534729003906,0.5338372588157654,0.0913059785962104,0.0853723883628845,293.6575927734375,297.1499938964844,293.1499938964844,0.0087312050163745,-601.1537475585938,301.0230407714844,0.414199948310852,0.050000000745058,0.0506881102919578,293.2147521972656,297.1499938964844,293.1499938964844,0.2802355587482452,-4050.32568359375,304.158447265625,0.8550559878349304,0.3661064505577087,0.2581214308738708,293.2308959960937,297.1499938964844,293.1499938964844,0.3346886336803436,-6307.3212890625,304.15997314453125,0.8963118195533752,0.421842098236084,0.4019089937210083,293.29449462890625,297.1499938964844,293.1499938964844,0.009244448505342,-2954.857666015625,301.3534545898437,0.414199948310852,0.050000000745058,0.2404425740242004,291.1845703125,291.1499938964844,264.0294494628906,262.86639404296875,286.5935974121094,293.43505859375,291.1849670410156,1.0,0.3192316889762878,1.0,0.1500000059604644,0.888645350933075,1.0,-1.2439804077148438,0.0508743189275264,1.1931060552597046,-0.2387164533138275,0.0,0.0,0.2200655490159988,93.78094482421876,70.0,5.583917140960693,-5762.33056640625,308.3309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,304.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.275390625,18000.0,0.0,0.0,0.1312539875507354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15809066593647,0.158094972372055,-4.3125842239533085e-06,0.0,0.0001332061219727,0.0,0.0,6.323947906494141,0.0,0.0,0.0,0.279242604970932,4.0,0.0,1.0
385740,293.18280029296875,297.1499938964844,293.1499938964844,0.0461247526109218,-1328.0626220703125,304.1534423828125,0.5417808294296265,0.0908719673752784,0.0846973434090614,293.6708068847656,297.1499938964844,293.1499938964844,0.0083779692649841,-584.7393798828125,300.81219482421875,0.4215564727783203,0.050000000745058,0.0504144504666328,293.21484375,297.1499938964844,293.1499938964844,0.2782633304595947,-4027.60888671875,304.1589050292969,0.8659785985946655,0.3644413650035858,0.2567524313926697,293.2294616699219,297.1499938964844,293.1499938964844,0.3325095176696777,-6274.77392578125,304.1602783203125,0.9085838794708252,0.4200818240642547,0.3999627530574798,293.29522705078125,297.1499938964844,293.1499938964844,0.0090969912707805,-2922.899169921875,301.302490234375,0.4215564727783203,0.050000000745058,0.2391444444656372,291.18902587890625,291.1499938964844,264.09576416015625,262.92486572265625,286.63494873046875,293.4398193359375,291.1894836425781,1.0,0.3109872341156006,1.0,0.1500000059604644,0.8877814412117004,1.0,-1.2373042106628418,0.0504269413650035,1.1868772506713867,-0.2366611510515213,0.0,0.0,0.2145617604255676,86.77372741699219,58.0,6.166315078735352,-5685.90625,290.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,304.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1296859979629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548587083816528,0.1548630148172378,-4.306771188566927e-06,0.0,0.0001316147972829,0.0,0.0,6.180936336517334,0.0,0.0,0.0,0.2786880433559418,4.0,0.0,1.0
385800,293.18280029296875,297.1499938964844,293.1499938964844,0.0461247526109218,-1328.0626220703125,304.1534423828125,0.5417808294296265,0.0908719673752784,0.0846973434090614,293.6708068847656,297.1499938964844,293.1499938964844,0.0083779692649841,-584.7393798828125,300.81219482421875,0.4215564727783203,0.050000000745058,0.0504144504666328,293.21484375,297.1499938964844,293.1499938964844,0.2782633304595947,-4027.60888671875,304.1589050292969,0.8659785985946655,0.3644413650035858,0.2567524313926697,293.2294616699219,297.1499938964844,293.1499938964844,0.3325095176696777,-6274.77392578125,304.1602783203125,0.9085838794708252,0.4200818240642547,0.3999627530574798,293.29522705078125,297.1499938964844,293.1499938964844,0.0090969912707805,-2922.899169921875,301.302490234375,0.4215564727783203,0.050000000745058,0.2391444444656372,291.18902587890625,291.1499938964844,264.09576416015625,262.92486572265625,286.63494873046875,293.4398193359375,291.1894836425781,1.0,0.3109872341156006,1.0,0.1500000059604644,0.8877814412117004,1.0,-1.2373042106628418,0.0504269413650035,1.1868772506713867,-0.2366611510515213,0.0,0.0,0.2145617604255676,86.77372741699219,58.0,6.166315078735352,-5685.90625,290.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,304.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1296859979629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548587083816528,0.1548630148172378,-4.306771188566927e-06,0.0,0.0001316147972829,0.0,0.0,6.180936336517334,0.0,0.0,0.0,0.2786880433559418,4.0,0.0,1.0
385860,293.18035888671875,297.1499938964844,293.1499938964844,0.0454927943646907,-1317.6688232421875,304.1533508300781,0.5532599091529846,0.0905379951000213,0.0840643644332885,293.6835021972656,297.1499938964844,293.1499938964844,0.0080270366743206,-567.6737060546875,300.5983581542969,0.43238365650177,0.050000000745058,0.0500872172415256,293.2146911621094,297.1499938964844,293.1499938964844,0.2762858867645263,-4004.834716796875,304.15924072265625,0.8814984560012817,0.3628330826759338,0.2553831934928894,293.2278747558594,297.1499938964844,293.1499938964844,0.3303413391113281,-6242.38916015625,304.16046142578125,0.9272229671478271,0.4183920919895172,0.3980314433574676,293.2956237792969,297.1499938964844,293.1499938964844,0.00894046574831,-2888.221435546875,301.2522888183594,0.43238365650177,0.050000000745058,0.2375921905040741,291.193603515625,291.1499938964844,264.1606750488281,262.9820556640625,286.6810913085937,293.4445495605469,291.19403076171875,1.0,0.3009917438030243,1.0,0.1500000059604644,0.886910617351532,1.0,-1.2303271293640137,0.0499575845897197,1.18036949634552,-0.2343483418226242,0.0,0.0,0.2084399759769439,78.41002655029297,46.0,6.32557487487793,-5602.12841796875,270.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,304.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.1279111504554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513274908065796,0.1513317972421646,-4.3004520193790086e-06,0.0,0.000129813546664,0.0,0.0,6.025531768798828,0.0,0.0,0.0,0.2780861854553222,4.0,0.0,1.0
385920,293.18035888671875,297.1499938964844,293.1499938964844,0.0454927943646907,-1317.6688232421875,304.1533508300781,0.5532599091529846,0.0905379951000213,0.0840643644332885,293.6835021972656,297.1499938964844,293.1499938964844,0.0080270366743206,-567.6737060546875,300.5983581542969,0.43238365650177,0.050000000745058,0.0500872172415256,293.2146911621094,297.1499938964844,293.1499938964844,0.2762858867645263,-4004.834716796875,304.15924072265625,0.8814984560012817,0.3628330826759338,0.2553831934928894,293.2278747558594,297.1499938964844,293.1499938964844,0.3303413391113281,-6242.38916015625,304.16046142578125,0.9272229671478271,0.4183920919895172,0.3980314433574676,293.2956237792969,297.1499938964844,293.1499938964844,0.00894046574831,-2888.221435546875,301.2522888183594,0.43238365650177,0.050000000745058,0.2375921905040741,291.193603515625,291.1499938964844,264.1606750488281,262.9820556640625,286.6810913085937,293.4445495605469,291.19403076171875,1.0,0.3009917438030243,1.0,0.1500000059604644,0.886910617351532,1.0,-1.2303271293640137,0.0499575845897197,1.18036949634552,-0.2343483418226242,0.0,0.0,0.2084399759769439,78.41002655029297,46.0,6.32557487487793,-5602.12841796875,270.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,304.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.1279111504554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513274908065796,0.1513317972421646,-4.3004520193790086e-06,0.0,0.000129813546664,0.0,0.0,6.025531768798828,0.0,0.0,0.0,0.2780861854553222,4.0,0.0,1.0
385980,293.1777648925781,297.1499938964844,293.1499938964844,0.0449091717600822,-1308.0831298828125,304.1531982421875,0.5684865117073059,0.0902923122048378,0.0834821313619613,293.6957397460937,297.1499938964844,293.1499938964844,0.0076834126375615,-550.2398071289062,300.3814697265625,0.4478491544723511,0.050000000745058,0.0497271455824375,293.2142639160156,297.1499938964844,293.1499938964844,0.2743279039859772,-3982.2841796875,304.159423828125,0.9020974040031432,0.3612789809703827,0.2540279626846313,293.2261657714844,297.1499938964844,293.1499938964844,0.3282031416893005,-6210.44775390625,304.1605529785156,0.9515446424484252,0.416763961315155,0.3961271941661834,293.2957458496094,297.1499938964844,293.1499938964844,0.0087803564965724,-2852.0830078125,301.2027587890625,0.4478491544723511,0.050000000745058,0.2358841747045517,291.1980895996094,291.1499938964844,264.2242126464844,263.0379638671875,286.7322998046875,293.4493713378906,291.198486328125,1.0,0.2896406352519989,1.0,0.1500000059604644,0.8860398530960083,1.0,-1.223233699798584,0.0494783446192741,1.173755407333374,-0.2318029701709747,0.0,0.0,0.2017282992601394,69.21768951416016,34.0,6.242671489715576,-5511.7587890625,248.49110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487976074219,304.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55078125,18000.0,0.0,0.0,0.1259293556213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475327163934707,0.1475370079278946,-4.293698111723643e-06,0.0,0.0001278022973565,0.0,0.0,5.859500885009766,0.0,0.0,0.0,0.2774441242218017,4.0,0.0,1.0
386040,293.1777648925781,297.1499938964844,293.1499938964844,0.0449091717600822,-1308.0831298828125,304.1531982421875,0.5684865117073059,0.0902923122048378,0.0834821313619613,293.6957397460937,297.1499938964844,293.1499938964844,0.0076834126375615,-550.2398071289062,300.3814697265625,0.4478491544723511,0.050000000745058,0.0497271455824375,293.2142639160156,297.1499938964844,293.1499938964844,0.2743279039859772,-3982.2841796875,304.159423828125,0.9020974040031432,0.3612789809703827,0.2540279626846313,293.2261657714844,297.1499938964844,293.1499938964844,0.3282031416893005,-6210.44775390625,304.1605529785156,0.9515446424484252,0.416763961315155,0.3961271941661834,293.2957458496094,297.1499938964844,293.1499938964844,0.0087803564965724,-2852.0830078125,301.2027587890625,0.4478491544723511,0.050000000745058,0.2358841747045517,291.1980895996094,291.1499938964844,264.2242126464844,263.0379638671875,286.7322998046875,293.4493713378906,291.198486328125,1.0,0.2896406352519989,1.0,0.1500000059604644,0.8860398530960083,1.0,-1.223233699798584,0.0494783446192741,1.173755407333374,-0.2318029701709747,0.0,0.0,0.2017282992601394,69.21768951416016,34.0,6.242671489715576,-5511.7587890625,248.49110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487976074219,304.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55078125,18000.0,0.0,0.0,0.1259293556213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475327163934707,0.1475370079278946,-4.293698111723643e-06,0.0,0.0001278022973565,0.0,0.0,5.859500885009766,0.0,0.0,0.0,0.2774441242218017,4.0,0.0,1.0
386100,293.17645263671875,297.1499938964844,293.1499938964844,0.0446366630494594,-1303.611083984375,304.1531066894531,0.5776200890541077,0.090199314057827,0.0832111239433288,293.7016906738281,297.1499938964844,293.1499938964844,0.007515201345086,-541.4425048828125,300.2719116210937,0.4578253328800201,0.050000000745058,0.049539215862751,293.2139892578125,297.1499938964844,293.1499938964844,0.2733600437641144,-3971.135009765625,304.1594543457031,0.9153105020523072,0.3605208694934845,0.2533579766750335,293.2253112792969,297.1499938964844,293.1499938964844,0.3271479904651642,-6194.68212890625,304.1605529785156,0.9651215076446532,0.415970504283905,0.3951872289180755,293.2956848144531,297.1499938964844,293.1499938964844,0.0087000448256731,-2833.720947265625,301.17822265625,0.4578253328800201,0.050000000745058,0.2349927127361297,291.20025634765625,291.1499938964844,264.2554626464844,263.06549072265625,286.75982666015625,293.45184326171875,291.20068359375,1.0,0.2835349440574646,1.0,0.1500000059604644,0.8856045007705688,1.0,-1.2196804285049438,0.0492374785244464,1.1704429388046265,-0.2304508537054062,0.0,0.0,0.1981581300497055,64.42308044433594,34.0,6.162161827087402,-5464.3388671875,237.2150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,304.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.1248629093170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455482095479965,0.1455525010824203,-4.290185188438045e-06,0.0,0.0001267199841095,0.0,0.0,5.773074626922607,0.0,0.0,0.0,0.2771103084087372,4.0,0.0,1.0
386160,293.17510986328125,297.1499938964844,293.1499938964844,0.0443775542080402,-1299.3609619140625,304.15301513671875,0.5878478288650513,0.0901250913739204,0.082953967154026,293.70758056640625,297.1499938964844,293.1499938964844,0.0073496219702064,-532.6121826171875,300.1615600585937,0.4690682291984558,0.050000000745058,0.0493476204574108,293.2136535644531,297.1499938964844,293.1499938964844,0.2724011242389679,-3960.08642578125,304.15948486328125,0.9313766360282898,0.3597747981548309,0.252693772315979,293.22442626953125,297.1499938964844,293.1499938964844,0.3261032998561859,-6179.06884765625,304.1605224609375,0.9791281819343568,0.4151898324489593,0.3942559063434601,293.29559326171875,297.1499938964844,293.1499938964844,0.0086199380457401,-2815.256103515625,301.1538391113281,0.4690682291984558,0.050000000745058,0.2340838611125946,291.2024230957031,291.1499938964844,264.2864074707031,263.0926513671875,286.7886047363281,293.454345703125,291.20281982421875,1.0,0.2771670222282409,1.0,0.1500000059604644,0.8851666450500488,1.0,-1.2161357402801514,0.0489967353641986,1.1671390533447266,-0.2290503233671188,0.0,0.0,0.194448173046112,59.53681564331055,25.0,6.053668975830078,-5415.5302734375,225.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,304.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.1237473115324974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435107290744781,0.1435150206089019,-4.286594048608095e-06,0.0,0.000125587786897,0.0,0.0,5.684626579284668,0.0,0.0,0.0,0.2767689824104309,4.0,0.0,1.0
386220,293.17242431640625,297.1499938964844,293.1499938964844,0.0439405888319015,-1292.1923828125,304.1527404785156,0.6084285974502563,0.0900339186191558,0.0825284048914909,293.7190856933594,297.1499938964844,293.1499938964844,0.0070358859375119,-515.4368896484375,299.938720703125,0.4868299067020416,0.050000000745058,0.0490079894661903,293.2129211425781,297.1499938964844,293.1499938964844,0.270541787147522,-3938.656982421875,304.159423828125,0.9636673927307128,0.3583116233348846,0.2514195442199707,293.22149658203125,297.1499938964844,293.1499938964844,0.3192159533500671,-6071.58544921875,304.1697082519531,0.9990000128746032,0.4138853251934051,0.3872183263301849,293.2952575683594,297.1499938964844,293.1499938964844,0.0084729362279176,-2781.0693359375,301.1055603027344,0.4868299067020416,0.050000000745058,0.2324727922677993,291.2069396972656,291.1499938964844,264.3472595214844,263.1461486816406,286.85772705078125,293.4577331542969,291.2079162597656,1.0,0.2646895945072174,1.0,0.1500000059604644,0.8842909336090088,1.0,-1.2033439874649048,0.0481382943689823,1.1552057266235352,-0.2246845811605453,0.0,0.0,0.1865798085927963,50.79926300048828,28.0,9.913771629333496,-5305.91552734375,203.4197692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6458740234375,304.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.1213777139782905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393038481473922,0.1393081396818161,-4.279231688997243e-06,0.0,0.0001231829519383,0.0,0.0,5.502907752990723,0.0,0.0,0.0,0.2760683596134186,4.0,0.0,1.0
386280,293.17242431640625,297.1499938964844,293.1499938964844,0.0439405888319015,-1292.1923828125,304.1527404785156,0.6084285974502563,0.0900339186191558,0.0825284048914909,293.7190856933594,297.1499938964844,293.1499938964844,0.0070358859375119,-515.4368896484375,299.938720703125,0.4868299067020416,0.050000000745058,0.0490079894661903,293.2129211425781,297.1499938964844,293.1499938964844,0.270541787147522,-3938.656982421875,304.159423828125,0.9636673927307128,0.3583116233348846,0.2514195442199707,293.22149658203125,297.1499938964844,293.1499938964844,0.3192159533500671,-6071.58544921875,304.1697082519531,0.9990000128746032,0.4138853251934051,0.3872183263301849,293.2952575683594,297.1499938964844,293.1499938964844,0.0084729362279176,-2781.0693359375,301.1055603027344,0.4868299067020416,0.050000000745058,0.2324727922677993,291.2069396972656,291.1499938964844,264.3472595214844,263.1461486816406,286.85772705078125,293.4577331542969,291.2079162597656,1.0,0.2646895945072174,1.0,0.1500000059604644,0.8842909336090088,1.0,-1.2033439874649048,0.0481382943689823,1.1552057266235352,-0.2246845811605453,0.0,0.0,0.1865798085927963,50.79926300048828,28.0,9.913771629333496,-5305.91552734375,203.4197692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6458740234375,304.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.1213777139782905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393038481473922,0.1393081396818161,-4.279231688997243e-06,0.0,0.0001231829519383,0.0,0.0,5.502907752990723,0.0,0.0,0.0,0.2760683596134186,4.0,0.0,1.0
386340,293.169921875,297.1499938964844,293.1499938964844,0.0435682833194732,-1285.74365234375,304.1524353027344,0.6195694804191589,0.0899778828024864,0.0823220163583755,293.7303771972656,297.1499938964844,293.1499938964844,0.0067524160258471,-499.0029602050781,299.7217712402344,0.4960418045520782,0.050000000745058,0.0488406084477901,293.2118530273437,297.1499938964844,293.1499938964844,0.2682695984840393,-3911.9267578125,304.1600646972656,0.9797072410583496,0.3569323122501373,0.2503198385238647,293.1972351074219,297.1499938964844,293.1499938964844,0.2979010343551636,-5738.83935546875,304.1979064941406,0.9990000128746032,0.4169501066207886,0.3661400377750397,293.2946472167969,297.1499938964844,293.1499938964844,0.0083551239222288,-2751.328369140625,301.0645751953125,0.4960418045520782,0.050000000745058,0.2316788136959076,291.2382202148437,291.1499938964844,264.40679931640625,263.19842529296875,286.9369506835937,293.4326477050781,291.2407531738281,1.0,0.2558876276016235,1.0,0.1500000059604644,0.8834152221679688,1.0,-1.175291895866394,0.0463062860071659,1.1289855241775513,-0.2167312800884246,0.0,0.0,0.1729084402322769,46.23117065429688,31.0,33.83955383300781,-5137.134765625,185.07522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003173828125,304.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4375,18000.0,0.0,0.0,0.1187460869550705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330727040767669,0.1330769658088684,-4.270483259460889e-06,0.0,0.0001205121880047,0.0,0.0,5.238382816314697,0.0,0.0,0.0,0.2750723361968994,4.0,0.0,1.0
386400,293.169921875,297.1499938964844,293.1499938964844,0.0435682833194732,-1285.74365234375,304.1524353027344,0.6195694804191589,0.0899778828024864,0.0823220163583755,293.7303771972656,297.1499938964844,293.1499938964844,0.0067524160258471,-499.0029602050781,299.7217712402344,0.4960418045520782,0.050000000745058,0.0488406084477901,293.2118530273437,297.1499938964844,293.1499938964844,0.2682695984840393,-3911.9267578125,304.1600646972656,0.9797072410583496,0.3569323122501373,0.2503198385238647,293.1972351074219,297.1499938964844,293.1499938964844,0.2979010343551636,-5738.83935546875,304.1979064941406,0.9990000128746032,0.4169501066207886,0.3661400377750397,293.2946472167969,297.1499938964844,293.1499938964844,0.0083551239222288,-2751.328369140625,301.0645751953125,0.4960418045520782,0.050000000745058,0.2316788136959076,291.2382202148437,291.1499938964844,264.40679931640625,263.19842529296875,286.9369506835937,293.4326477050781,291.2407531738281,1.0,0.2558876276016235,1.0,0.1500000059604644,0.8834152221679688,1.0,-1.175291895866394,0.0463062860071659,1.1289855241775513,-0.2167312800884246,0.0,0.0,0.1729084402322769,46.23117065429688,31.0,33.83955383300781,-5137.134765625,185.07522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003173828125,304.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4375,18000.0,0.0,0.0,0.1187460869550705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330727040767669,0.1330769658088684,-4.270483259460889e-06,0.0,0.0001205121880047,0.0,0.0,5.238382816314697,0.0,0.0,0.0,0.2750723361968994,4.0,0.0,1.0
386460,293.16766357421875,297.1499938964844,293.1499938964844,0.0433616340160369,-1282.2779541015625,304.1519775390625,0.6270528435707092,0.0899303033947944,0.0821694582700729,293.7416381835937,297.1499938964844,293.1499938964844,0.0064910012297332,-483.7698364257813,299.4949951171875,0.5027768015861511,0.050000000745058,0.0487324185669422,293.2025146484375,297.1499938964844,293.1499938964844,0.2672957479953766,-3901.0732421875,304.1581726074219,0.990267813205719,0.357206255197525,0.2498652935028076,293.1658020019531,297.1499938964844,293.1499938964844,0.283354789018631,-5513.5703125,304.2057800292969,0.9990000128746032,0.4221287071704864,0.3518441319465637,293.2935791015625,297.1499938964844,293.1499938964844,0.0082639390602707,-2729.754638671875,301.0203857421875,0.5027768015861511,0.050000000745058,0.2311656177043914,291.2499084472656,291.1499938964844,264.46502685546875,263.24951171875,286.9960327148437,293.3951721191406,291.24981689453125,1.0,0.2499458491802215,1.0,0.1500000059604644,0.882516086101532,1.0,-1.1566543579101562,0.0451009832322597,1.111553430557251,-0.2107778042554855,0.0,0.0,0.1585455536842346,43.28786087036133,49.0,14.232303619384766,-4962.81884765625,173.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756652832031,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.767578125,18000.0,0.0,0.0,0.1156466454267501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256759762763977,0.1256802231073379,-4.258150056557497e-06,0.0,0.000117366646009,0.0,0.0,4.924910545349121,0.0,0.0,0.0,0.2738839983940124,4.0,0.0,1.0
386520,293.16766357421875,297.1499938964844,293.1499938964844,0.0433616340160369,-1282.2779541015625,304.1519775390625,0.6270528435707092,0.0899303033947944,0.0821694582700729,293.7416381835937,297.1499938964844,293.1499938964844,0.0064910012297332,-483.7698364257813,299.4949951171875,0.5027768015861511,0.050000000745058,0.0487324185669422,293.2025146484375,297.1499938964844,293.1499938964844,0.2672957479953766,-3901.0732421875,304.1581726074219,0.990267813205719,0.357206255197525,0.2498652935028076,293.1658020019531,297.1499938964844,293.1499938964844,0.283354789018631,-5513.5703125,304.2057800292969,0.9990000128746032,0.4221287071704864,0.3518441319465637,293.2935791015625,297.1499938964844,293.1499938964844,0.0082639390602707,-2729.754638671875,301.0203857421875,0.5027768015861511,0.050000000745058,0.2311656177043914,291.2499084472656,291.1499938964844,264.46502685546875,263.24951171875,286.9960327148437,293.3951721191406,291.24981689453125,1.0,0.2499458491802215,1.0,0.1500000059604644,0.882516086101532,1.0,-1.1566543579101562,0.0451009832322597,1.111553430557251,-0.2107778042554855,0.0,0.0,0.1585455536842346,43.28786087036133,49.0,14.232303619384766,-4962.81884765625,173.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756652832031,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.767578125,18000.0,0.0,0.0,0.1156466454267501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256759762763977,0.1256802231073379,-4.258150056557497e-06,0.0,0.000117366646009,0.0,0.0,4.924910545349121,0.0,0.0,0.0,0.2738839983940124,4.0,0.0,1.0
386580,293.1656188964844,297.1499938964844,293.1499938964844,0.0434779115021228,-1284.531005859375,304.1510925292969,0.6249626874923706,0.0898970440030098,0.0821656957268714,293.7528076171875,297.1499938964844,293.1499938964844,0.0062662907876074,-470.9591064453125,299.2523498535156,0.500956118106842,0.050000000745058,0.0487603992223739,293.1843566894531,297.1499938964844,293.1499938964844,0.2698095142841339,-3932.13134765625,304.1512451171875,0.9892061948776244,0.3595791161060333,0.2515190243721008,293.14697265625,297.1499938964844,293.1499938964844,0.2865090668201446,-5571.7666015625,304.1810913085937,0.9990000128746032,0.4256004393100738,0.3555960655212402,293.2921142578125,297.1499938964844,293.1499938964844,0.0082222977653145,-2723.3603515625,300.96954345703125,0.500956118106842,0.050000000745058,0.231298342347145,291.2279968261719,291.1499938964844,264.5220031738281,263.29949951171875,287.0129699707031,293.3664245605469,291.22320556640625,1.0,0.2525015473365783,1.0,0.1500000059604644,0.88161700963974,1.0,-1.1633186340332031,0.0455026514828205,1.1178160905838013,-0.2109108418226242,0.0,0.0,0.149033635854721,44.10467529296875,67.0,-32.63128662109375,-4863.54296875,177.12510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85748291015625,304.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.29296875,18000.0,0.0,0.0,0.1121587231755256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201846301555633,0.1201888769865036,-4.247059678164078e-06,0.0,0.0001138268489739,0.0,0.0,4.692122936248779,0.0,0.0,0.0,0.2729749977588653,4.0,0.0,1.0
386640,293.1656188964844,297.1499938964844,293.1499938964844,0.0434779115021228,-1284.531005859375,304.1510925292969,0.6249626874923706,0.0898970440030098,0.0821656957268714,293.7528076171875,297.1499938964844,293.1499938964844,0.0062662907876074,-470.9591064453125,299.2523498535156,0.500956118106842,0.050000000745058,0.0487603992223739,293.1843566894531,297.1499938964844,293.1499938964844,0.2698095142841339,-3932.13134765625,304.1512451171875,0.9892061948776244,0.3595791161060333,0.2515190243721008,293.14697265625,297.1499938964844,293.1499938964844,0.2865090668201446,-5571.7666015625,304.1810913085937,0.9990000128746032,0.4256004393100738,0.3555960655212402,293.2921142578125,297.1499938964844,293.1499938964844,0.0082222977653145,-2723.3603515625,300.96954345703125,0.500956118106842,0.050000000745058,0.231298342347145,291.2279968261719,291.1499938964844,264.5220031738281,263.29949951171875,287.0129699707031,293.3664245605469,291.22320556640625,1.0,0.2525015473365783,1.0,0.1500000059604644,0.88161700963974,1.0,-1.1633186340332031,0.0455026514828205,1.1178160905838013,-0.2109108418226242,0.0,0.0,0.149033635854721,44.10467529296875,67.0,-32.63128662109375,-4863.54296875,177.12510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85748291015625,304.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.29296875,18000.0,0.0,0.0,0.1121587231755256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201846301555633,0.1201888769865036,-4.247059678164078e-06,0.0,0.0001138268489739,0.0,0.0,4.692122936248779,0.0,0.0,0.0,0.2729749977588653,4.0,0.0,1.0
386700,293.1647033691406,297.1499938964844,293.1499938964844,0.0436488538980484,-1287.6593017578125,304.1506042480469,0.6204840540885925,0.0898770317435264,0.0822102576494216,293.75830078125,297.1499938964844,293.1499938964844,0.0061668753623962,-465.4411926269531,299.1241760253906,0.4970331788063049,0.050000000745058,0.0488238781690597,293.1797180175781,297.1499938964844,293.1499938964844,0.2710974216461181,-3947.903564453125,304.1487121582031,0.9834445714950562,0.3600538074970245,0.2520897388458252,293.1488342285156,297.1499938964844,293.1499938964844,0.2946662902832031,-5704.798828125,304.1605529785156,0.9990000128746032,0.4252838790416717,0.3639655113220215,293.2915344238281,297.1499938964844,293.1499938964844,0.0082187755033373,-2725.602783203125,300.9403991699219,0.4970331788063049,0.050000000745058,0.2315994501113891,291.203369140625,291.1499938964844,264.5500183105469,263.32403564453125,287.02099609375,293.369873046875,291.1980285644531,1.0,0.2563630938529968,1.0,0.1500000059604644,0.881167471408844,1.0,-1.174537181854248,0.0462053753435611,1.1283317804336548,-0.2127528488636016,0.0,0.0,0.147928699851036,45.86690902709961,67.0,-51.107025146484375,-4854.6923828125,184.1119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892517089844,304.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.1103926673531532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190966293215751,0.1191008761525154,-4.243447165208636e-06,0.0,0.000112034525955,0.0,0.0,4.644697666168213,0.0,0.0,0.0,0.2727681696414947,4.0,0.0,1.0
386760,293.1639404296875,297.1499938964844,293.1499938964844,0.0438447408378124,-1291.2025146484375,304.150146484375,0.6140952110290527,0.0898415669798851,0.082274742424488,293.7637939453125,297.1499938964844,293.1499938964844,0.0060718627646565,-460.1382751464844,298.9941101074219,0.4916926324367523,0.050000000745058,0.0489171557128429,293.17840576171875,297.1499938964844,293.1499938964844,0.2719671130180359,-3958.5458984375,304.1473693847656,0.9741593599319458,0.359938383102417,0.2522892355918884,293.15887451171875,297.1499938964844,293.1499938964844,0.3064398169517517,-5893.41162109375,304.13720703125,0.9990000128746032,0.4233339726924896,0.3759263753890991,293.2913513183594,297.1499938964844,293.1499938964844,0.0082210097461938,-2729.42822265625,300.90997314453125,0.4916926324367523,0.050000000745058,0.2320419400930404,291.1774597167969,291.1499938964844,264.57769775390625,263.34832763671875,287.0326538085937,293.38531494140625,291.1722717285156,1.0,0.2616921961307525,1.0,0.1500000059604644,0.8807288408279419,1.0,-1.1898505687713623,0.0471771098673343,1.1426734924316406,-0.2154525518417358,0.0,0.0,0.1486916840076446,48.43926239013672,70.0,-61.07692337036133,-4867.37890625,194.1772308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076232910156,304.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1087094768881797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189885511994361,0.1189927905797958,-4.241572241880931e-06,0.0,0.0001103262984543,0.0,0.0,4.638357162475586,0.0,0.0,0.0,0.27271768450737,4.0,0.0,1.0
