time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386820,293.1627502441406,297.1499938964844,293.1499938964844,0.0440930239856243,-1295.703125,304.1496887207031,0.6029666662216187,0.0897303745150566,0.0823434516787529,293.7748107910156,297.1499938964844,293.1499938964844,0.0058743585832417,-448.5018615722656,298.736083984375,0.4830391407012939,0.050000000745058,0.0490813255310058,293.17938232421875,297.1499938964844,293.1499938964844,0.2722908854484558,-3962.548828125,304.1477966308594,0.9566611051559448,0.3590216040611267,0.2518607378005981,293.1939697265625,297.1499938964844,293.1499938964844,0.3262651860713959,-6203.64208984375,304.10906982421875,0.9990000128746032,0.4160161912441253,0.3954847157001495,293.29217529296875,297.1499938964844,293.1499938964844,0.008208954706788,-2731.546875,300.8495178222656,0.4830391407012939,0.050000000745058,0.2328206747770309,291.1412048339844,291.1499938964844,264.6321716308594,263.3960876464844,287.0873413085937,293.4366760253906,291.1396179199219,1.0,0.2699935436248779,1.0,0.1500000059604644,0.8798515796661377,1.0,-1.2140456438064575,0.0487263463437557,1.165319323539734,-0.2190665602684021,0.0,0.0,0.1527265906333923,52.94678115844727,73.0,-42.45746612548828,-4910.8818359375,211.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918151855469,304.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1058445423841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206175088882446,0.1206217557191848,-4.242147042532452e-06,0.0,0.0001074187530321,0.0,0.0,4.70407772064209,0.0,0.0,0.0,0.2729297578334808,4.0,0.0,1.0
386880,293.1627502441406,297.1499938964844,293.1499938964844,0.0440930239856243,-1295.703125,304.1496887207031,0.6029666662216187,0.0897303745150566,0.0823434516787529,293.7748107910156,297.1499938964844,293.1499938964844,0.0058743585832417,-448.5018615722656,298.736083984375,0.4830391407012939,0.050000000745058,0.0490813255310058,293.17938232421875,297.1499938964844,293.1499938964844,0.2722908854484558,-3962.548828125,304.1477966308594,0.9566611051559448,0.3590216040611267,0.2518607378005981,293.1939697265625,297.1499938964844,293.1499938964844,0.3262651860713959,-6203.64208984375,304.10906982421875,0.9990000128746032,0.4160161912441253,0.3954847157001495,293.29217529296875,297.1499938964844,293.1499938964844,0.008208954706788,-2731.546875,300.8495178222656,0.4830391407012939,0.050000000745058,0.2328206747770309,291.1412048339844,291.1499938964844,264.6321716308594,263.3960876464844,287.0873413085937,293.4366760253906,291.1396179199219,1.0,0.2699935436248779,1.0,0.1500000059604644,0.8798515796661377,1.0,-1.2140456438064575,0.0487263463437557,1.165319323539734,-0.2190665602684021,0.0,0.0,0.1527265906333923,52.94678115844727,73.0,-42.45746612548828,-4910.8818359375,211.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918151855469,304.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1058445423841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206175088882446,0.1206217557191848,-4.242147042532452e-06,0.0,0.0001074187530321,0.0,0.0,4.70407772064209,0.0,0.0,0.0,0.2729297578334808,4.0,0.0,1.0
386940,293.1619567871094,297.1499938964844,293.1499938964844,0.0441066548228263,-1295.736328125,304.1497802734375,0.5884447693824768,0.0895719081163406,0.0824354514479637,293.7860717773437,297.1499938964844,293.1499938964844,0.0056730476208031,-435.5090637207031,298.4935302734375,0.4709365963935852,0.050000000745058,0.0493137277662754,293.1687927246094,297.1499938964844,293.1499938964844,0.2726840376853943,-3966.916015625,304.14776611328125,0.934199035167694,0.360386461019516,0.2524182498455047,293.2165222167969,297.1499938964844,293.1499938964844,0.3216519653797149,-6125.375,304.1303100585937,0.9787566661834716,0.4102730453014374,0.390276163816452,293.2938537597656,297.1499938964844,293.1499938964844,0.0081849917769432,-2726.567626953125,300.7987670898437,0.4709365963935852,0.050000000745058,0.2339230924844741,291.1536560058594,291.1499938964844,264.6854248046875,263.4427490234375,287.1644897460937,293.45965576171875,291.1561584472656,1.0,0.2768716514110565,1.0,0.1500000059604644,0.8789743781089783,1.0,-1.2101705074310305,0.0484457165002822,1.1617248058319092,-0.2164259999990463,0.0,0.0,0.1520010083913803,58.81461334228516,76.0,10.039066314697266,-4889.65869140625,222.22007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81463623046875,304.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.1037895753979682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121145449578762,0.1211496964097023,-4.2443134589120746e-06,0.0,0.0001053332234732,0.0,0.0,4.727569580078125,0.0,0.0,0.0,0.2730270028114319,4.0,0.0,1.0
387000,293.1619567871094,297.1499938964844,293.1499938964844,0.0441066548228263,-1295.736328125,304.1497802734375,0.5884447693824768,0.0895719081163406,0.0824354514479637,293.7860717773437,297.1499938964844,293.1499938964844,0.0056730476208031,-435.5090637207031,298.4935302734375,0.4709365963935852,0.050000000745058,0.0493137277662754,293.1687927246094,297.1499938964844,293.1499938964844,0.2726840376853943,-3966.916015625,304.14776611328125,0.934199035167694,0.360386461019516,0.2524182498455047,293.2165222167969,297.1499938964844,293.1499938964844,0.3216519653797149,-6125.375,304.1303100585937,0.9787566661834716,0.4102730453014374,0.390276163816452,293.2938537597656,297.1499938964844,293.1499938964844,0.0081849917769432,-2726.567626953125,300.7987670898437,0.4709365963935852,0.050000000745058,0.2339230924844741,291.1536560058594,291.1499938964844,264.6854248046875,263.4427490234375,287.1644897460937,293.45965576171875,291.1561584472656,1.0,0.2768716514110565,1.0,0.1500000059604644,0.8789743781089783,1.0,-1.2101705074310305,0.0484457165002822,1.1617248058319092,-0.2164259999990463,0.0,0.0,0.1520010083913803,58.81461334228516,76.0,10.039066314697266,-4889.65869140625,222.22007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81463623046875,304.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.1037895753979682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121145449578762,0.1211496964097023,-4.2443134589120746e-06,0.0,0.0001053332234732,0.0,0.0,4.727569580078125,0.0,0.0,0.0,0.2730270028114319,4.0,0.0,1.0
387060,293.1614685058594,297.1499938964844,293.1499938964844,0.0440536253154277,-1294.734375,304.1499328613281,0.5772988200187683,0.0893658101558685,0.0824349820613861,293.797607421875,297.1499938964844,293.1499938964844,0.0054619531147181,-421.5921630859375,298.2461242675781,0.4597611427307129,0.050000000745058,0.0495056919753551,293.1522216796875,297.1499938964844,293.1499938964844,0.2750300168991089,-3994.577880859375,304.1445617675781,0.9196215271949768,0.3632732927799225,0.2544394135475158,293.2227478027344,297.1499938964844,293.1499938964844,0.318831592798233,-6078.44091796875,304.141357421875,0.9610779881477356,0.407309353351593,0.3872627019882202,293.2953491210937,297.1499938964844,293.1499938964844,0.0081513794139027,-2719.513671875,300.7476501464844,0.4597611427307129,0.050000000745058,0.234833687543869,291.1648864746094,291.1499938964844,264.7374572753906,263.4883728027344,287.2115173339844,293.4552917480469,291.1651611328125,1.0,0.2828385829925537,1.0,0.1500000059604644,0.8781318068504333,1.0,-1.2103033065795898,0.048431321978569,1.1618719100952148,-0.2148320823907852,0.0,0.0,0.1490108072757721,63.70793914794922,79.0,9.277993202209473,-4830.806640625,232.3431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,304.0669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.102314606308937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196658015251159,0.1196700409054756,-4.24289510192466e-06,0.0,0.0001038363188854,0.0,0.0,4.666845798492432,0.0,0.0,0.0,0.272818922996521,4.0,0.0,1.0
387120,293.1614685058594,297.1499938964844,293.1499938964844,0.0440536253154277,-1294.734375,304.1499328613281,0.5772988200187683,0.0893658101558685,0.0824349820613861,293.797607421875,297.1499938964844,293.1499938964844,0.0054619531147181,-421.5921630859375,298.2461242675781,0.4597611427307129,0.050000000745058,0.0495056919753551,293.1522216796875,297.1499938964844,293.1499938964844,0.2750300168991089,-3994.577880859375,304.1445617675781,0.9196215271949768,0.3632732927799225,0.2544394135475158,293.2227478027344,297.1499938964844,293.1499938964844,0.318831592798233,-6078.44091796875,304.141357421875,0.9610779881477356,0.407309353351593,0.3872627019882202,293.2953491210937,297.1499938964844,293.1499938964844,0.0081513794139027,-2719.513671875,300.7476501464844,0.4597611427307129,0.050000000745058,0.234833687543869,291.1648864746094,291.1499938964844,264.7374572753906,263.4883728027344,287.2115173339844,293.4552917480469,291.1651611328125,1.0,0.2828385829925537,1.0,0.1500000059604644,0.8781318068504333,1.0,-1.2103033065795898,0.048431321978569,1.1618719100952148,-0.2148320823907852,0.0,0.0,0.1490108072757721,63.70793914794922,79.0,9.277993202209473,-4830.806640625,232.3431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,304.0669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.102314606308937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196658015251159,0.1196700409054756,-4.24289510192466e-06,0.0,0.0001038363188854,0.0,0.0,4.666845798492432,0.0,0.0,0.0,0.272818922996521,4.0,0.0,1.0
387180,293.1609191894531,297.1499938964844,293.1499938964844,0.0440406464040279,-1294.499267578125,304.1499938964844,0.5681635737419128,0.0891893953084945,0.0824292972683906,293.8089294433594,297.1499938964844,293.1499938964844,0.0052532269619405,-407.61431884765625,297.99127197265625,0.4504342675209045,0.050000000745058,0.0496756583452224,293.1369323730469,297.1499938964844,293.1499938964844,0.2779041826725006,-4028.2763671875,304.1416015625,0.9090584516525269,0.3663190007209778,0.2566734254360199,293.224609375,297.1499938964844,293.1499938964844,0.316986083984375,-6048.3203125,304.147216796875,0.9456955790519714,0.4050828516483307,0.3852156400680542,293.29638671875,297.1499938964844,293.1499938964844,0.0081190923228859,-2713.394287109375,300.69488525390625,0.4504342675209045,0.050000000745058,0.2356399446725845,291.16656494140625,291.1499938964844,264.7882995605469,263.532958984375,287.2514953613281,293.4484558105469,291.1665954589844,1.0,0.2881576120853424,1.0,0.1500000059604644,0.8772892951965332,1.0,-1.2116926908493042,0.0485019125044345,1.163190841674805,-0.2136241942644119,0.0,0.0,0.1466621458530426,68.0590591430664,82.0,3.909350872039795,-4782.21044921875,241.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61444091796875,303.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1012692973017692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185525506734848,0.1185567900538444,-4.240963789925445e-06,0.0,0.0001027754624374,0.0,0.0,4.6202921867370605,0.0,0.0,0.0,0.2726396322250366,4.0,0.0,1.0
387240,293.1609191894531,297.1499938964844,293.1499938964844,0.0440406464040279,-1294.499267578125,304.1499938964844,0.5681635737419128,0.0891893953084945,0.0824292972683906,293.8089294433594,297.1499938964844,293.1499938964844,0.0052532269619405,-407.61431884765625,297.99127197265625,0.4504342675209045,0.050000000745058,0.0496756583452224,293.1369323730469,297.1499938964844,293.1499938964844,0.2779041826725006,-4028.2763671875,304.1416015625,0.9090584516525269,0.3663190007209778,0.2566734254360199,293.224609375,297.1499938964844,293.1499938964844,0.316986083984375,-6048.3203125,304.147216796875,0.9456955790519714,0.4050828516483307,0.3852156400680542,293.29638671875,297.1499938964844,293.1499938964844,0.0081190923228859,-2713.394287109375,300.69488525390625,0.4504342675209045,0.050000000745058,0.2356399446725845,291.16656494140625,291.1499938964844,264.7882995605469,263.532958984375,287.2514953613281,293.4484558105469,291.1665954589844,1.0,0.2881576120853424,1.0,0.1500000059604644,0.8772892951965332,1.0,-1.2116926908493042,0.0485019125044345,1.163190841674805,-0.2136241942644119,0.0,0.0,0.1466621458530426,68.0590591430664,82.0,3.909350872039795,-4782.21044921875,241.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61444091796875,303.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1012692973017692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185525506734848,0.1185567900538444,-4.240963789925445e-06,0.0,0.0001027754624374,0.0,0.0,4.6202921867370605,0.0,0.0,0.0,0.2726396322250366,4.0,0.0,1.0
387300,293.1605834960937,297.1499938964844,293.1499938964844,0.0440468788146972,-1294.6041259765625,304.14996337890625,0.5641428828239441,0.0891156941652298,0.082434132695198,293.814453125,297.1499938964844,293.1499938964844,0.0051488443277776,-400.5125427246094,297.8623046875,0.4464816153049469,0.050000000745058,0.0497551411390304,293.1300354003906,297.1499938964844,293.1499938964844,0.2793857157230377,-4045.5400390625,304.14044189453125,0.9048063158988952,0.3678421080112457,0.2577904462814331,293.2248840332031,297.1499938964844,293.1499938964844,0.3161792159080505,-6035.3994140625,304.149169921875,0.938653528690338,0.4040824472904205,0.3843261897563934,293.2967529296875,297.1499938964844,293.1499938964844,0.0081025389954447,-2710.284423828125,300.66845703125,0.4464816153049469,0.050000000745058,0.2360169738531112,291.1663818359375,291.1499938964844,264.81329345703125,263.55487060546875,287.27001953125,293.4454040527344,291.166259765625,1.0,0.2906278967857361,1.0,0.1500000059604644,0.8768680095672607,1.0,-1.2125197649002075,0.0485472343862056,1.1639724969863892,-0.2131048738956451,0.0,0.0,0.1455879509449005,70.09603881835938,82.0,1.514171838760376,-4759.3603515625,246.3190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,303.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1008937805891037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180358678102493,0.1180401071906089,-4.240062480675988e-06,0.0,0.0001023943623295,0.0,0.0,4.598704814910889,0.0,0.0,0.0,0.2725565433502197,4.0,0.0,1.0
387360,293.16021728515625,297.1499938964844,293.1499938964844,0.0440612435340881,-1294.849365234375,304.14996337890625,0.5604196190834045,0.0890503153204917,0.0824444219470024,293.81988525390625,297.1499938964844,293.1499938964844,0.0050442642532289,-393.3225708007813,297.7322692871094,0.4429004192352295,0.050000000745058,0.0498316958546638,293.1234741210937,297.1499938964844,293.1499938964844,0.2808952629566192,-4063.069580078125,304.1394348144531,0.9011074900627136,0.3693816661834717,0.2589101493358612,293.2250061035156,297.1499938964844,293.1499938964844,0.3154074549674988,-6023.1806640625,304.1507263183594,0.9320062398910522,0.4031113088130951,0.3834775686264038,293.29705810546875,297.1499938964844,293.1499938964844,0.0080857407301664,-2707.138427734375,300.6420288085937,0.4429004192352295,0.050000000745058,0.2363801151514053,291.16558837890625,291.1499938964844,264.8380126953125,263.5765380859375,287.28765869140625,293.4427490234375,291.1654052734375,1.0,0.2929926514625549,1.0,0.1500000059604644,0.8764352798461914,1.0,-1.2133853435516355,0.0485963001847267,1.164789080619812,-0.2126367837190628,0.0,0.0,0.144626572728157,72.05863189697266,85.0,-0.3953669667243957,-4738.05029296875,250.69204711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151672363281,303.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1006072387099266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175681054592132,0.1175723448395729,-4.239219833834795e-06,0.0,0.0001021035568555,0.0,0.0,4.5791449546813965,0.0,0.0,0.0,0.2724808156490326,4.0,0.0,1.0
387420,293.1595153808594,297.1499938964844,293.1499938964844,0.0441049262881279,-1295.593017578125,304.14990234375,0.5536868572235107,0.0889375284314155,0.082476831972599,293.83056640625,297.1499938964844,293.1499938964844,0.0048350943252444,-378.7102355957031,297.4695129394531,0.43662029504776,0.050000000745058,0.0499780923128128,293.1114807128906,297.1499938964844,293.1499938964844,0.2839890718460083,-4098.830078125,304.1378173828125,0.8946776986122131,0.3724889755249023,0.261172890663147,293.2250366210937,297.1499938964844,293.1499938964844,0.3138808310031891,-5999.31298828125,304.15301513671875,0.9198082089424132,0.4012054204940796,0.3818206489086151,293.2975158691406,297.1499938964844,293.1499938964844,0.0080513507127761,-2700.639404296875,300.5892028808594,0.43662029504776,0.050000000745058,0.2370745539665222,291.16326904296875,291.1499938964844,264.88653564453125,263.619140625,287.32012939453125,293.438720703125,291.1630249023437,1.0,0.2974668741226196,1.0,0.1500000059604644,0.875569760799408,1.0,-1.2151610851287842,0.0487008169293403,1.1664601564407349,-0.2118533104658126,0.0,0.0,0.1430056989192962,75.81178283691406,88.0,-2.6280007362365723,-4700.30126953125,259.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,303.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1002616956830024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167800053954124,0.1167842447757721,-4.237763278069906e-06,0.0,0.0001017528775264,0.0,0.0,4.546181201934815,0.0,0.0,0.0,0.2723524272441864,4.0,0.0,1.0
387480,293.1595153808594,297.1499938964844,293.1499938964844,0.0441049262881279,-1295.593017578125,304.14990234375,0.5536868572235107,0.0889375284314155,0.082476831972599,293.83056640625,297.1499938964844,293.1499938964844,0.0048350943252444,-378.7102355957031,297.4695129394531,0.43662029504776,0.050000000745058,0.0499780923128128,293.1114807128906,297.1499938964844,293.1499938964844,0.2839890718460083,-4098.830078125,304.1378173828125,0.8946776986122131,0.3724889755249023,0.261172890663147,293.2250366210937,297.1499938964844,293.1499938964844,0.3138808310031891,-5999.31298828125,304.15301513671875,0.9198082089424132,0.4012054204940796,0.3818206489086151,293.2975158691406,297.1499938964844,293.1499938964844,0.0080513507127761,-2700.639404296875,300.5892028808594,0.43662029504776,0.050000000745058,0.2370745539665222,291.16326904296875,291.1499938964844,264.88653564453125,263.619140625,287.32012939453125,293.438720703125,291.1630249023437,1.0,0.2974668741226196,1.0,0.1500000059604644,0.875569760799408,1.0,-1.2151610851287842,0.0487008169293403,1.1664601564407349,-0.2118533104658126,0.0,0.0,0.1430056989192962,75.81178283691406,88.0,-2.6280007362365723,-4700.30126953125,259.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,303.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1002616956830024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167800053954124,0.1167842447757721,-4.237763278069906e-06,0.0,0.0001017528775264,0.0,0.0,4.546181201934815,0.0,0.0,0.0,0.2723524272441864,4.0,0.0,1.0
387540,293.1588134765625,297.1499938964844,293.1499938964844,0.0441585481166839,-1296.5013427734375,304.1498413085937,0.5477109551429749,0.088839016854763,0.0825183093547821,293.8410339355469,297.1499938964844,293.1499938964844,0.0046256268396973,-363.77142333984375,297.20343017578125,0.4312618970870971,0.050000000745058,0.0501175820827484,293.1011962890625,297.1499938964844,293.1499938964844,0.2870990633964538,-4134.556640625,304.13671875,0.8891527652740479,0.3755558729171753,0.2634183168411255,293.2248840332031,297.1499938964844,293.1499938964844,0.3123504817485809,-5975.669921875,304.154541015625,0.9091216921806335,0.3993359804153442,0.3801945447921753,293.2978515625,297.1499938964844,293.1499938964844,0.0080157378688454,-2693.769775390625,300.5364685058594,0.4312618970870971,0.050000000745058,0.237736240029335,291.16070556640625,291.1499938964844,264.9339599609375,263.6607666015625,287.3485107421875,293.436279296875,291.16046142578125,1.0,0.3016625940799713,1.0,0.1500000059604644,0.8747042417526245,1.0,-1.2169160842895508,0.0488089397549629,1.1681071519851685,-0.2112724483013153,0.0,0.0,0.1417497992515564,79.38582611083984,91.0,-3.3396153450012207,-4668.94677734375,267.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,303.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.100173182785511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161684244871139,0.1161726638674736,-4.236613676766865e-06,0.0,0.0001016630485537,0.0,0.0,4.520604610443115,0.0,0.0,0.0,0.2722524404525757,4.0,0.0,1.0
387600,293.1588134765625,297.1499938964844,293.1499938964844,0.0441585481166839,-1296.5013427734375,304.1498413085937,0.5477109551429749,0.088839016854763,0.0825183093547821,293.8410339355469,297.1499938964844,293.1499938964844,0.0046256268396973,-363.77142333984375,297.20343017578125,0.4312618970870971,0.050000000745058,0.0501175820827484,293.1011962890625,297.1499938964844,293.1499938964844,0.2870990633964538,-4134.556640625,304.13671875,0.8891527652740479,0.3755558729171753,0.2634183168411255,293.2248840332031,297.1499938964844,293.1499938964844,0.3123504817485809,-5975.669921875,304.154541015625,0.9091216921806335,0.3993359804153442,0.3801945447921753,293.2978515625,297.1499938964844,293.1499938964844,0.0080157378688454,-2693.769775390625,300.5364685058594,0.4312618970870971,0.050000000745058,0.237736240029335,291.16070556640625,291.1499938964844,264.9339599609375,263.6607666015625,287.3485107421875,293.436279296875,291.16046142578125,1.0,0.3016625940799713,1.0,0.1500000059604644,0.8747042417526245,1.0,-1.2169160842895508,0.0488089397549629,1.1681071519851685,-0.2112724483013153,0.0,0.0,0.1417497992515564,79.38582611083984,91.0,-3.3396153450012207,-4668.94677734375,267.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,303.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.100173182785511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161684244871139,0.1161726638674736,-4.236613676766865e-06,0.0,0.0001016630485537,0.0,0.0,4.520604610443115,0.0,0.0,0.0,0.2722524404525757,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0442118197679519,-1297.400146484375,304.1498107910156,0.5423060059547424,0.0887436121702194,0.0825604274868965,293.8512878417969,297.1499938964844,293.1499938964844,0.0044157817028462,-348.5125732421875,296.934326171875,0.4265981912612915,0.050000000745058,0.050252228975296,293.0927124023437,297.1499938964844,293.1499938964844,0.290139764547348,-4169.279296875,304.1360778808594,0.8842415809631348,0.3785112202167511,0.265593945980072,293.224609375,297.1499938964844,293.1499938964844,0.310809463262558,-5952.03466796875,304.15557861328125,0.8999964594841003,0.3974928855895996,0.3785904347896576,293.2981872558594,297.1499938964844,293.1499938964844,0.0079788817092776,-2686.492431640625,300.4837341308594,0.4265981912612915,0.050000000745058,0.2383749485015869,291.1583557128906,291.1499938964844,264.9802551269531,263.70147705078125,287.37261962890625,293.43524169921875,291.1581420898437,1.0,0.3056427240371704,1.0,0.1500000059604644,0.8738411664962769,1.0,-1.218581199645996,0.0489162094891071,1.169664978981018,-0.2108873128890991,0.0,0.0,0.1407965272665023,82.83194732666016,94.0,-3.2389039993286133,-4643.58154296875,274.9812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,303.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.744140625,18000.0,0.0,0.0,0.100279614329338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157038435339927,0.1157080829143524,-4.2357301026640926e-06,0.0,0.0001017710601445,0.0,0.0,4.5011796951293945,0.0,0.0,0.0,0.2721762955188751,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0442118197679519,-1297.400146484375,304.1498107910156,0.5423060059547424,0.0887436121702194,0.0825604274868965,293.8512878417969,297.1499938964844,293.1499938964844,0.0044157817028462,-348.5125732421875,296.934326171875,0.4265981912612915,0.050000000745058,0.050252228975296,293.0927124023437,297.1499938964844,293.1499938964844,0.290139764547348,-4169.279296875,304.1360778808594,0.8842415809631348,0.3785112202167511,0.265593945980072,293.224609375,297.1499938964844,293.1499938964844,0.310809463262558,-5952.03466796875,304.15557861328125,0.8999964594841003,0.3974928855895996,0.3785904347896576,293.2981872558594,297.1499938964844,293.1499938964844,0.0079788817092776,-2686.492431640625,300.4837341308594,0.4265981912612915,0.050000000745058,0.2383749485015869,291.1583557128906,291.1499938964844,264.9802551269531,263.70147705078125,287.37261962890625,293.43524169921875,291.1581420898437,1.0,0.3056427240371704,1.0,0.1500000059604644,0.8738411664962769,1.0,-1.218581199645996,0.0489162094891071,1.169664978981018,-0.2108873128890991,0.0,0.0,0.1407965272665023,82.83194732666016,94.0,-3.2389039993286133,-4643.58154296875,274.9812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,303.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.744140625,18000.0,0.0,0.0,0.100279614329338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157038435339927,0.1157080829143524,-4.2357301026640926e-06,0.0,0.0001017710601445,0.0,0.0,4.5011796951293945,0.0,0.0,0.0,0.2721762955188751,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0442560501396656,-1298.14453125,304.1498107910156,0.5373409986495972,0.0886408537626266,0.0825951620936393,293.86151123046875,297.1499938964844,293.1499938964844,0.0042050201445817,-332.9117431640625,296.66192626953125,0.4224737286567688,0.050000000745058,0.050383448600769,293.08612060546875,297.1499938964844,293.1499938964844,0.2930508852005005,-4202.333984375,304.1358642578125,0.8797507882118225,0.3813047409057617,0.2676625847816467,293.2242736816406,297.1499938964844,293.1499938964844,0.3092557191848755,-5928.3046875,304.15631103515625,0.8917191028594971,0.3956689536571502,0.377002477645874,293.29852294921875,297.1499938964844,293.1499938964844,0.0079407822340726,-2678.793701171875,300.43084716796875,0.4224737286567688,0.050000000745058,0.2389973849058151,291.1564025878906,291.1499938964844,265.02545166015625,263.74127197265625,287.39263916015625,293.4354553222656,291.15625,1.0,0.3094520270824432,1.0,0.1500000059604644,0.872978150844574,1.0,-1.220104694366455,0.0490190759301185,1.1710855960845947,-0.21067975461483,0.0,0.0,0.1400769203901291,86.185302734375,97.0,-2.736070156097412,-4623.5517578125,282.5453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,303.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.100523792207241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153545379638671,0.1153587698936462,-4.235062988300342e-06,0.0,0.0001020188647089,0.0,0.0,4.486579895019531,0.0,0.0,0.0,0.2721189856529236,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0442560501396656,-1298.14453125,304.1498107910156,0.5373409986495972,0.0886408537626266,0.0825951620936393,293.86151123046875,297.1499938964844,293.1499938964844,0.0042050201445817,-332.9117431640625,296.66192626953125,0.4224737286567688,0.050000000745058,0.050383448600769,293.08612060546875,297.1499938964844,293.1499938964844,0.2930508852005005,-4202.333984375,304.1358642578125,0.8797507882118225,0.3813047409057617,0.2676625847816467,293.2242736816406,297.1499938964844,293.1499938964844,0.3092557191848755,-5928.3046875,304.15631103515625,0.8917191028594971,0.3956689536571502,0.377002477645874,293.29852294921875,297.1499938964844,293.1499938964844,0.0079407822340726,-2678.793701171875,300.43084716796875,0.4224737286567688,0.050000000745058,0.2389973849058151,291.1564025878906,291.1499938964844,265.02545166015625,263.74127197265625,287.39263916015625,293.4354553222656,291.15625,1.0,0.3094520270824432,1.0,0.1500000059604644,0.872978150844574,1.0,-1.220104694366455,0.0490190759301185,1.1710855960845947,-0.21067975461483,0.0,0.0,0.1400769203901291,86.185302734375,97.0,-2.736070156097412,-4623.5517578125,282.5453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,303.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.100523792207241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153545379638671,0.1153587698936462,-4.235062988300342e-06,0.0,0.0001020188647089,0.0,0.0,4.486579895019531,0.0,0.0,0.0,0.2721189856529236,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0442718416452407,-1298.41015625,304.1498107910156,0.534991443157196,0.0885831862688064,0.0826069563627243,293.8666687011719,297.1499938964844,293.1499938964844,0.0040991213172674,-324.97607421875,296.5243225097656,0.4205774962902069,0.050000000745058,0.0504480898380279,293.08349609375,297.1499938964844,293.1499938964844,0.2944430410861969,-4218.0751953125,304.13592529296875,0.8776200413703918,0.3826289176940918,0.2686479091644287,293.22412109375,297.1499938964844,293.1499938964844,0.3084733188152313,-5916.37890625,304.1565856933594,0.88778156042099,0.3947624564170837,0.3762131929397583,293.2987365722656,297.1499938964844,293.1499938964844,0.0079212598502635,-2674.781005859375,300.40435791015625,0.4205774962902069,0.050000000745058,0.2393040210008621,291.1556396484375,291.1499938964844,265.04766845703125,263.7608337402344,287.4013061523437,293.43603515625,291.1554870605469,1.0,0.3113020360469818,1.0,0.1500000059604644,0.8725466132164001,1.0,-1.2207999229431152,0.049067810177803,1.1717320680618286,-0.21063332259655,0.0,0.0,0.1397814750671386,87.83521270751953,97.0,-2.383929967880249,-4615.29052734375,286.2518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,303.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.146484375,18000.0,0.0,0.0,0.1006819754838943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115212969481945,0.1152172088623046,-4.23479514211067e-06,0.0,0.0001021794087137,0.0,0.0,4.480668067932129,0.0,0.0,0.0,0.2720957994461059,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0442819409072399,-1298.58056640625,304.1498107910156,0.5327150225639343,0.0885196551680564,0.0826136171817779,293.87188720703125,297.1499938964844,293.1499938964844,0.0039927973411977,-316.9476928710937,296.3857727050781,0.4187750220298767,0.050000000745058,0.0505122691392898,293.081298828125,297.1499938964844,293.1499938964844,0.2957881689071655,-4233.244140625,304.1360168457031,0.8755475878715515,0.3839022815227508,0.2695983052253723,293.22393798828125,297.1499938964844,293.1499938964844,0.3076867461204529,-5904.39697265625,304.15679931640625,0.8839631080627441,0.3938585817813873,0.375426173210144,293.2989807128906,297.1499938964844,293.1499938964844,0.0079014096409082,-2670.655029296875,300.37774658203125,0.4187750220298767,0.050000000745058,0.2396084517240524,291.1549987792969,291.1499938964844,265.069580078125,263.7801818847656,287.4092102050781,293.4368896484375,291.1549072265625,1.0,0.31312096118927,1.0,0.1500000059604644,0.872115433216095,1.0,-1.221446514129639,0.0491143316030502,1.1723321676254272,-0.2106185108423233,0.0,0.0,0.1395112872123718,89.47191619873047,100.0,-1.985684275627136,-4607.98681640625,289.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,303.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.100855104625225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150858402252197,0.1150900721549987,-4.23455912823556e-06,0.0,0.0001023551085381,0.0,0.0,4.475364685058594,0.0,0.0,0.0,0.2720750570297241,4.0,0.0,1.0
388020,293.1571350097656,297.1499938964844,293.1499938964844,0.0442817285656929,-1298.58056640625,304.1498718261719,0.5283511877059937,0.0883716344833374,0.0826080739498138,293.8824157714844,297.1499938964844,293.1499938964844,0.0037788380868732,-300.6219482421875,296.10595703125,0.4154145419597626,0.050000000745058,0.0506395027041435,293.078125,297.1499938964844,293.1499938964844,0.2983266413211822,-4261.7626953125,304.136474609375,0.8715432286262512,0.3862894475460052,0.2713885009288788,293.2235717773437,297.1499938964844,293.1499938964844,0.3061011433601379,-5880.25537109375,304.1571960449219,0.8766567707061768,0.3920568227767944,0.3738573491573334,293.299560546875,297.1499938964844,293.1499938964844,0.0078607471659779,-2662.067138671875,300.3243103027344,0.4154145419597626,0.050000000745058,0.2402119934558868,291.1542358398437,291.1499938964844,265.1126708984375,263.8182067871094,287.423095703125,293.4393615722656,291.1541748046875,1.0,0.3166742622852325,1.0,0.1500000059604644,0.8712530732154846,1.0,-1.2225828170776367,0.0491995178163051,1.173383355140686,-0.2106609791517257,0.0,0.0,0.1390060633420944,92.71271514892578,103.0,-1.1327301263809204,-4595.70654296875,297.1203918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,303.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.1012245789170265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148551553487777,0.1148593872785568,-4.234152584103867e-06,0.0,0.0001027300750138,0.0,0.0,4.465765476226807,0.0,0.0,0.0,0.2720378041267395,4.0,0.0,1.0
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0442817285656929,-1298.58056640625,304.1498718261719,0.5283511877059937,0.0883716344833374,0.0826080739498138,293.8824157714844,297.1499938964844,293.1499938964844,0.0037788380868732,-300.6219482421875,296.10595703125,0.4154145419597626,0.050000000745058,0.0506395027041435,293.078125,297.1499938964844,293.1499938964844,0.2983266413211822,-4261.7626953125,304.136474609375,0.8715432286262512,0.3862894475460052,0.2713885009288788,293.2235717773437,297.1499938964844,293.1499938964844,0.3061011433601379,-5880.25537109375,304.1571960449219,0.8766567707061768,0.3920568227767944,0.3738573491573334,293.299560546875,297.1499938964844,293.1499938964844,0.0078607471659779,-2662.067138671875,300.3243103027344,0.4154145419597626,0.050000000745058,0.2402119934558868,291.1542358398437,291.1499938964844,265.1126708984375,263.8182067871094,287.423095703125,293.4393615722656,291.1541748046875,1.0,0.3166742622852325,1.0,0.1500000059604644,0.8712530732154846,1.0,-1.2225828170776367,0.0491995178163051,1.173383355140686,-0.2106609791517257,0.0,0.0,0.1390060633420944,92.71271514892578,103.0,-1.1327301263809204,-4595.70654296875,297.1203918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,303.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.1012245789170265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148551553487777,0.1148593872785568,-4.234152584103867e-06,0.0,0.0001027300750138,0.0,0.0,4.465765476226807,0.0,0.0,0.0,0.2720378041267395,4.0,0.0,1.0
388140,293.1571350097656,297.1499938964844,293.1499938964844,0.0442499294877052,-1298.054443359375,304.14996337890625,0.5242019891738892,0.0881911367177963,0.0825732871890068,293.8930969238281,297.1499938964844,293.1499938964844,0.0035628506448119,-283.9366760253906,295.82244873046875,0.4123283922672272,0.050000000745058,0.0507655479013919,293.07635498046875,297.1499938964844,293.1499938964844,0.300656110048294,-4287.8076171875,304.1370849609375,0.8676917552947998,0.3884692192077636,0.2730313241481781,293.2232360839844,297.1499938964844,293.1499938964844,0.3044966161251068,-5855.82470703125,304.157470703125,0.8697553277015686,0.3902602195739746,0.3722929358482361,293.30029296875,297.1499938964844,293.1499938964844,0.0078187575563788,-2653.01123046875,300.2704162597656,0.4123283922672272,0.050000000745058,0.2408099025487899,291.1541442871094,291.1499938964844,265.1546936035156,263.8554077148437,287.43536376953125,293.44268798828125,291.1541748046875,1.0,0.3201262950897217,1.0,0.1500000059604644,0.8703907132148743,1.0,-1.2235043048858645,0.0492729023098945,1.1742314100265503,-0.2107572108507156,0.0,0.0,0.1384682357311248,95.91853332519533,106.0,-0.1759493499994278,-4585.5693359375,304.1758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,303.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.1015922576189041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146224662661552,0.1146266981959343,-4.233778327034088e-06,0.0,0.000103103229776,0.0,0.0,4.456124305725098,0.0,0.0,0.0,0.2720009386539459,4.0,0.0,1.0
388200,293.1571350097656,297.1499938964844,293.1499938964844,0.0442499294877052,-1298.054443359375,304.14996337890625,0.5242019891738892,0.0881911367177963,0.0825732871890068,293.8930969238281,297.1499938964844,293.1499938964844,0.0035628506448119,-283.9366760253906,295.82244873046875,0.4123283922672272,0.050000000745058,0.0507655479013919,293.07635498046875,297.1499938964844,293.1499938964844,0.300656110048294,-4287.8076171875,304.1370849609375,0.8676917552947998,0.3884692192077636,0.2730313241481781,293.2232360839844,297.1499938964844,293.1499938964844,0.3044966161251068,-5855.82470703125,304.157470703125,0.8697553277015686,0.3902602195739746,0.3722929358482361,293.30029296875,297.1499938964844,293.1499938964844,0.0078187575563788,-2653.01123046875,300.2704162597656,0.4123283922672272,0.050000000745058,0.2408099025487899,291.1541442871094,291.1499938964844,265.1546936035156,263.8554077148437,287.43536376953125,293.44268798828125,291.1541748046875,1.0,0.3201262950897217,1.0,0.1500000059604644,0.8703907132148743,1.0,-1.2235043048858645,0.0492729023098945,1.1742314100265503,-0.2107572108507156,0.0,0.0,0.1384682357311248,95.91853332519533,106.0,-0.1759493499994278,-4585.5693359375,304.1758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,303.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.1015922576189041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146224662661552,0.1146266981959343,-4.233778327034088e-06,0.0,0.000103103229776,0.0,0.0,4.456124305725098,0.0,0.0,0.0,0.2720009386539459,4.0,0.0,1.0
388260,293.15728759765625,297.1499938964844,293.1499938964844,0.0441837273538112,-1296.9564208984375,304.15008544921875,0.5202343463897705,0.0879754722118377,0.0825066119432449,293.90386962890625,297.1499938964844,293.1499938964844,0.0033446447923779,-266.904296875,295.535400390625,0.4094624519348144,0.050000000745058,0.05089071393013,293.0757751464844,297.1499938964844,293.1499938964844,0.3027870953083038,-4311.5322265625,304.1378479003906,0.8639724850654602,0.3904602825641632,0.2745392918586731,293.2229309082031,297.1499938964844,293.1499938964844,0.3028719127178192,-5831.07080078125,304.1576843261719,0.8632210493087769,0.3884663581848144,0.3707306683063507,293.3011779785156,297.1499938964844,293.1499938964844,0.0077754692174494,-2643.4873046875,300.2160949707031,0.4094624519348144,0.050000000745058,0.2414036393165588,291.15478515625,291.1499938964844,265.1957397460937,263.89178466796875,287.4470520019531,293.4466857910156,291.1548767089844,1.0,0.3234907984733581,1.0,0.1500000059604644,0.8695283532142639,1.0,-1.224222183227539,0.0493340119719505,1.1748881340026855,-0.2108567804098129,0.0,0.0,0.137795403599739,99.09842681884766,109.0,0.8349837064743042,-4576.2255859375,311.1010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0925598144531,303.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.1019225195050239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143421828746795,0.1143464148044586,-4.233365871186834e-06,0.0,0.0001034384040394,0.0,0.0,4.444553852081299,0.0,0.0,0.0,0.2719572484493255,4.0,0.0,1.0
388320,293.15728759765625,297.1499938964844,293.1499938964844,0.0441837273538112,-1296.9564208984375,304.15008544921875,0.5202343463897705,0.0879754722118377,0.0825066119432449,293.90386962890625,297.1499938964844,293.1499938964844,0.0033446447923779,-266.904296875,295.535400390625,0.4094624519348144,0.050000000745058,0.05089071393013,293.0757751464844,297.1499938964844,293.1499938964844,0.3027870953083038,-4311.5322265625,304.1378479003906,0.8639724850654602,0.3904602825641632,0.2745392918586731,293.2229309082031,297.1499938964844,293.1499938964844,0.3028719127178192,-5831.07080078125,304.1576843261719,0.8632210493087769,0.3884663581848144,0.3707306683063507,293.3011779785156,297.1499938964844,293.1499938964844,0.0077754692174494,-2643.4873046875,300.2160949707031,0.4094624519348144,0.050000000745058,0.2414036393165588,291.15478515625,291.1499938964844,265.1957397460937,263.89178466796875,287.4470520019531,293.4466857910156,291.1548767089844,1.0,0.3234907984733581,1.0,0.1500000059604644,0.8695283532142639,1.0,-1.224222183227539,0.0493340119719505,1.1748881340026855,-0.2108567804098129,0.0,0.0,0.137795403599739,99.09842681884766,109.0,0.8349837064743042,-4576.2255859375,311.1010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0925598144531,303.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.1019225195050239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143421828746795,0.1143464148044586,-4.233365871186834e-06,0.0,0.0001034384040394,0.0,0.0,4.444553852081299,0.0,0.0,0.0,0.2719572484493255,4.0,0.0,1.0
388380,293.1576232910156,297.1499938964844,293.1499938964844,0.0440823063254356,-1295.273681640625,304.1502380371094,0.5164260864257812,0.0877239853143692,0.0824072286486625,293.91473388671875,297.1499938964844,293.1499938964844,0.003123756730929,-249.51747131347656,295.24493408203125,0.4067708849906921,0.050000000745058,0.051015205681324,293.0760498046875,297.1499938964844,293.1499938964844,0.3047345876693725,-4333.13427734375,304.1386413574219,0.8603746294975281,0.3922820389270782,0.2759263217449188,293.2226867675781,297.1499938964844,293.1499938964844,0.301227331161499,-5805.98876953125,304.1578674316406,0.8570225834846497,0.3866738379001617,0.3691692054271698,293.3021850585937,297.1499938964844,293.1499938964844,0.0077308970503509,-2633.4951171875,300.1612854003906,0.4067708849906921,0.050000000745058,0.241994172334671,291.1561279296875,291.1499938964844,265.2357482910156,263.9273681640625,287.4591979980469,293.4512023925781,291.15631103515625,1.0,0.3267782628536224,1.0,0.1500000059604644,0.8686659932136536,1.0,-1.2247518301010132,0.0493827909231185,1.1753690242767334,-0.2109162211418151,0.0,0.0,0.136891484260559,102.2585906982422,112.0,1.8443971872329712,-4566.39990234375,317.9120788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,303.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1021858304738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139715164899826,0.1139757558703422,-4.232844275975367e-06,0.0,0.0001037056281347,0.0,0.0,4.429283142089844,0.0,0.0,0.0,0.2719000279903412,4.0,0.0,1.0
388440,293.1576232910156,297.1499938964844,293.1499938964844,0.0440823063254356,-1295.273681640625,304.1502380371094,0.5164260864257812,0.0877239853143692,0.0824072286486625,293.91473388671875,297.1499938964844,293.1499938964844,0.003123756730929,-249.51747131347656,295.24493408203125,0.4067708849906921,0.050000000745058,0.051015205681324,293.0760498046875,297.1499938964844,293.1499938964844,0.3047345876693725,-4333.13427734375,304.1386413574219,0.8603746294975281,0.3922820389270782,0.2759263217449188,293.2226867675781,297.1499938964844,293.1499938964844,0.301227331161499,-5805.98876953125,304.1578674316406,0.8570225834846497,0.3866738379001617,0.3691692054271698,293.3021850585937,297.1499938964844,293.1499938964844,0.0077308970503509,-2633.4951171875,300.1612854003906,0.4067708849906921,0.050000000745058,0.241994172334671,291.1561279296875,291.1499938964844,265.2357482910156,263.9273681640625,287.4591979980469,293.4512023925781,291.15631103515625,1.0,0.3267782628536224,1.0,0.1500000059604644,0.8686659932136536,1.0,-1.2247518301010132,0.0493827909231185,1.1753690242767334,-0.2109162211418151,0.0,0.0,0.136891484260559,102.2585906982422,112.0,1.8443971872329712,-4566.39990234375,317.9120788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,303.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1021858304738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139715164899826,0.1139757558703422,-4.232844275975367e-06,0.0,0.0001037056281347,0.0,0.0,4.429283142089844,0.0,0.0,0.0,0.2719000279903412,4.0,0.0,1.0
388500,293.1578369140625,297.1499938964844,293.1499938964844,0.0440178513526916,-1294.204833984375,304.1502990722656,0.514575719833374,0.0875842049717903,0.0823446065187454,293.9201965332031,297.1499938964844,293.1499938964844,0.0030122648458927,-240.6972045898437,295.0983581542969,0.4054784178733825,0.050000000745058,0.0510772056877613,293.0765075683594,297.1499938964844,293.1499938964844,0.3056394457817077,-4343.14453125,304.1390686035156,0.8586162328720093,0.3931286931037903,0.2765746116638183,293.2225341796875,297.1499938964844,293.1499938964844,0.3003982901573181,-5793.3349609375,304.1579284667969,0.8540416359901428,0.3857778906822204,0.3683885633945465,293.3027648925781,297.1499938964844,293.1499938964844,0.0077081518247723,-2628.329833984375,300.1336975097656,0.4054784178733825,0.050000000745058,0.242288276553154,291.1570739746094,291.1499938964844,265.2554016113281,263.94488525390625,287.4656066894531,293.4536437988281,291.15728759765625,1.0,0.3283942639827728,1.0,0.1500000059604644,0.8682348132133484,1.0,-1.224945306777954,0.0494023337960243,1.175542950630188,-0.2109232544898986,0.0,0.0,0.1363217979669571,103.8316879272461,112.0,2.282031297683716,-4560.93994140625,321.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,303.5102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.102282203733921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137376874685287,0.1137419193983078,-4.232517767377431e-06,0.0,0.000103803431557,0.0,0.0,4.419655799865723,0.0,0.0,0.0,0.2718639969825744,4.0,0.0,1.0
