time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388560,293.1580810546875,297.1499938964844,293.1499938964844,0.0439456366002559,-1293.0081787109375,304.150390625,0.5127599239349365,0.0874363407492637,0.0822745114564895,293.9256591796875,297.1499938964844,293.1499938964844,0.0029000125359743,-231.7928009033203,294.9509582519531,0.4042141437530517,0.050000000745058,0.0511391162872314,293.0771484375,297.1499938964844,293.1499938964844,0.3065041899681091,-4352.6962890625,304.13946533203125,0.85688316822052,0.3939357399940491,0.2771959900856018,293.2224426269531,297.1499938964844,293.1499938964844,0.2995664477348327,-5780.6318359375,304.15802001953125,0.8511329293251038,0.3848821520805359,0.3676079511642456,293.3033447265625,297.1499938964844,293.1499938964844,0.0076851448975503,-2623.067138671875,300.10595703125,0.4042141437530517,0.050000000745058,0.2425819486379623,291.1581115722656,291.1499938964844,265.2747802734375,263.9621887207031,287.4722900390625,293.4561767578125,291.1583557128906,1.0,0.3299945592880249,1.0,0.1500000059604644,0.8678035140037537,1.0,-1.2250968217849731,0.0494189523160457,1.1756778955459597,-0.2109133452177047,0.0,0.0,0.1356750279664993,105.40206909179688,115.0,2.6583759784698486,-4555.0322265625,324.6136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,303.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1023538336157798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134712547063827,0.1134754866361618,-4.2321430555603e-06,0.0,0.0001038761256495,0.0,0.0,4.408687114715576,0.0,0.0,0.0,0.2718229293823242,4.0,0.0,1.0
388620,293.1586608886719,297.1499938964844,293.1499938964844,0.0437773615121841,-1290.22314453125,304.1505432128906,0.5092244744300842,0.087115429341793,0.0821110755205154,293.9366455078125,297.1499938964844,293.1499938964844,0.0026730794925242,-213.73394775390625,294.65350341796875,0.4017543196678161,0.050000000745058,0.0512626394629478,293.0789794921875,297.1499938964844,293.1499938964844,0.3080960512161255,-4370.23193359375,304.14031982421875,0.8534745573997498,0.3954111337661743,0.2783445417881012,293.22222900390625,297.1499938964844,293.1499938964844,0.2978959381580353,-5755.1025390625,304.1581115722656,0.8455210328102112,0.3830911815166473,0.3660469651222229,293.3045959472656,297.1499938964844,293.1499938964844,0.0076383571140468,-2612.255615234375,300.0500793457031,0.4017543196678161,0.050000000745058,0.2431678920984268,291.1604919433594,291.1499938964844,265.3128662109375,263.9962463378906,287.4866943359375,293.4615783691406,291.1607360839844,1.0,0.3331467509269714,1.0,0.1500000059604644,0.8669409155845642,1.0,-1.225257396697998,0.0494421273469924,1.175815224647522,-0.2108326256275177,0.0,0.0,0.1341131776571273,108.533935546875,103.0,3.231287002563477,-4541.47265625,331.2131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,303.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1024068221449852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128252297639846,0.1128294616937637,-4.231222192174755e-06,0.0,0.0001039299022522,0.0,0.0,4.382092475891113,0.0,0.0,0.0,0.2717232406139374,4.0,0.0,1.0
388680,293.1586608886719,297.1499938964844,293.1499938964844,0.0437773615121841,-1290.22314453125,304.1505432128906,0.5092244744300842,0.087115429341793,0.0821110755205154,293.9366455078125,297.1499938964844,293.1499938964844,0.0026730794925242,-213.73394775390625,294.65350341796875,0.4017543196678161,0.050000000745058,0.0512626394629478,293.0789794921875,297.1499938964844,293.1499938964844,0.3080960512161255,-4370.23193359375,304.14031982421875,0.8534745573997498,0.3954111337661743,0.2783445417881012,293.22222900390625,297.1499938964844,293.1499938964844,0.2978959381580353,-5755.1025390625,304.1581115722656,0.8455210328102112,0.3830911815166473,0.3660469651222229,293.3045959472656,297.1499938964844,293.1499938964844,0.0076383571140468,-2612.255615234375,300.0500793457031,0.4017543196678161,0.050000000745058,0.2431678920984268,291.1604919433594,291.1499938964844,265.3128662109375,263.9962463378906,287.4866943359375,293.4615783691406,291.1607360839844,1.0,0.3331467509269714,1.0,0.1500000059604644,0.8669409155845642,1.0,-1.225257396697998,0.0494421273469924,1.175815224647522,-0.2108326256275177,0.0,0.0,0.1341131776571273,108.533935546875,103.0,3.231287002563477,-4541.47265625,331.2131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,303.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1024068221449852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128252297639846,0.1128294616937637,-4.231222192174755e-06,0.0,0.0001039299022522,0.0,0.0,4.382092475891113,0.0,0.0,0.0,0.2717232406139374,4.0,0.0,1.0
388740,293.1591491699219,297.1499938964844,293.1499938964844,0.043429035693407,-1284.470947265625,304.15093994140625,0.5099046230316162,0.0867993906140327,0.0817642360925674,293.9476013183594,297.1499938964844,293.1499938964844,0.002433962887153,-194.642578125,294.3533020019531,0.4029274880886078,0.050000000745058,0.0512032806873321,293.0811767578125,297.1499938964844,293.1499938964844,0.3093396425247192,-4383.74853515625,304.1414794921875,0.856557309627533,0.3967633247375488,0.2792554497718811,293.2218933105469,297.1499938964844,293.1499938964844,0.2960389256477356,-5726.56689453125,304.15850830078125,0.8463481664657593,0.3813282549381256,0.3643185496330261,293.30584716796875,297.1499938964844,293.1499938964844,0.0075573655776679,-2591.821533203125,299.9942626953125,0.4029274880886078,0.050000000745058,0.2428863048553466,291.1639404296875,291.1499938964844,265.3500061035156,264.02960205078125,287.5022277832031,293.4670715332031,291.16436767578125,1.0,0.3309993743896484,1.0,0.1500000059604644,0.8660783767700195,1.0,-1.2234516143798828,0.0493365488946437,1.1741150617599487,-0.210407555103302,0.0,0.0,0.1320492923259735,107.00676727294922,91.0,4.988223552703857,-4523.322265625,327.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,303.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1023323908448219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119968295097351,0.1120010539889335,-4.230058948451188e-06,0.0,0.0001038543632603,0.0,0.0,4.348038673400879,0.0,0.0,0.0,0.2715955078601837,4.0,0.0,1.0
388800,293.1591491699219,297.1499938964844,293.1499938964844,0.043429035693407,-1284.470947265625,304.15093994140625,0.5099046230316162,0.0867993906140327,0.0817642360925674,293.9476013183594,297.1499938964844,293.1499938964844,0.002433962887153,-194.642578125,294.3533020019531,0.4029274880886078,0.050000000745058,0.0512032806873321,293.0811767578125,297.1499938964844,293.1499938964844,0.3093396425247192,-4383.74853515625,304.1414794921875,0.856557309627533,0.3967633247375488,0.2792554497718811,293.2218933105469,297.1499938964844,293.1499938964844,0.2960389256477356,-5726.56689453125,304.15850830078125,0.8463481664657593,0.3813282549381256,0.3643185496330261,293.30584716796875,297.1499938964844,293.1499938964844,0.0075573655776679,-2591.821533203125,299.9942626953125,0.4029274880886078,0.050000000745058,0.2428863048553466,291.1639404296875,291.1499938964844,265.3500061035156,264.02960205078125,287.5022277832031,293.4670715332031,291.16436767578125,1.0,0.3309993743896484,1.0,0.1500000059604644,0.8660783767700195,1.0,-1.2234516143798828,0.0493365488946437,1.1741150617599487,-0.210407555103302,0.0,0.0,0.1320492923259735,107.00676727294922,91.0,4.988223552703857,-4523.322265625,327.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,303.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1023323908448219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119968295097351,0.1120010539889335,-4.230058948451188e-06,0.0,0.0001038543632603,0.0,0.0,4.348038673400879,0.0,0.0,0.0,0.2715955078601837,4.0,0.0,1.0
388860,293.1541748046875,297.1499938964844,293.1499938964844,0.0436993390321731,-1288.8984375,304.150146484375,0.5159928798675537,0.0875807702541351,0.0820705518126487,293.9525451660156,297.1499938964844,293.1499938964844,0.0022013401612639,-176.04345703125,294.0658874511719,0.407061755657196,0.050000000745058,0.051001451909542,293.0788269042969,297.1499938964844,293.1499938964844,0.3110632598400116,-4402.9765625,304.14141845703125,0.8656744360923767,0.3989933729171753,0.2805466055870056,293.2162170410156,297.1499938964844,293.1499938964844,0.2948336005210876,-5708.44384765625,304.1576538085937,0.8530721068382263,0.3806612491607666,0.3632737994194031,293.3008117675781,297.1499938964844,293.1499938964844,0.0074745598249137,-2570.008544921875,299.95538330078125,0.407061755657196,0.050000000745058,0.2419289201498031,291.16705322265625,291.1499938964844,265.3866577148437,264.06268310546875,287.51904296875,293.4717712402344,291.1673278808594,1.0,0.3255749940872192,1.0,0.1500000059604644,0.8652138710021973,1.0,-1.2227230072021484,0.0492990985512733,1.1734240055084229,-0.2100540250539779,0.0,0.0,0.1295322924852371,101.8899383544922,79.0,4.171047687530518,-4501.7451171875,316.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,303.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1021090224385261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109314560890197,0.1109356880187988,-4.228508714732016e-06,0.0,0.0001036276808008,0.0,0.0,4.304237842559815,0.0,0.0,0.0,0.2714314758777618,4.0,0.0,1.0
388920,293.1541748046875,297.1499938964844,293.1499938964844,0.0436993390321731,-1288.8984375,304.150146484375,0.5159928798675537,0.0875807702541351,0.0820705518126487,293.9525451660156,297.1499938964844,293.1499938964844,0.0022013401612639,-176.04345703125,294.0658874511719,0.407061755657196,0.050000000745058,0.051001451909542,293.0788269042969,297.1499938964844,293.1499938964844,0.3110632598400116,-4402.9765625,304.14141845703125,0.8656744360923767,0.3989933729171753,0.2805466055870056,293.2162170410156,297.1499938964844,293.1499938964844,0.2948336005210876,-5708.44384765625,304.1576538085937,0.8530721068382263,0.3806612491607666,0.3632737994194031,293.3008117675781,297.1499938964844,293.1499938964844,0.0074745598249137,-2570.008544921875,299.95538330078125,0.407061755657196,0.050000000745058,0.2419289201498031,291.16705322265625,291.1499938964844,265.3866577148437,264.06268310546875,287.51904296875,293.4717712402344,291.1673278808594,1.0,0.3255749940872192,1.0,0.1500000059604644,0.8652138710021973,1.0,-1.2227230072021484,0.0492990985512733,1.1734240055084229,-0.2100540250539779,0.0,0.0,0.1295322924852371,101.8899383544922,79.0,4.171047687530518,-4501.7451171875,316.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,303.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1021090224385261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109314560890197,0.1109356880187988,-4.228508714732016e-06,0.0,0.0001036276808008,0.0,0.0,4.304237842559815,0.0,0.0,0.0,0.2714314758777618,4.0,0.0,1.0
388980,293.15191650390625,297.1499938964844,293.1499938964844,0.0437878668308258,-1290.287841796875,304.14996337890625,0.5246771574020386,0.0879388153553009,0.0821904987096786,293.9593505859375,297.1499938964844,293.1499938964844,0.0019601136445999,-156.73289489746094,293.7730407714844,0.4134267270565033,0.050000000745058,0.0507196597754955,293.07989501953125,297.1499938964844,293.1499938964844,0.3123403489589691,-4416.93505859375,304.1421813964844,0.8787510991096497,0.4005824327468872,0.2815247476100921,293.21319580078125,297.1499938964844,293.1499938964844,0.2934398949146271,-5687.1298828125,304.1574401855469,0.8636922836303711,0.3795997500419616,0.3620581328868866,293.2974853515625,297.1499938964844,293.1499938964844,0.0073710451833903,-2542.25439453125,299.9139709472656,0.4134267270565033,0.050000000745058,0.2405922412872314,291.1717834472656,291.1499938964844,265.42333984375,264.0959777832031,287.5435791015625,293.4829406738281,291.17242431640625,1.0,0.317832738161087,1.0,0.1500000059604644,0.864349365234375,1.0,-1.2206400632858276,0.0491715297102928,1.1714684963226318,-0.2093899995088577,0.0,0.0,0.1263470649719238,94.73050689697266,67.0,6.854949474334717,-4474.50634765625,300.5097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,303.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.101728118956089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096776872873306,0.1096819192171096,-4.226713372190716e-06,0.0,0.0001032411091728,0.0,0.0,4.2527923583984375,0.0,0.0,0.0,0.2712375819683075,4.0,0.0,1.0
389040,293.15191650390625,297.1499938964844,293.1499938964844,0.0437878668308258,-1290.287841796875,304.14996337890625,0.5246771574020386,0.0879388153553009,0.0821904987096786,293.9593505859375,297.1499938964844,293.1499938964844,0.0019601136445999,-156.73289489746094,293.7730407714844,0.4134267270565033,0.050000000745058,0.0507196597754955,293.07989501953125,297.1499938964844,293.1499938964844,0.3123403489589691,-4416.93505859375,304.1421813964844,0.8787510991096497,0.4005824327468872,0.2815247476100921,293.21319580078125,297.1499938964844,293.1499938964844,0.2934398949146271,-5687.1298828125,304.1574401855469,0.8636922836303711,0.3795997500419616,0.3620581328868866,293.2974853515625,297.1499938964844,293.1499938964844,0.0073710451833903,-2542.25439453125,299.9139709472656,0.4134267270565033,0.050000000745058,0.2405922412872314,291.1717834472656,291.1499938964844,265.42333984375,264.0959777832031,287.5435791015625,293.4829406738281,291.17242431640625,1.0,0.317832738161087,1.0,0.1500000059604644,0.864349365234375,1.0,-1.2206400632858276,0.0491715297102928,1.1714684963226318,-0.2093899995088577,0.0,0.0,0.1263470649719238,94.73050689697266,67.0,6.854949474334717,-4474.50634765625,300.5097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,303.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.101728118956089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096776872873306,0.1096819192171096,-4.226713372190716e-06,0.0,0.0001032411091728,0.0,0.0,4.2527923583984375,0.0,0.0,0.0,0.2712375819683075,4.0,0.0,1.0
389100,293.1511535644531,297.1499938964844,293.1499938964844,0.0437432639300823,-1289.5140380859375,304.1500549316406,0.5299215316772461,0.0880611538887023,0.0821606442332267,293.9632263183594,297.1499938964844,293.1499938964844,0.0018384654540568,-146.99020385742188,293.6251220703125,0.4175234138965606,0.050000000745058,0.0505584776401519,293.0809631347656,297.1499938964844,293.1499938964844,0.3128087222576141,-4421.94873046875,304.14276123046875,0.8867074251174927,0.4012598395347595,0.2819007039070129,293.21209716796875,297.1499938964844,293.1499938964844,0.2926427125930786,-5674.8447265625,304.15753173828125,0.8703991174697876,0.3790176808834076,0.361361414194107,293.2963256835937,297.1499938964844,293.1499938964844,0.0073150368407368,-2527.042236328125,299.8926696777344,0.4175234138965606,0.050000000745058,0.2398276627063751,291.1749572753906,291.1499938964844,265.4416809082031,264.1126708984375,287.55694580078125,293.4888916015625,291.17559814453125,1.0,0.3132936656475067,1.0,0.1500000059604644,0.8639171123504639,1.0,-1.2191082239151,0.0490753278136253,1.1700328588485718,-0.2089503407478332,0.0,0.0,0.1243636757135391,90.63047790527344,67.0,7.842516422271728,-4457.16845703125,291.3678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,303.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.101474605500698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088893786072731,0.1088936030864715,-4.22562288804329e-06,0.0,0.0001029838240356,0.0,0.0,4.220523357391357,0.0,0.0,0.0,0.2711170613765716,4.0,0.0,1.0
389160,293.15057373046875,297.1499938964844,293.1499938964844,0.0436681844294071,-1288.2410888671875,304.1501770019531,0.5358687043190002,0.0881630554795265,0.0820987746119499,293.96734619140625,297.1499938964844,293.1499938964844,0.0017159337876364,-137.1781005859375,293.4760131835937,0.4223590791225433,0.050000000745058,0.0503872744739055,293.0823059082031,297.1499938964844,293.1499938964844,0.3132037818431854,-4426.13525390625,304.1433410644531,0.8956486582756042,0.4018747508525848,0.2822235524654388,293.21112060546875,297.1499938964844,293.1499938964844,0.2918183803558349,-5662.12548828125,304.1576843261719,0.8781054019927979,0.3784216344356537,0.3606359958648681,293.2953796386719,297.1499938964844,293.1499938964844,0.0072571886703372,-2511.2431640625,299.8709411621094,0.4223590791225433,0.050000000745058,0.2390155345201492,291.1781616210937,291.1499938964844,265.4599914550781,264.12945556640625,287.5709533691406,293.4948425292969,291.1788024902344,1.0,0.3083883821964264,1.0,0.1500000059604644,0.8634834885597229,1.0,-1.217370629310608,0.0489653758704662,1.1684051752090454,-0.2084535658359527,0.0,0.0,0.1221662759780883,86.27413940429688,55.0,8.35268783569336,-4437.83642578125,281.6349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,303.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.1011750325560569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080099269747734,0.1080141514539718,-4.224377789796563e-06,0.0,0.0001026797981467,0.0,0.0,4.184531211853027,0.0,0.0,0.0,0.2709823548793793,4.0,0.0,1.0
389220,293.14971923828125,297.1499938964844,293.1499938964844,0.0434557162225246,-1284.6798095703125,304.1504821777344,0.5501127243041992,0.0883229002356529,0.0819089487195015,293.9761657714844,297.1499938964844,293.1499938964844,0.0014698737068101,-117.48053741455078,293.1741943359375,0.434842586517334,0.050000000745058,0.0500227138400077,293.0856018066406,297.1499938964844,293.1499938964844,0.3137968480587005,-4432.3037109375,304.1445617675781,0.9176324605941772,0.4029217958450317,0.2827247679233551,293.20947265625,297.1499938964844,293.1499938964844,0.2901284694671631,-5636.0302734375,304.1579284667969,0.8967851996421814,0.377210795879364,0.3591377437114715,293.2940673828125,297.1499938964844,293.1499938964844,0.007138074375689,-2478.45361328125,299.8264465332031,0.434842586517334,0.050000000745058,0.2372862100601196,291.18438720703125,291.1499938964844,265.4966735839844,264.1630859375,287.6010437011719,293.5067443847656,291.1849975585937,1.0,0.2976327538490295,1.0,0.1500000059604644,0.8626163005828857,1.0,-1.213433027267456,0.0487142391502857,1.164718747138977,-0.2073060423135757,0.0,0.0,0.1171601116657257,76.99547576904297,43.0,8.553378105163574,-4394.0322265625,260.9040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,303.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1004275679588317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060137525200843,0.1060179769992828,-4.22148286816082e-06,0.0,0.0001019212140818,0.0,0.0,4.102907180786133,0.0,0.0,0.0,0.2706755697727203,4.0,0.0,1.0
389280,293.14971923828125,297.1499938964844,293.1499938964844,0.0434557162225246,-1284.6798095703125,304.1504821777344,0.5501127243041992,0.0883229002356529,0.0819089487195015,293.9761657714844,297.1499938964844,293.1499938964844,0.0014698737068101,-117.48053741455078,293.1741943359375,0.434842586517334,0.050000000745058,0.0500227138400077,293.0856018066406,297.1499938964844,293.1499938964844,0.3137968480587005,-4432.3037109375,304.1445617675781,0.9176324605941772,0.4029217958450317,0.2827247679233551,293.20947265625,297.1499938964844,293.1499938964844,0.2901284694671631,-5636.0302734375,304.1579284667969,0.8967851996421814,0.377210795879364,0.3591377437114715,293.2940673828125,297.1499938964844,293.1499938964844,0.007138074375689,-2478.45361328125,299.8264465332031,0.434842586517334,0.050000000745058,0.2372862100601196,291.18438720703125,291.1499938964844,265.4966735839844,264.1630859375,287.6010437011719,293.5067443847656,291.1849975585937,1.0,0.2976327538490295,1.0,0.1500000059604644,0.8626163005828857,1.0,-1.213433027267456,0.0487142391502857,1.164718747138977,-0.2073060423135757,0.0,0.0,0.1171601116657257,76.99547576904297,43.0,8.553378105163574,-4394.0322265625,260.9040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,303.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1004275679588317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060137525200843,0.1060179769992828,-4.22148286816082e-06,0.0,0.0001019212140818,0.0,0.0,4.102907180786133,0.0,0.0,0.0,0.2706755697727203,4.0,0.0,1.0
389340,293.149169921875,297.1499938964844,293.1499938964844,0.0431869812309742,-1280.20751953125,304.1507568359375,0.5678637623786926,0.0884395092725753,0.0816588029265403,293.9854736328125,297.1499938964844,293.1499938964844,0.0012236293405294,-97.7780303955078,292.867919921875,0.4523151814937591,0.050000000745058,0.0496394522488117,293.0896911621094,297.1499938964844,293.1499938964844,0.3141413033008575,-4435.7041015625,304.14581298828125,0.9467227458953856,0.4037229418754577,0.2830422818660736,293.2080383300781,297.1499938964844,293.1499938964844,0.2884179353713989,-5609.609375,304.1581420898437,0.921829342842102,0.3759925663471222,0.3576095104217529,293.29327392578125,297.1499938964844,293.1499938964844,0.0070169027894735,-2444.759033203125,299.7808837890625,0.4523151814937591,0.050000000745058,0.2354681938886642,291.1902770996094,291.1499938964844,265.5333251953125,264.1968994140625,287.6342163085937,293.5188903808594,291.1908569335937,1.0,0.2857927083969116,1.0,0.1500000059604644,0.8617490530014038,1.0,-1.20903742313385,0.0484317578375339,1.1606056690216064,-0.2059689909219741,0.0,0.0,0.1113886535167694,67.23899841308594,31.0,8.237117767333984,-4344.0859375,239.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,303.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0994756817817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037379652261734,0.1037421822547912,-4.218126377963927e-06,0.0,0.0001009551706374,0.0,0.0,4.010032176971436,0.0,0.0,0.0,0.2703254222869873,4.0,0.0,1.0
389400,293.149169921875,297.1499938964844,293.1499938964844,0.0431869812309742,-1280.20751953125,304.1507568359375,0.5678637623786926,0.0884395092725753,0.0816588029265403,293.9854736328125,297.1499938964844,293.1499938964844,0.0012236293405294,-97.7780303955078,292.867919921875,0.4523151814937591,0.050000000745058,0.0496394522488117,293.0896911621094,297.1499938964844,293.1499938964844,0.3141413033008575,-4435.7041015625,304.14581298828125,0.9467227458953856,0.4037229418754577,0.2830422818660736,293.2080383300781,297.1499938964844,293.1499938964844,0.2884179353713989,-5609.609375,304.1581420898437,0.921829342842102,0.3759925663471222,0.3576095104217529,293.29327392578125,297.1499938964844,293.1499938964844,0.0070169027894735,-2444.759033203125,299.7808837890625,0.4523151814937591,0.050000000745058,0.2354681938886642,291.1902770996094,291.1499938964844,265.5333251953125,264.1968994140625,287.6342163085937,293.5188903808594,291.1908569335937,1.0,0.2857927083969116,1.0,0.1500000059604644,0.8617490530014038,1.0,-1.20903742313385,0.0484317578375339,1.1606056690216064,-0.2059689909219741,0.0,0.0,0.1113886535167694,67.23899841308594,31.0,8.237117767333984,-4344.0859375,239.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,303.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0994756817817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037379652261734,0.1037421822547912,-4.218126377963927e-06,0.0,0.0001009551706374,0.0,0.0,4.010032176971436,0.0,0.0,0.0,0.2703254222869873,4.0,0.0,1.0
389460,293.1488647460937,297.1499938964844,293.1499938964844,0.0428798198699951,-1275.116943359375,304.1510314941406,0.5896382331848145,0.0885232165455818,0.0813673436641693,293.9951171875,297.1499938964844,293.1499938964844,0.0009777970844879,-78.11780548095703,292.5575561523437,0.4745625257492065,0.050000000745058,0.0492459237575531,293.09454345703125,297.1499938964844,293.1499938964844,0.3142369389533996,-4436.3359375,304.14703369140625,0.978902280330658,0.4042693376541137,0.2831768989562988,293.206787109375,297.1499938964844,293.1499938964844,0.2867054939270019,-5583.15185546875,304.15826416015625,0.9552364945411682,0.3747765719890594,0.3560713529586792,293.2928466796875,297.1499938964844,293.1499938964844,0.0068954778835177,-2410.65185546875,299.7344970703125,0.4745625257492065,0.050000000745058,0.2336014509201049,291.1958923339844,291.1499938964844,265.57000732421875,264.2308654785156,287.6709289550781,293.5315246582031,291.1964416503906,1.0,0.2729878723621368,1.0,0.1500000059604644,0.8608765006065369,1.0,-1.2042899131774902,0.0481249131262302,1.1561650037765503,-0.2044492959976196,0.0,0.0,0.1048887819051742,57.22002029418945,34.0,7.876450061798096,-4288.58349609375,216.8979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,303.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.404296875,18000.0,0.0,0.0,0.0983176305890083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012195646762847,0.1012237817049026,-4.214378805045271e-06,0.0,9.977989248000084e-05,0.0,0.0,3.907515525817871,0.0,0.0,0.0,0.2699387371540069,4.0,0.0,1.0
389520,293.1488647460937,297.1499938964844,293.1499938964844,0.0428798198699951,-1275.116943359375,304.1510314941406,0.5896382331848145,0.0885232165455818,0.0813673436641693,293.9951171875,297.1499938964844,293.1499938964844,0.0009777970844879,-78.11780548095703,292.5575561523437,0.4745625257492065,0.050000000745058,0.0492459237575531,293.09454345703125,297.1499938964844,293.1499938964844,0.3142369389533996,-4436.3359375,304.14703369140625,0.978902280330658,0.4042693376541137,0.2831768989562988,293.206787109375,297.1499938964844,293.1499938964844,0.2867054939270019,-5583.15185546875,304.15826416015625,0.9552364945411682,0.3747765719890594,0.3560713529586792,293.2928466796875,297.1499938964844,293.1499938964844,0.0068954778835177,-2410.65185546875,299.7344970703125,0.4745625257492065,0.050000000745058,0.2336014509201049,291.1958923339844,291.1499938964844,265.57000732421875,264.2308654785156,287.6709289550781,293.5315246582031,291.1964416503906,1.0,0.2729878723621368,1.0,0.1500000059604644,0.8608765006065369,1.0,-1.2042899131774902,0.0481249131262302,1.1561650037765503,-0.2044492959976196,0.0,0.0,0.1048887819051742,57.22002029418945,34.0,7.876450061798096,-4288.58349609375,216.8979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,303.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.404296875,18000.0,0.0,0.0,0.0983176305890083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012195646762847,0.1012237817049026,-4.214378805045271e-06,0.0,9.977989248000084e-05,0.0,0.0,3.907515525817871,0.0,0.0,0.0,0.2699387371540069,4.0,0.0,1.0
389580,293.1488952636719,297.1499938964844,293.1499938964844,0.0426667854189872,-1271.5885009765625,304.1510314941406,0.6055766940116882,0.0885491818189621,0.0811717435717582,294.00494384765625,297.1499938964844,293.1499938964844,0.0007354795816354,-58.74831008911133,292.24285888671875,0.487408310174942,0.050000000745058,0.0489967912435531,293.100341796875,297.1499938964844,293.1499938964844,0.3140765130519867,-4434.65869140625,304.1483154296875,0.998500645160675,0.4045014083385467,0.2831849455833435,293.2057800292969,297.1499938964844,293.1499938964844,0.2851434051990509,-5559.0986328125,304.1581115722656,0.9776370525360109,0.373544842004776,0.3546707034111023,293.2927551269531,297.1499938964844,293.1499938964844,0.0067995120771229,-2383.713623046875,299.68701171875,0.487408310174942,0.050000000745058,0.2324196845293045,291.2007141113281,291.1499938964844,265.6066589355469,264.2649230957031,287.7118530273437,293.54498291015625,291.2011108398437,1.0,0.2649063766002655,1.0,0.1500000059604644,0.8600039482116699,1.0,-1.200572848320007,0.0478815659880638,1.1526912450790403,-0.2029311209917068,0.0,0.0,0.0977903008460998,50.87546157836914,37.0,6.62819766998291,-4229.21484375,202.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,303.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.48046875,18000.0,0.0,0.0,0.0969632416963577,0.0,0.0,0.0,0.0,1.0,0.000226041971473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985089614987373,0.0986447259783744,-0.0001357633736915,0.0,9.8405362223275e-05,0.0,0.0,3.802529811859131,0.0,0.0,0.0,0.2695370316505432,4.0,0.0,1.0
389640,293.1488952636719,297.1499938964844,293.1499938964844,0.0426667854189872,-1271.5885009765625,304.1510314941406,0.6055766940116882,0.0885491818189621,0.0811717435717582,294.00494384765625,297.1499938964844,293.1499938964844,0.0007354795816354,-58.74831008911133,292.24285888671875,0.487408310174942,0.050000000745058,0.0489967912435531,293.100341796875,297.1499938964844,293.1499938964844,0.3140765130519867,-4434.65869140625,304.1483154296875,0.998500645160675,0.4045014083385467,0.2831849455833435,293.2057800292969,297.1499938964844,293.1499938964844,0.2851434051990509,-5559.0986328125,304.1581115722656,0.9776370525360109,0.373544842004776,0.3546707034111023,293.2927551269531,297.1499938964844,293.1499938964844,0.0067995120771229,-2383.713623046875,299.68701171875,0.487408310174942,0.050000000745058,0.2324196845293045,291.2007141113281,291.1499938964844,265.6066589355469,264.2649230957031,287.7118530273437,293.54498291015625,291.2011108398437,1.0,0.2649063766002655,1.0,0.1500000059604644,0.8600039482116699,1.0,-1.200572848320007,0.0478815659880638,1.1526912450790403,-0.2029311209917068,0.0,0.0,0.0977903008460998,50.87546157836914,37.0,6.62819766998291,-4229.21484375,202.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,303.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.48046875,18000.0,0.0,0.0,0.0969632416963577,0.0,0.0,0.0,0.0,1.0,0.000226041971473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985089614987373,0.0986447259783744,-0.0001357633736915,0.0,9.8405362223275e-05,0.0,0.0,3.802529811859131,0.0,0.0,0.0,0.2695370316505432,4.0,0.0,1.0
389700,293.1490173339844,297.1499938964844,293.1499938964844,0.0425851568579673,-1270.2218017578125,304.1510009765625,0.6100566983222961,0.088537573814392,0.0811047032475471,294.0098571777344,297.1499938964844,293.1499938964844,0.0006151623092591,-49.13182067871094,292.0848388671875,0.490924596786499,0.050000000745058,0.0489309765398502,293.1009521484375,297.1499938964844,293.1499938964844,0.3087400794029236,-4371.54931640625,304.1584777832031,0.9990000128746032,0.4050061404705047,0.2789602279663086,293.2053527832031,297.1499938964844,293.1499938964844,0.2843912243843078,-5547.498046875,304.15802001953125,0.9833180904388428,0.3729227781295776,0.3540203869342804,293.2928161621094,297.1499938964844,293.1499938964844,0.006761462893337,-2373.000732421875,299.6632385253906,0.490924596786499,0.050000000745058,0.2321074903011322,291.2036437988281,291.1499938964844,265.625,264.2820129394531,287.7334899902344,293.5483093261719,291.2046203613281,1.0,0.2619973421096802,1.0,0.1500000059604644,0.8595676422119141,1.0,-1.194273829460144,0.0474742129445076,1.1467995643615725,-0.2013580799102783,0.0,0.0,0.0939311161637306,49.12899017333984,37.0,9.445343017578123,-4195.0205078125,197.01754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,303.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.0962160676717758,0.0,0.0,0.0,0.0,1.0,0.0005115546518936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970984399318695,0.0976634621620178,-0.0005650159437209,0.0,9.764707647264004e-05,0.0,0.0,3.7619593143463135,0.0,0.0,0.0,0.2693629264831543,4.0,0.0,1.0
389760,293.1492614746094,297.1499938964844,293.1499938964844,0.0424925573170185,-1268.6407470703125,304.1509704589844,0.6132579445838928,0.0885042548179626,0.0810406655073165,294.01483154296875,297.1499938964844,293.1499938964844,0.0005196312558837,-40.27099990844727,291.92852783203125,0.4935166239738464,0.050000000745058,0.0488842502236366,293.0967102050781,297.1499938964844,293.1499938964844,0.302948385477066,-4304.11474609375,304.1674194335937,0.9990000128746032,0.4064546525478363,0.2745918333530426,293.2049865722656,297.1499938964844,293.1499938964844,0.283587098121643,-5535.00732421875,304.15802001953125,0.9871978759765624,0.3722888827323913,0.353383719921112,293.2928771972656,297.1499938964844,293.1499938964844,0.0067256782203912,-2362.702392578125,299.6404113769531,0.4935166239738464,0.050000000745058,0.2318858355283737,291.2094421386719,291.1499938964844,265.6433410644531,264.2991027832031,287.7529602050781,293.5462951660156,291.21063232421875,1.0,0.2596911489963531,1.0,0.1500000059604644,0.8591285943984985,1.0,-1.187876582145691,0.0470608063042163,1.1408157348632812,-0.1996848434209823,0.0,0.0,0.0893962457776069,47.8659782409668,40.0,12.777739524841309,-4157.55810546875,192.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,303.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.0954207107424736,0.0,0.0,0.0,0.0,1.0,0.0008505179430358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955205857753753,0.0969755947589874,-0.0014550070045515,0.0,9.683989628683776e-05,0.0,0.0,3.732700347900391,0.0,0.0,0.0,0.2692111730575561,4.0,0.0,1.0
389820,293.1498718261719,297.1499938964844,293.1499938964844,0.0423054583370685,-1265.4755859375,304.1509704589844,0.6171846985816956,0.0883961394429206,0.0808981508016586,294.0247802734375,297.1499938964844,293.1499938964844,0.0004157426010351,-20.123828887939453,291.61181640625,0.4969678223133087,0.050000000745058,0.0488247647881507,293.0863952636719,297.1499938964844,293.1499938964844,0.2951397895812988,-4214.38916015625,304.1742858886719,0.9990000128746032,0.4099059998989105,0.2689280211925506,293.2044982910156,297.1499938964844,293.1499938964844,0.2820431590080261,-5511.0712890625,304.15789794921875,0.9917760491371156,0.3710002601146698,0.3521175384521484,293.2929077148437,297.1499938964844,293.1499938964844,0.0066611687652766,-2344.248779296875,299.59442138671875,0.4969678223133087,0.050000000745058,0.2316036522388458,291.2191772460937,291.1499938964844,265.67999267578125,264.3333740234375,287.80291748046875,293.54229736328125,291.22003173828125,1.0,0.2566844224929809,1.0,0.1500000059604644,0.8582504987716675,1.0,-1.1789754629135132,0.0464741177856922,1.1325013637542725,-0.1964696943759918,0.0,0.0,0.0794810578227043,46.265926361083984,43.0,12.70462417602539,-4075.801025390625,186.3080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,302.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0936727970838546,0.0,0.0,0.0,0.0,1.0,0.0015541579341515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919822603464126,0.0965883806347847,-0.0046061207540333,0.0,9.506598144071177e-05,0.0,0.0,3.7122981548309326,0.0,0.0,0.0,0.2689932882785797,4.0,0.0,1.0
389880,293.1498718261719,297.1499938964844,293.1499938964844,0.0423054583370685,-1265.4755859375,304.1509704589844,0.6171846985816956,0.0883961394429206,0.0808981508016586,294.0247802734375,297.1499938964844,293.1499938964844,0.0004157426010351,-20.123828887939453,291.61181640625,0.4969678223133087,0.050000000745058,0.0488247647881507,293.0863952636719,297.1499938964844,293.1499938964844,0.2951397895812988,-4214.38916015625,304.1742858886719,0.9990000128746032,0.4099059998989105,0.2689280211925506,293.2044982910156,297.1499938964844,293.1499938964844,0.2820431590080261,-5511.0712890625,304.15789794921875,0.9917760491371156,0.3710002601146698,0.3521175384521484,293.2929077148437,297.1499938964844,293.1499938964844,0.0066611687652766,-2344.248779296875,299.59442138671875,0.4969678223133087,0.050000000745058,0.2316036522388458,291.2191772460937,291.1499938964844,265.67999267578125,264.3333740234375,287.80291748046875,293.54229736328125,291.22003173828125,1.0,0.2566844224929809,1.0,0.1500000059604644,0.8582504987716675,1.0,-1.1789754629135132,0.0464741177856922,1.1325013637542725,-0.1964696943759918,0.0,0.0,0.0794810578227043,46.265926361083984,43.0,12.70462417602539,-4075.801025390625,186.3080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,302.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0936727970838546,0.0,0.0,0.0,0.0,1.0,0.0015541579341515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919822603464126,0.0965883806347847,-0.0046061207540333,0.0,9.506598144071177e-05,0.0,0.0,3.7122981548309326,0.0,0.0,0.0,0.2689932882785797,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0421210899949073,-1262.3609619140625,304.15093994140625,0.6185489296913147,0.0882530882954597,0.0807554051280021,294.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4983972311019897,0.050000000745058,0.048801090568304,293.0826416015625,297.1499938964844,293.1499938964844,0.2915838360786438,-4174.84326171875,304.17193603515625,0.9990000128746032,0.4122951328754425,0.2666411995887756,293.2040710449219,297.1499938964844,293.1499938964844,0.2805399000644684,-5487.748046875,304.15777587890625,0.9930610060691832,0.36970254778862,0.3508753180503845,293.2929992675781,297.1499938964844,293.1499938964844,0.0066029797308146,-2327.58642578125,299.5480651855469,0.4983972311019897,0.050000000745058,0.2314913719892501,291.22821044921875,291.1499938964844,265.7166748046875,264.3677062988281,287.8716735839844,293.547119140625,291.22918701171875,1.0,0.2554350793361664,1.0,0.1500000059604644,0.8573723435401917,1.0,-1.1744037866592407,0.0461507923901081,1.1282529830932615,-0.1934117674827575,0.0,0.0,0.0684554725885391,45.645050048828125,46.0,12.998190879821776,-3989.50732421875,183.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,302.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.0917147845029831,0.0,0.0,0.0,0.0,1.0,0.0021680132485926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882197469472885,0.0969510450959205,-0.008731298148632,0.0,9.307885193265976e-05,0.0,0.0,3.721203327178955,0.0,0.0,0.0,0.2688495218753814,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0421210899949073,-1262.3609619140625,304.15093994140625,0.6185489296913147,0.0882530882954597,0.0807554051280021,294.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4983972311019897,0.050000000745058,0.048801090568304,293.0826416015625,297.1499938964844,293.1499938964844,0.2915838360786438,-4174.84326171875,304.17193603515625,0.9990000128746032,0.4122951328754425,0.2666411995887756,293.2040710449219,297.1499938964844,293.1499938964844,0.2805399000644684,-5487.748046875,304.15777587890625,0.9930610060691832,0.36970254778862,0.3508753180503845,293.2929992675781,297.1499938964844,293.1499938964844,0.0066029797308146,-2327.58642578125,299.5480651855469,0.4983972311019897,0.050000000745058,0.2314913719892501,291.22821044921875,291.1499938964844,265.7166748046875,264.3677062988281,287.8716735839844,293.547119140625,291.22918701171875,1.0,0.2554350793361664,1.0,0.1500000059604644,0.8573723435401917,1.0,-1.1744037866592407,0.0461507923901081,1.1282529830932615,-0.1934117674827575,0.0,0.0,0.0684554725885391,45.645050048828125,46.0,12.998190879821776,-3989.50732421875,183.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,302.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.0917147845029831,0.0,0.0,0.0,0.0,1.0,0.0021680132485926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882197469472885,0.0969510450959205,-0.008731298148632,0.0,9.307885193265976e-05,0.0,0.0,3.721203327178955,0.0,0.0,0.0,0.2688495218753814,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0419177636504173,-1258.9266357421875,304.1509704589844,0.6178486943244934,0.0880526900291442,0.0805957913398742,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.4981443285942077,0.050000000745058,0.0488052293658256,293.0882873535156,297.1499938964844,293.1499938964844,0.2914873361587524,-4175.65380859375,304.1647033691406,0.9990000128746032,0.4128787517547607,0.2670430839061737,293.2038269042969,297.1499938964844,293.1499938964844,0.2790385484695434,-5464.39892578125,304.1576843261719,0.9917735457420348,0.3683847784996032,0.349646121263504,293.29351806640625,297.1499938964844,293.1499938964844,0.0065480251796543,-2311.7607421875,299.50079345703125,0.4981443285942077,0.050000000745058,0.2315109819173813,291.2379150390625,291.1499938964844,265.7533264160156,264.402099609375,287.9567565917969,293.56298828125,291.2389831542969,1.0,0.2555727958679199,1.0,0.1500000059604644,0.8564862012863159,1.0,-1.1732470989227295,0.0460347160696983,1.127212405204773,-0.1905434876680374,0.0,0.0,0.0560858622193336,45.78389358520508,49.0,13.625215530395508,-3896.77197265625,183.53836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890808105469,302.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.0895632281899452,0.0,0.0,0.0,0.0,1.0,0.0026953252963721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841792523860931,0.0973535403609275,-0.0131742917001247,0.0,9.089528612094e-05,0.0,0.0,3.731607437133789,0.0,0.0,0.0,0.2687061727046966,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0419177636504173,-1258.9266357421875,304.1509704589844,0.6178486943244934,0.0880526900291442,0.0805957913398742,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.4981443285942077,0.050000000745058,0.0488052293658256,293.0882873535156,297.1499938964844,293.1499938964844,0.2914873361587524,-4175.65380859375,304.1647033691406,0.9990000128746032,0.4128787517547607,0.2670430839061737,293.2038269042969,297.1499938964844,293.1499938964844,0.2790385484695434,-5464.39892578125,304.1576843261719,0.9917735457420348,0.3683847784996032,0.349646121263504,293.29351806640625,297.1499938964844,293.1499938964844,0.0065480251796543,-2311.7607421875,299.50079345703125,0.4981443285942077,0.050000000745058,0.2315109819173813,291.2379150390625,291.1499938964844,265.7533264160156,264.402099609375,287.9567565917969,293.56298828125,291.2389831542969,1.0,0.2555727958679199,1.0,0.1500000059604644,0.8564862012863159,1.0,-1.1732470989227295,0.0460347160696983,1.127212405204773,-0.1905434876680374,0.0,0.0,0.0560858622193336,45.78389358520508,49.0,13.625215530395508,-3896.77197265625,183.53836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890808105469,302.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.0895632281899452,0.0,0.0,0.0,0.0,1.0,0.0026953252963721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841792523860931,0.0973535403609275,-0.0131742917001247,0.0,9.089528612094e-05,0.0,0.0,3.731607437133789,0.0,0.0,0.0,0.2687061727046966,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0416576154530048,-1254.5594482421875,304.1510925292969,0.6153702139854431,0.0877539664506912,0.0803767219185829,294.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467346191406,0.496561735868454,0.050000000745058,0.0488315671682357,293.10321044921875,297.1499938964844,293.1499938964844,0.2942216396331787,-4209.0732421875,304.1552124023437,0.9990000128746032,0.4114329516887665,0.2695840299129486,293.2038269042969,297.1499938964844,293.1499938964844,0.277525782585144,-5440.8212890625,304.1576538085937,0.9883373975753784,0.3670240342617035,0.3484039902687073,293.2947998046875,297.1499938964844,293.1499938964844,0.006494483910501,-2296.297607421875,299.4514465332031,0.496561735868454,0.050000000745058,0.2316359281539917,291.24786376953125,291.1499938964844,265.7900085449219,264.4365539550781,288.0531921386719,293.5897521972656,291.2488708496094,1.0,0.2568016648292541,1.0,0.1500000059604644,0.8555999994277954,1.0,-1.1747243404388428,0.0460806787014007,1.1286437511444092,-0.1879383474588394,0.0,0.0,0.0423680059611797,46.525856018066406,52.0,13.662349700927734,-3798.14208984375,185.4842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368713378906,302.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0872324556112289,0.0,0.0,0.0,0.0,1.0,0.0031701948028057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798992663621902,0.0976141020655632,-0.0177148394286632,0.0,8.852985774865374e-05,0.0,0.0,3.736272096633911,0.0,0.0,0.0,0.2685412168502807,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0416576154530048,-1254.5594482421875,304.1510925292969,0.6153702139854431,0.0877539664506912,0.0803767219185829,294.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467346191406,0.496561735868454,0.050000000745058,0.0488315671682357,293.10321044921875,297.1499938964844,293.1499938964844,0.2942216396331787,-4209.0732421875,304.1552124023437,0.9990000128746032,0.4114329516887665,0.2695840299129486,293.2038269042969,297.1499938964844,293.1499938964844,0.277525782585144,-5440.8212890625,304.1576538085937,0.9883373975753784,0.3670240342617035,0.3484039902687073,293.2947998046875,297.1499938964844,293.1499938964844,0.006494483910501,-2296.297607421875,299.4514465332031,0.496561735868454,0.050000000745058,0.2316359281539917,291.24786376953125,291.1499938964844,265.7900085449219,264.4365539550781,288.0531921386719,293.5897521972656,291.2488708496094,1.0,0.2568016648292541,1.0,0.1500000059604644,0.8555999994277954,1.0,-1.1747243404388428,0.0460806787014007,1.1286437511444092,-0.1879383474588394,0.0,0.0,0.0423680059611797,46.525856018066406,52.0,13.662349700927734,-3798.14208984375,185.4842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368713378906,302.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0872324556112289,0.0,0.0,0.0,0.0,1.0,0.0031701948028057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798992663621902,0.0976141020655632,-0.0177148394286632,0.0,8.852985774865374e-05,0.0,0.0,3.736272096633911,0.0,0.0,0.0,0.2685412168502807,4.0,0.0,1.0
