time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390300,293.1535949707031,297.1499938964844,293.1499938964844,0.0415012463927269,-1251.9505615234375,304.15118408203125,0.6135290265083313,0.0875629931688308,0.080237291753292,294.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.4953747987747192,0.050000000745058,0.0488517880439758,293.114013671875,297.1499938964844,293.1499938964844,0.2964963316917419,-4236.10791015625,304.150146484375,0.9990000128746032,0.4099071323871612,0.2715181708335876,293.20391845703125,297.1499938964844,293.1499938964844,0.2767688632011413,-5429.01708984375,304.1576232910156,0.9858958721160888,0.3663221001625061,0.3477709889411926,293.2957763671875,297.1499938964844,293.1499938964844,0.0064680059440433,-2288.6689453125,299.4256896972656,0.4953747987747192,0.050000000745058,0.2317318469285965,291.25250244140625,291.1499938964844,265.8083190917969,264.4537658691406,288.1036376953125,293.60699462890625,291.25341796875,1.0,0.257752001285553,1.0,0.1500000059604644,0.8551569581031799,1.0,-1.1762580871582031,0.0461541973054409,1.1301039457321167,-0.1867804527282714,0.0,0.0,0.0350678078830242,47.08657836914063,52.0,13.05850315093994,-3747.218505859375,187.0901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6599426269531,302.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.0860046446323394,0.0,0.0,0.0,0.0,1.0,0.0033966675400733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776985213160514,0.0976934656500816,-0.0199949387460947,0.0,8.72837845236063e-05,0.0,0.0,3.736551523208618,0.0,0.0,0.0,0.2684513330459595,4.0,0.0,1.0
390360,293.15447998046875,297.1499938964844,293.1499938964844,0.0413270108401775,-1249.0560302734375,304.1512756347656,0.6113088726997375,0.087343543767929,0.0800763145089149,294.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.4939753711223602,0.050000000745058,0.0488761216402053,293.126953125,297.1499938964844,293.1499938964844,0.2993014752864837,-4269.10498046875,304.14501953125,0.9990000128746032,0.4078220427036285,0.2738278806209564,293.2041015625,297.1499938964844,293.1499938964844,0.2760148644447326,-5417.2587890625,304.1576232910156,0.9830084443092346,0.365604043006897,0.3471274077892303,293.29693603515625,297.1499938964844,293.1499938964844,0.0064416397362947,-2281.10400390625,299.3990173339844,0.4939753711223602,0.050000000745058,0.2318472862243652,291.25665283203125,291.1499938964844,265.82666015625,264.47100830078125,288.1547241210937,293.6269836425781,291.2574768066406,1.0,0.2588915228843689,1.0,0.1500000059604644,0.8547202944755554,1.0,-1.1782325506210327,0.0462567657232284,1.131975769996643,-0.1857468485832214,0.0,0.0,0.0275368075817823,47.75703430175781,55.0,12.031126976013184,-3695.702392578125,189.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822509765625,302.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.0847389996051788,0.0,0.0,0.0,0.0,1.0,0.0036189476959407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07548239082098,0.0977480858564376,-0.0222656950354576,0.0,8.599931607022882e-05,0.0,0.0,3.7358474731445312,0.0,0.0,0.0,0.2683583498001098,4.0,0.0,1.0
390420,293.1565246582031,297.1499938964844,293.1499938964844,0.0409245043992996,-1242.40625,304.1515197753906,0.6058856248855591,0.0868196487426757,0.0796882435679435,294.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.4906697273254394,0.050000000745058,0.0489356219768524,293.1590270996094,297.1499938964844,293.1499938964844,0.3062879145145416,-4350.337890625,304.13507080078125,0.9990000128746032,0.4019194543361664,0.2793937921524048,293.2046813964844,297.1499938964844,293.1499938964844,0.2745164334774017,-5393.8984375,304.1575622558594,0.9760007858276368,0.3641172647476196,0.3458042442798614,293.2998962402344,297.1499938964844,293.1499938964844,0.0063890675082802,-2266.12353515625,299.34283447265625,0.4906697273254394,0.050000000745058,0.2321295142173767,291.2633056640625,291.1499938964844,265.86334228515625,264.5054626464844,288.2578430175781,293.6772766113281,291.2638854980469,1.0,0.2616459727287292,1.0,0.1500000059604644,0.8538469672203064,1.0,-1.1832691431045532,0.0465375557541847,1.136731505393982,-0.1841239631175995,0.0,0.0,0.0119641115888953,49.38313674926758,58.0,9.343953132629396,-3592.059326171875,193.9443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,301.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.0821112319827079,0.0,0.0,0.0,0.0,1.0,0.0040581375360488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071076899766922,0.097798503935337,-0.0267216060310602,0.0,8.333246660185978e-05,0.0,0.0,3.732188701629639,0.0,0.0,0.0,0.2681684195995331,4.0,0.0,1.0
390480,293.1565246582031,297.1499938964844,293.1499938964844,0.0409245043992996,-1242.40625,304.1515197753906,0.6058856248855591,0.0868196487426757,0.0796882435679435,294.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.4906697273254394,0.050000000745058,0.0489356219768524,293.1590270996094,297.1499938964844,293.1499938964844,0.3062879145145416,-4350.337890625,304.13507080078125,0.9990000128746032,0.4019194543361664,0.2793937921524048,293.2046813964844,297.1499938964844,293.1499938964844,0.2745164334774017,-5393.8984375,304.1575622558594,0.9760007858276368,0.3641172647476196,0.3458042442798614,293.2998962402344,297.1499938964844,293.1499938964844,0.0063890675082802,-2266.12353515625,299.34283447265625,0.4906697273254394,0.050000000745058,0.2321295142173767,291.2633056640625,291.1499938964844,265.86334228515625,264.5054626464844,288.2578430175781,293.6772766113281,291.2638854980469,1.0,0.2616459727287292,1.0,0.1500000059604644,0.8538469672203064,1.0,-1.1832691431045532,0.0465375557541847,1.136731505393982,-0.1841239631175995,0.0,0.0,0.0119641115888953,49.38313674926758,58.0,9.343953132629396,-3592.059326171875,193.9443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,301.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.0821112319827079,0.0,0.0,0.0,0.0,1.0,0.0040581375360488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071076899766922,0.097798503935337,-0.0267216060310602,0.0,8.333246660185978e-05,0.0,0.0,3.732188701629639,0.0,0.0,0.0,0.2681684195995331,4.0,0.0,1.0
390540,293.1587219238281,297.1499938964844,293.1499938964844,0.041250042617321,-1249.637939453125,304.1503601074219,0.5975229740142822,0.0862062498927116,0.079249270260334,294.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4853620827198028,0.050000000745058,0.0490360558032989,293.18994140625,297.1499938964844,293.1499938964844,0.3086570203304291,-4378.0625,304.13623046875,0.9907528758049012,0.3953868150711059,0.2779433727264404,293.205322265625,297.1499938964844,293.1499938964844,0.2766663432121277,-5432.05810546875,304.1509094238281,0.9646663069725036,0.362600713968277,0.344475656747818,293.30322265625,297.1499938964844,293.1499938964844,0.0063781733624637,-2275.909423828125,299.2316589355469,0.4853620827198028,0.050000000745058,0.2326059341430664,291.1297607421875,291.1499938964844,265.8999938964844,264.5399169921875,288.3826599121094,293.73150634765625,291.1016845703125,1.0,0.2646495401859283,1.0,0.1500000059604644,0.8529736399650574,1.0,-1.1801061630249023,0.0462862513959407,1.133819818496704,-0.1805459707975387,0.0,0.0,0.0184339806437492,51.93967056274414,61.0,-179.64971923828125,-3336.431884765625,198.0543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8152160644531,299.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8671875,18000.0,0.0,0.0,0.0787825509905815,0.0,0.0,0.0,0.0,1.0,0.0054724533110857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601116754114627,0.0985418483614921,-0.0384301729500293,0.0,7.995427586138248e-05,0.0,0.0,3.7332522869110094,0.0,0.0,0.0,0.2678422331809997,4.0,0.0,1.0
390600,293.1587219238281,297.1499938964844,293.1499938964844,0.041250042617321,-1249.637939453125,304.1503601074219,0.5975229740142822,0.0862062498927116,0.079249270260334,294.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4853620827198028,0.050000000745058,0.0490360558032989,293.18994140625,297.1499938964844,293.1499938964844,0.3086570203304291,-4378.0625,304.13623046875,0.9907528758049012,0.3953868150711059,0.2779433727264404,293.205322265625,297.1499938964844,293.1499938964844,0.2766663432121277,-5432.05810546875,304.1509094238281,0.9646663069725036,0.362600713968277,0.344475656747818,293.30322265625,297.1499938964844,293.1499938964844,0.0063781733624637,-2275.909423828125,299.2316589355469,0.4853620827198028,0.050000000745058,0.2326059341430664,291.1297607421875,291.1499938964844,265.8999938964844,264.5399169921875,288.3826599121094,293.73150634765625,291.1016845703125,1.0,0.2646495401859283,1.0,0.1500000059604644,0.8529736399650574,1.0,-1.1801061630249023,0.0462862513959407,1.133819818496704,-0.1805459707975387,0.0,0.0,0.0184339806437492,51.93967056274414,61.0,-179.64971923828125,-3336.431884765625,198.0543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8152160644531,299.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8671875,18000.0,0.0,0.0,0.0787825509905815,0.0,0.0,0.0,0.0,1.0,0.0054724533110857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601116754114627,0.0985418483614921,-0.0384301729500293,0.0,7.995427586138248e-05,0.0,0.0,3.7332522869110094,0.0,0.0,0.0,0.2678422331809997,4.0,0.0,1.0
390660,293.1609802246094,297.1499938964844,293.1499938964844,0.040042795240879,-1228.0433349609375,304.15216064453125,0.5885037183761597,0.0855274274945259,0.0787645354866981,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.4796074628829956,0.050000000745058,0.0491483956575393,293.2095947265625,297.1499938964844,293.1499938964844,0.300459623336792,-4279.5546875,304.1539306640625,0.9777820110321044,0.3903872370719909,0.2744440734386444,293.20623779296875,297.1499938964844,293.1499938964844,0.2718487977981567,-5352.3447265625,304.15826416015625,0.9519609808921814,0.3610160946846008,0.3431297540664673,293.3066711425781,297.1499938964844,293.1499938964844,0.0062839742749929,-2237.280517578125,299.2260437011719,0.4796074628829956,0.050000000745058,0.2331388294696808,291.2789306640625,291.1499938964844,265.9366760253906,264.5743408203125,288.5001220703125,293.77020263671875,291.23388671875,1.0,0.2676950693130493,1.0,0.1500000059604644,0.8521031141281128,1.0,-1.1744822263717651,0.0458798296749591,1.128602385520935,-0.1765397638082504,0.0,0.0,0.0,54.762168884277344,64.0,-206.2506256103516,-1465.0595703125,201.8633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8767395019531,299.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.28125,18000.0,0.0,0.0,0.0753019154071807,0.0,0.0,0.0,0.0,1.0,0.0086899837478995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146688865497708,0.0710373595356941,-0.0563684701919555,0.0,7.642187119927257e-05,0.0,0.0,2.6788854598999023,0.0,0.0,0.0,0.2637168765068054,4.0,0.0,1.0
390720,293.1609802246094,297.1499938964844,293.1499938964844,0.040042795240879,-1228.0433349609375,304.15216064453125,0.5885037183761597,0.0855274274945259,0.0787645354866981,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.4796074628829956,0.050000000745058,0.0491483956575393,293.2095947265625,297.1499938964844,293.1499938964844,0.300459623336792,-4279.5546875,304.1539306640625,0.9777820110321044,0.3903872370719909,0.2744440734386444,293.20623779296875,297.1499938964844,293.1499938964844,0.2718487977981567,-5352.3447265625,304.15826416015625,0.9519609808921814,0.3610160946846008,0.3431297540664673,293.3066711425781,297.1499938964844,293.1499938964844,0.0062839742749929,-2237.280517578125,299.2260437011719,0.4796074628829956,0.050000000745058,0.2331388294696808,291.2789306640625,291.1499938964844,265.9366760253906,264.5743408203125,288.5001220703125,293.77020263671875,291.23388671875,1.0,0.2676950693130493,1.0,0.1500000059604644,0.8521031141281128,1.0,-1.1744822263717651,0.0458798296749591,1.128602385520935,-0.1765397638082504,0.0,0.0,0.0,54.762168884277344,64.0,-206.2506256103516,-1465.0595703125,201.8633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8767395019531,299.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.28125,18000.0,0.0,0.0,0.0753019154071807,0.0,0.0,0.0,0.0,1.0,0.0086899837478995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146688865497708,0.0710373595356941,-0.0563684701919555,0.0,7.642187119927257e-05,0.0,0.0,2.6788854598999023,0.0,0.0,0.0,0.2637168765068054,4.0,0.0,1.0
390780,293.1628723144531,297.1499938964844,293.1499938964844,0.0396786518394947,-1222.208984375,304.15301513671875,0.5796282291412354,0.0848651155829429,0.0782670900225639,294.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.4736456274986267,0.050000000745058,0.0492632947862148,293.2272644042969,297.1499938964844,293.1499938964844,0.2968925237655639,-4236.49169921875,304.1636047363281,0.963796079158783,0.3852968215942383,0.2710669636726379,293.20654296875,297.1499938964844,293.1499938964844,0.2712360918521881,-5341.57421875,304.1611633300781,0.9391786456108092,0.3595319986343384,0.3418425619602203,293.3090515136719,297.1499938964844,293.1499938964844,0.0063008912838995,-2243.988037109375,299.1354064941406,0.4736456274986267,0.050000000745058,0.2336838543415069,291.2005920410156,291.1499938964844,265.97332763671875,264.6087341308594,288.6114501953125,293.810791015625,291.2921142578125,1.0,0.2707967460155487,1.0,0.1500000059604644,0.8512325882911682,1.0,-1.1690791845321655,0.045496430248022,1.1235827207565308,-0.1729129701852798,0.0,0.0,0.0279993172734975,57.6460075378418,67.0,457.4555358886719,-3859.42138671875,205.8261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154296875,302.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9140625,18000.0,0.0,0.0,0.0688893273472786,0.0,0.0,0.0,0.0,1.0,0.0042849509045481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834698975086212,0.1124652326107025,-0.028995331376791,0.0,6.991391273913905e-05,0.0,0.0,4.311807155609131,0.0,0.0,0.0,0.2698552906513214,4.0,0.0,1.0
390840,293.1628723144531,297.1499938964844,293.1499938964844,0.0396786518394947,-1222.208984375,304.15301513671875,0.5796282291412354,0.0848651155829429,0.0782670900225639,294.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.4736456274986267,0.050000000745058,0.0492632947862148,293.2272644042969,297.1499938964844,293.1499938964844,0.2968925237655639,-4236.49169921875,304.1636047363281,0.963796079158783,0.3852968215942383,0.2710669636726379,293.20654296875,297.1499938964844,293.1499938964844,0.2712360918521881,-5341.57421875,304.1611633300781,0.9391786456108092,0.3595319986343384,0.3418425619602203,293.3090515136719,297.1499938964844,293.1499938964844,0.0063008912838995,-2243.988037109375,299.1354064941406,0.4736456274986267,0.050000000745058,0.2336838543415069,291.2005920410156,291.1499938964844,265.97332763671875,264.6087341308594,288.6114501953125,293.810791015625,291.2921142578125,1.0,0.2707967460155487,1.0,0.1500000059604644,0.8512325882911682,1.0,-1.1690791845321655,0.045496430248022,1.1235827207565308,-0.1729129701852798,0.0,0.0,0.0279993172734975,57.6460075378418,67.0,457.4555358886719,-3859.42138671875,205.8261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154296875,302.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9140625,18000.0,0.0,0.0,0.0688893273472786,0.0,0.0,0.0,0.0,1.0,0.0042849509045481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834698975086212,0.1124652326107025,-0.028995331376791,0.0,6.991391273913905e-05,0.0,0.0,4.311807155609131,0.0,0.0,0.0,0.2698552906513214,4.0,0.0,1.0
390900,293.1639404296875,297.1499938964844,293.1499938964844,0.0385619141161441,-1201.7689208984375,304.1544494628906,0.5751599669456482,0.0844899490475654,0.0780079662799835,294.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.4704273343086242,0.050000000745058,0.0493229813873767,293.2373352050781,297.1499938964844,293.1499938964844,0.2898759245872497,-4152.75439453125,304.173583984375,0.9560654163360596,0.382340133190155,0.2691529095172882,293.2073059082031,297.1499938964844,293.1499938964844,0.2663464248180389,-5260.47998046875,304.167724609375,0.9326234459877014,0.3586637079715729,0.3411071002483368,293.31109619140625,297.1499938964844,293.1499938964844,0.0061853895895183,-2196.8486328125,299.1864624023437,0.4704273343086242,0.050000000745058,0.2339669913053512,291.41571044921875,291.1499938964844,265.9916687011719,264.6258850097656,288.6654052734375,293.8314208984375,291.42236328125,1.0,0.272350400686264,1.0,0.1500000059604644,0.8507972955703735,1.0,-1.1659998893737793,0.0452837981283664,1.1207160949707031,-0.1711355894804,0.0,0.0,0.0,59.13727188110352,67.0,309.6146240234375,-3178.8193359375,207.7640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309143066406,302.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.23046875,18000.0,0.0,0.0,0.0682378932833671,0.0,0.0,0.0,0.0,1.0,0.0055674188770353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054691907018423,0.0939376279711723,-0.0392457246780395,0.0,6.925279012648389e-05,0.0,0.0,3.589757442474365,0.0,0.0,0.0,0.2668569386005401,4.0,0.0,1.0
390960,293.1648254394531,297.1499938964844,293.1499938964844,0.0403479821979999,-1236.5399169921875,304.1502380371094,0.5706968903541565,0.0841435864567756,0.0777341127395629,294.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.4670281112194061,0.050000000745058,0.0493835285305976,293.2482604980469,297.1499938964844,293.1499938964844,0.2974802851676941,-4249.25146484375,304.15460205078125,0.947870671749115,0.3790925443172455,0.2670403122901916,293.2066955566406,297.1499938964844,293.1499938964844,0.2752919793128967,-5414.45703125,304.1474609375,0.9262462258338928,0.3580576479434967,0.3404546678066253,293.3125915527344,297.1499938964844,293.1499938964844,0.0062104347161948,-2238.88671875,299.02716064453125,0.4670281112194061,0.050000000745058,0.2342541962862014,291.08966064453125,291.1499938964844,266.010009765625,264.6430358886719,288.7133178710937,293.8468017578125,290.87921142578125,1.0,0.2738989889621734,1.0,0.1500000059604644,0.8503548502922058,1.0,-1.162769794464111,0.0450644008815288,1.117705464363098,-0.1694267243146896,0.0,0.0,0.0171619560569524,60.64633560180664,70.0,-944.3740234375,-413.2484130859375,209.67495727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0308532714844,299.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3046875,18000.0,0.0,0.0,0.0665207728743553,0.0,0.0,0.0,0.0,1.0,0.0108783897012472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038897790946066,0.0682150423526763,-0.0643252655863761,0.0,6.751013279426843e-05,0.0,0.0,2.5486369132995605,0.0,0.0,0.0,0.2634244859218597,4.0,0.0,1.0
391020,293.16485595703125,297.1499938964844,293.1499938964844,0.0378393344581127,-1189.453125,304.1549377441406,0.5628454685211182,0.0837558135390281,0.0774282217025756,294.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.4598619639873504,0.050000000745058,0.0495039746165275,293.2725524902344,297.1499938964844,293.1499938964844,0.280139297246933,-4038.486328125,304.1851501464844,0.930661678314209,0.3716984689235687,0.2622594833374023,293.20220947265625,297.1499938964844,293.1499938964844,0.264368325471878,-5228.22021484375,304.1694641113281,0.915091633796692,0.3575321137905121,0.3399442136287689,293.3143005371094,297.1499938964844,293.1499938964844,0.0061275837942957,-2177.802734375,299.1024780273437,0.4598619639873504,0.050000000745058,0.2348255366086959,291.4335021972656,291.1499938964844,266.0466613769531,264.67724609375,288.7928466796875,293.8707275390625,291.4784851074219,1.0,0.2769997715950012,1.0,0.1500000059604644,0.8494699597358704,1.0,-1.1568822860717771,0.0446722730994224,1.1122099161148071,-0.1665393114089965,0.0,0.0,0.0,63.64794921875,73.0,502.16510009765625,-3618.60986328125,213.6201019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290283203125,302.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.177734375,18000.0,0.0,0.0,0.0613586977124214,0.0,0.0,0.0,0.0,1.0,0.0046554221771657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741811692714691,0.1065901964902877,-0.0324090272188186,0.0,6.227128324098885e-05,0.0,0.0,4.082223892211914,0.0,0.0,0.0,0.269172728061676,4.0,0.0,1.0
391080,293.16485595703125,297.1499938964844,293.1499938964844,0.0378393344581127,-1189.453125,304.1549377441406,0.5628454685211182,0.0837558135390281,0.0774282217025756,294.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.4598619639873504,0.050000000745058,0.0495039746165275,293.2725524902344,297.1499938964844,293.1499938964844,0.280139297246933,-4038.486328125,304.1851501464844,0.930661678314209,0.3716984689235687,0.2622594833374023,293.20220947265625,297.1499938964844,293.1499938964844,0.264368325471878,-5228.22021484375,304.1694641113281,0.915091633796692,0.3575321137905121,0.3399442136287689,293.3143005371094,297.1499938964844,293.1499938964844,0.0061275837942957,-2177.802734375,299.1024780273437,0.4598619639873504,0.050000000745058,0.2348255366086959,291.4335021972656,291.1499938964844,266.0466613769531,264.67724609375,288.7928466796875,293.8707275390625,291.4784851074219,1.0,0.2769997715950012,1.0,0.1500000059604644,0.8494699597358704,1.0,-1.1568822860717771,0.0446722730994224,1.1122099161148071,-0.1665393114089965,0.0,0.0,0.0,63.64794921875,73.0,502.16510009765625,-3618.60986328125,213.6201019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290283203125,302.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.177734375,18000.0,0.0,0.0,0.0613586977124214,0.0,0.0,0.0,0.0,1.0,0.0046554221771657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741811692714691,0.1065901964902877,-0.0324090272188186,0.0,6.227128324098885e-05,0.0,0.0,4.082223892211914,0.0,0.0,0.0,0.269172728061676,4.0,0.0,1.0
391140,293.1643371582031,297.1499938964844,293.1499938964844,0.0418347232043743,-1265.85302734375,304.1460266113281,0.5556597113609314,0.0834802314639091,0.0772521719336509,294.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.452978104352951,0.050000000745058,0.0496270582079887,293.2982177734375,297.1499938964844,293.1499938964844,0.2931274771690368,-4205.63037109375,304.14874267578125,0.9126708507537842,0.363379567861557,0.2566061317920685,293.1959533691406,297.1499938964844,293.1499938964844,0.2839010953903198,-5560.3583984375,304.1274719238281,0.9052885174751282,0.3574672639369964,0.3398024141788482,293.315185546875,297.1499938964844,293.1499938964844,0.0062855300493538,-2294.52978515625,298.728271484375,0.452978104352951,0.050000000745058,0.2354093939065933,290.6479187011719,291.1499938964844,266.0833435058594,264.7113952636719,288.8663024902344,293.8990478515625,290.5846252441406,1.0,0.2800703644752502,1.0,0.1500000059604644,0.8485850691795349,1.0,-1.150563359260559,0.0442647635936737,1.1062986850738523,-0.1640189886093139,0.0,0.0,0.0789286866784095,66.70191192626953,76.0,-468.53021240234375,-3605.9404296875,217.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761169433594,299.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17788.234375,18000.0,0.0,0.0,0.0573101192712783,0.0,0.0,0.0,0.0,1.0,0.0065661896951496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729217827320098,0.1181500032544136,-0.045228224247694,0.0,5.816248449264094e-05,0.0,0.0,4.47663164138794,0.0,0.0,0.0,0.269090473651886,4.0,0.0,1.0
391200,293.1643371582031,297.1499938964844,293.1499938964844,0.0418347232043743,-1265.85302734375,304.1460266113281,0.5556597113609314,0.0834802314639091,0.0772521719336509,294.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.452978104352951,0.050000000745058,0.0496270582079887,293.2982177734375,297.1499938964844,293.1499938964844,0.2931274771690368,-4205.63037109375,304.14874267578125,0.9126708507537842,0.363379567861557,0.2566061317920685,293.1959533691406,297.1499938964844,293.1499938964844,0.2839010953903198,-5560.3583984375,304.1274719238281,0.9052885174751282,0.3574672639369964,0.3398024141788482,293.315185546875,297.1499938964844,293.1499938964844,0.0062855300493538,-2294.52978515625,298.728271484375,0.452978104352951,0.050000000745058,0.2354093939065933,290.6479187011719,291.1499938964844,266.0833435058594,264.7113952636719,288.8663024902344,293.8990478515625,290.5846252441406,1.0,0.2800703644752502,1.0,0.1500000059604644,0.8485850691795349,1.0,-1.150563359260559,0.0442647635936737,1.1062986850738523,-0.1640189886093139,0.0,0.0,0.0789286866784095,66.70191192626953,76.0,-468.53021240234375,-3605.9404296875,217.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761169433594,299.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17788.234375,18000.0,0.0,0.0,0.0573101192712783,0.0,0.0,0.0,0.0,1.0,0.0065661896951496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729217827320098,0.1181500032544136,-0.045228224247694,0.0,5.816248449264094e-05,0.0,0.0,4.47663164138794,0.0,0.0,0.0,0.269090473651886,4.0,0.0,1.0
391260,293.15777587890625,297.1499938964844,293.1499938964844,0.0377764925360679,-1187.3280029296875,304.1535949707031,0.5513215661048889,0.0844337344169616,0.0778854191303253,294.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014038085937,0.4467663764953613,0.050000000745058,0.0497493408620357,293.3243713378906,297.1499938964844,293.1499938964844,0.2626909017562866,-3833.94775390625,304.19757080078125,0.8964354395866394,0.3543294966220855,0.2506149113178253,293.19287109375,297.1499938964844,293.1499938964844,0.2617576122283935,-5185.72705078125,304.16973876953125,0.8968122601509094,0.3569433987140655,0.3397275805473327,293.3158264160156,297.1499938964844,293.1499938964844,0.0060042780824005,-2135.0673828125,299.03240966796875,0.4467663764953613,0.050000000745058,0.2359894514083862,291.5463562011719,291.1499938964844,266.1199951171875,264.7453918457031,288.92645263671875,293.928955078125,291.5544128417969,1.0,0.2831307351589203,1.0,0.1500000059604644,0.8476971387863159,1.0,-1.144885778427124,0.0439110100269317,1.100974678993225,-0.1621683835983276,0.0,0.0,0.0,69.73419952392578,79.0,381.7854309082031,-2719.5478515625,221.45730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720764160156,301.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18196.03125,18000.0,0.0,0.0,0.0553233213722705,0.0,0.0,0.0,0.0,1.0,0.0069076591171324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0401158221065998,0.0875897109508514,-0.0474738851189613,0.0,5.614613837678917e-05,0.0,0.0,3.337285280227661,0.0,0.0,0.0,0.2659243941307068,4.0,0.0,1.0
391320,293.15777587890625,297.1499938964844,293.1499938964844,0.0377764925360679,-1187.3280029296875,304.1535949707031,0.5513215661048889,0.0844337344169616,0.0778854191303253,294.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014038085937,0.4467663764953613,0.050000000745058,0.0497493408620357,293.3243713378906,297.1499938964844,293.1499938964844,0.2626909017562866,-3833.94775390625,304.19757080078125,0.8964354395866394,0.3543294966220855,0.2506149113178253,293.19287109375,297.1499938964844,293.1499938964844,0.2617576122283935,-5185.72705078125,304.16973876953125,0.8968122601509094,0.3569433987140655,0.3397275805473327,293.3158264160156,297.1499938964844,293.1499938964844,0.0060042780824005,-2135.0673828125,299.03240966796875,0.4467663764953613,0.050000000745058,0.2359894514083862,291.5463562011719,291.1499938964844,266.1199951171875,264.7453918457031,288.92645263671875,293.928955078125,291.5544128417969,1.0,0.2831307351589203,1.0,0.1500000059604644,0.8476971387863159,1.0,-1.144885778427124,0.0439110100269317,1.100974678993225,-0.1621683835983276,0.0,0.0,0.0,69.73419952392578,79.0,381.7854309082031,-2719.5478515625,221.45730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720764160156,301.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18196.03125,18000.0,0.0,0.0,0.0553233213722705,0.0,0.0,0.0,0.0,1.0,0.0069076591171324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0401158221065998,0.0875897109508514,-0.0474738851189613,0.0,5.614613837678917e-05,0.0,0.0,3.337285280227661,0.0,0.0,0.0,0.2659243941307068,4.0,0.0,1.0
391380,293.1480712890625,297.1499938964844,293.1499938964844,0.0428279004991054,-1279.0135498046875,304.14453125,0.5499234795570374,0.086204245686531,0.0794395208358764,294.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.723876953125,0.441074401140213,0.050000000745058,0.0498727187514305,293.34783935546875,297.1499938964844,293.1499938964844,0.2706905007362366,-3940.841064453125,304.1709289550781,0.8807615041732788,0.3451431691646576,0.2442702651023864,293.19171142578125,297.1499938964844,293.1499938964844,0.2777347862720489,-5456.2607421875,304.1391296386719,0.8882437348365784,0.3560880422592163,0.339013010263443,293.3140563964844,297.1499938964844,293.1499938964844,0.0062545174732804,-2266.677734375,298.6558837890625,0.441074401140213,0.050000000745058,0.2365747094154358,290.7543640136719,291.1499938964844,266.1566772460937,264.7792358398437,288.98095703125,293.9643859863281,290.9516296386719,1.0,0.2861587703227997,1.0,0.1500000059604644,0.8468092083930969,1.0,-1.1391280889511108,0.0435633100569248,1.0955647230148315,-0.1607352793216705,0.0,0.0,0.0726353153586387,72.78507995605469,82.0,298.55206298828125,-3799.760986328125,225.4023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1638488769531,301.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17817.265625,18000.0,0.0,0.0,0.0500336661934852,0.0,0.0,0.0,0.0,1.0,0.0056694597005844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839325860142707,0.1236974820494651,-0.0397648923099041,0.0,5.07778131577652e-05,0.0,0.0,4.717875480651856,0.0,0.0,0.0,0.2705169022083282,4.0,0.0,1.0
391440,293.1480712890625,297.1499938964844,293.1499938964844,0.0428279004991054,-1279.0135498046875,304.14453125,0.5499234795570374,0.086204245686531,0.0794395208358764,294.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.723876953125,0.441074401140213,0.050000000745058,0.0498727187514305,293.34783935546875,297.1499938964844,293.1499938964844,0.2706905007362366,-3940.841064453125,304.1709289550781,0.8807615041732788,0.3451431691646576,0.2442702651023864,293.19171142578125,297.1499938964844,293.1499938964844,0.2777347862720489,-5456.2607421875,304.1391296386719,0.8882437348365784,0.3560880422592163,0.339013010263443,293.3140563964844,297.1499938964844,293.1499938964844,0.0062545174732804,-2266.677734375,298.6558837890625,0.441074401140213,0.050000000745058,0.2365747094154358,290.7543640136719,291.1499938964844,266.1566772460937,264.7792358398437,288.98095703125,293.9643859863281,290.9516296386719,1.0,0.2861587703227997,1.0,0.1500000059604644,0.8468092083930969,1.0,-1.1391280889511108,0.0435633100569248,1.0955647230148315,-0.1607352793216705,0.0,0.0,0.0726353153586387,72.78507995605469,82.0,298.55206298828125,-3799.760986328125,225.4023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1638488769531,301.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17817.265625,18000.0,0.0,0.0,0.0500336661934852,0.0,0.0,0.0,0.0,1.0,0.0056694597005844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839325860142707,0.1236974820494651,-0.0397648923099041,0.0,5.07778131577652e-05,0.0,0.0,4.717875480651856,0.0,0.0,0.0,0.2705169022083282,4.0,0.0,1.0
391500,293.1432800292969,297.1499938964844,293.1499938964844,0.0403416231274604,-1230.0135498046875,304.14990234375,0.5497949123382568,0.0871682986617088,0.0803868472576141,294.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.4384338855743408,0.050000000745058,0.0499342568218708,293.3583374023437,297.1499938964844,293.1499938964844,0.2515672147274017,-3704.34619140625,304.2012634277344,0.8731992840766907,0.340575098991394,0.2411111295223236,293.19219970703125,297.1499938964844,293.1499938964844,0.2619238197803497,-5189.14404296875,304.1692199707031,0.8841184377670288,0.3554679751396179,0.3386099338531494,293.3139953613281,297.1499938964844,293.1499938964844,0.0059928293339908,-2136.244873046875,298.921875,0.4384338855743408,0.050000000745058,0.236866608262062,291.4688720703125,291.1499938964844,266.17498779296875,264.7961120605469,289.0016174316406,293.9795227050781,291.5338134765625,1.0,0.2876675128936767,1.0,0.1500000059604644,0.846365213394165,1.0,-1.1364139318466189,0.0434035919606685,1.0930103063583374,-0.1602050513029098,0.0,0.0,0.0,74.30609130859375,82.0,595.4828491210938,-3523.20947265625,227.4059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9638977050781,302.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.716796875,18000.0,0.0,0.0,0.0501678921282291,0.0,0.0,0.0,0.0,1.0,0.0052360538393259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072880819439888,0.1098572090268135,-0.0369763895869255,0.0,5.091403363621794e-05,0.0,0.0,4.205708980560303,0.0,0.0,0.0,0.269400417804718,4.0,0.0,1.0
391560,293.14013671875,297.1499938964844,293.1499938964844,0.0412588380277156,-1245.585205078125,304.1481628417969,0.549344003200531,0.0878750681877136,0.0812056958675384,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5277709960937,0.4359179735183716,0.050000000745058,0.0499957539141178,293.36358642578125,297.1499938964844,293.1499938964844,0.248391568660736,-3669.04541015625,304.1972351074219,0.866222083568573,0.3368975222110748,0.2382819056510925,293.19287109375,297.1499938964844,293.1499938964844,0.2619573175907135,-5192.18115234375,304.1651611328125,0.8799798488616943,0.3548009097576141,0.3380506932735443,293.3140869140625,297.1499938964844,293.1499938964844,0.0059199323877692,-2117.66015625,298.9100036621094,0.4359179735183716,0.050000000745058,0.237158328294754,291.50762939453125,291.1499938964844,266.1933288574219,264.8129577636719,289.01141357421875,293.98406982421875,291.40313720703125,1.0,0.2891707420349121,1.0,0.1500000059604644,0.8459208607673645,1.0,-1.1337531805038452,0.0432494916021823,1.0905036926269531,-0.159774899482727,0.0,0.0,0.0,75.8252182006836,85.0,-264.7676086425781,-408.5231628417969,229.41346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729797363281,299.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18210.955078125,18000.0,0.0,0.0,0.050674919039011,0.0,0.0,0.0,0.0,1.0,0.0106065571308135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00394868850708,0.0676270723342895,-0.0636783838272094,0.0,5.142860027262941e-05,0.0,0.0,2.542290449142456,0.0,0.0,0.0,0.2633386850357055,4.0,0.0,1.0
391620,293.1372985839844,297.1499938964844,293.1499938964844,0.0435328409075737,-1285.5970458984375,304.1465148925781,0.5470274090766907,0.0887066721916198,0.0822238475084304,294.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881896972656,0.4313745498657226,0.050000000745058,0.0501147471368312,293.363525390625,297.1499938964844,293.1499938964844,0.2484360039234161,-3674.243896484375,304.1875,0.8549601435661316,0.3314885795116424,0.2342524528503418,293.1921081542969,297.1499938964844,293.1499938964844,0.2670548558235168,-5277.44482421875,304.1581726074219,0.8725377321243286,0.3538676798343658,0.3372251391410827,293.3115539550781,297.1499938964844,293.1499938964844,0.0060668364167213,-2180.910400390625,298.7088928222656,0.4313745498657226,0.050000000745058,0.2377227842807769,291.1434936523437,291.1499938964844,266.2300109863281,264.8464660644531,289.0051574707031,293.9745483398437,291.3102111816406,1.0,0.292202740907669,1.0,0.1500000059604644,0.8450320959091187,1.0,-1.129967451095581,0.0430434085428714,1.0869240760803225,-0.1595225632190704,0.0,0.0,0.0214503500610589,78.77730560302734,88.0,606.4964599609375,-3733.136474609375,233.7710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335021972656,302.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.537109375,18000.0,0.0,0.0,0.0461114011704921,0.0,0.0,0.0,0.0,1.0,0.0053585027344524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083270788192749,0.1210652068257331,-0.0377944186329841,0.0,4.6797209506621584e-05,0.0,0.0,4.637890815734863,0.0,0.0,0.0,0.2704726457595825,4.0,0.0,1.0
391680,293.1372985839844,297.1499938964844,293.1499938964844,0.0435328409075737,-1285.5970458984375,304.1465148925781,0.5470274090766907,0.0887066721916198,0.0822238475084304,294.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881896972656,0.4313745498657226,0.050000000745058,0.0501147471368312,293.363525390625,297.1499938964844,293.1499938964844,0.2484360039234161,-3674.243896484375,304.1875,0.8549601435661316,0.3314885795116424,0.2342524528503418,293.1921081542969,297.1499938964844,293.1499938964844,0.2670548558235168,-5277.44482421875,304.1581726074219,0.8725377321243286,0.3538676798343658,0.3372251391410827,293.3115539550781,297.1499938964844,293.1499938964844,0.0060668364167213,-2180.910400390625,298.7088928222656,0.4313745498657226,0.050000000745058,0.2377227842807769,291.1434936523437,291.1499938964844,266.2300109863281,264.8464660644531,289.0051574707031,293.9745483398437,291.3102111816406,1.0,0.292202740907669,1.0,0.1500000059604644,0.8450320959091187,1.0,-1.129967451095581,0.0430434085428714,1.0869240760803225,-0.1595225632190704,0.0,0.0,0.0214503500610589,78.77730560302734,88.0,606.4964599609375,-3733.136474609375,233.7710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335021972656,302.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.537109375,18000.0,0.0,0.0,0.0461114011704921,0.0,0.0,0.0,0.0,1.0,0.0053585027344524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083270788192749,0.1210652068257331,-0.0377944186329841,0.0,4.6797209506621584e-05,0.0,0.0,4.637890815734863,0.0,0.0,0.0,0.2704726457595825,4.0,0.0,1.0
391740,293.13824462890625,297.1499938964844,293.1499938964844,0.0448411181569099,-1309.580322265625,304.1445007324219,0.5430868864059448,0.0888400375843048,0.0826104879379272,294.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.4271347224712372,0.050000000745058,0.0502363443374633,293.3612670898437,297.1499938964844,293.1499938964844,0.2472391128540039,-3666.79638671875,304.1730041503906,0.8448594808578491,0.3265298306941986,0.230812519788742,293.1928405761719,297.1499938964844,293.1499938964844,0.2699086964130401,-5330.3623046875,304.1463623046875,0.8652231693267822,0.3526483178138733,0.336209774017334,293.3115539550781,297.1499938964844,293.1499938964844,0.0059254853986203,-2154.025146484375,298.650390625,0.4271347224712372,0.050000000745058,0.2382995784282684,291.13751220703125,291.1499938964844,266.26666259765625,264.8798217773437,288.9934997558594,293.96240234375,290.9154357910156,1.0,0.2952350080013275,1.0,0.1500000059604644,0.8441433310508728,1.0,-1.1259222030639648,0.0428250841796398,1.0830971002578735,-0.1593560725450515,0.0,0.0,0.0,81.78948974609375,76.0,-940.276611328125,-0.0,238.1187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580322265625,299.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.353515625,18000.0,0.0,0.0,0.0474598817527294,0.0,0.0,0.0,0.0,1.0,0.0123767592012882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002128314663423,0.068331703543663,-0.0681188702583313,0.0,4.816574801225215e-05,0.0,0.0,2.5539581775665283,0.0,0.0,0.0,0.2629435956478119,4.0,0.0,1.0
391800,293.13824462890625,297.1499938964844,293.1499938964844,0.0448411181569099,-1309.580322265625,304.1445007324219,0.5430868864059448,0.0888400375843048,0.0826104879379272,294.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.4271347224712372,0.050000000745058,0.0502363443374633,293.3612670898437,297.1499938964844,293.1499938964844,0.2472391128540039,-3666.79638671875,304.1730041503906,0.8448594808578491,0.3265298306941986,0.230812519788742,293.1928405761719,297.1499938964844,293.1499938964844,0.2699086964130401,-5330.3623046875,304.1463623046875,0.8652231693267822,0.3526483178138733,0.336209774017334,293.3115539550781,297.1499938964844,293.1499938964844,0.0059254853986203,-2154.025146484375,298.650390625,0.4271347224712372,0.050000000745058,0.2382995784282684,291.13751220703125,291.1499938964844,266.26666259765625,264.8798217773437,288.9934997558594,293.96240234375,290.9154357910156,1.0,0.2952350080013275,1.0,0.1500000059604644,0.8441433310508728,1.0,-1.1259222030639648,0.0428250841796398,1.0830971002578735,-0.1593560725450515,0.0,0.0,0.0,81.78948974609375,76.0,-940.276611328125,-0.0,238.1187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580322265625,299.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.353515625,18000.0,0.0,0.0,0.0474598817527294,0.0,0.0,0.0,0.0,1.0,0.0123767592012882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002128314663423,0.068331703543663,-0.0681188702583313,0.0,4.816574801225215e-05,0.0,0.0,2.5539581775665283,0.0,0.0,0.0,0.2629435956478119,4.0,0.0,1.0
391860,293.1393737792969,297.1499938964844,293.1499938964844,0.0427873469889164,-1270.5177001953125,304.1507873535156,0.5450207591056824,0.0889125615358352,0.0826296731829643,294.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4287106394767761,0.050000000745058,0.0501899011433124,293.35675048828125,297.1499938964844,293.1499938964844,0.2348962426185608,-3511.624755859375,304.1900329589844,0.8434326648712158,0.3220994174480438,0.2276818007230758,293.19207763671875,297.1499938964844,293.1499938964844,0.260171890258789,-5162.88623046875,304.1683044433594,0.8668596744537354,0.3517251312732696,0.3353132009506225,293.3099365234375,297.1499938964844,293.1499938964844,0.0058745187707245,-2106.762451171875,298.7120666503906,0.4287106394767761,0.050000000745058,0.2380792945623397,291.4022521972656,291.1499938964844,266.3033447265625,264.9129333496094,288.9831848144531,293.950439453125,291.47967529296875,1.0,0.2928430438041687,1.0,0.1500000059604644,0.8432556390762329,1.0,-1.120791792869568,0.0425415895879268,1.078250288963318,-0.1589943766593933,0.0,0.0,0.0,80.53231811523438,64.0,604.61572265625,-3484.5947265625,233.89976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,302.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.045486781746149,0.0,0.0,0.0,0.0,1.0,0.0055010174401104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074097529053688,0.1128814965486526,-0.0387839637696743,0.0,4.616330261342228e-05,0.0,0.0,4.3238959312438965,0.0,0.0,0.0,0.2696973383426666,4.0,0.0,1.0
391920,293.1393737792969,297.1499938964844,293.1499938964844,0.0427873469889164,-1270.5177001953125,304.1507873535156,0.5450207591056824,0.0889125615358352,0.0826296731829643,294.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4287106394767761,0.050000000745058,0.0501899011433124,293.35675048828125,297.1499938964844,293.1499938964844,0.2348962426185608,-3511.624755859375,304.1900329589844,0.8434326648712158,0.3220994174480438,0.2276818007230758,293.19207763671875,297.1499938964844,293.1499938964844,0.260171890258789,-5162.88623046875,304.1683044433594,0.8668596744537354,0.3517251312732696,0.3353132009506225,293.3099365234375,297.1499938964844,293.1499938964844,0.0058745187707245,-2106.762451171875,298.7120666503906,0.4287106394767761,0.050000000745058,0.2380792945623397,291.4022521972656,291.1499938964844,266.3033447265625,264.9129333496094,288.9831848144531,293.950439453125,291.47967529296875,1.0,0.2928430438041687,1.0,0.1500000059604644,0.8432556390762329,1.0,-1.120791792869568,0.0425415895879268,1.078250288963318,-0.1589943766593933,0.0,0.0,0.0,80.53231811523438,64.0,604.61572265625,-3484.5947265625,233.89976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,302.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.045486781746149,0.0,0.0,0.0,0.0,1.0,0.0055010174401104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074097529053688,0.1128814965486526,-0.0387839637696743,0.0,4.616330261342228e-05,0.0,0.0,4.3238959312438965,0.0,0.0,0.0,0.2696973383426666,4.0,0.0,1.0
391980,293.1415100097656,297.1499938964844,293.1499938964844,0.0468175858259201,-1347.1278076171875,304.1430053710937,0.5515384674072266,0.0887457728385925,0.0823466479778289,294.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.435026615858078,0.050000000745058,0.0500184036791324,293.3525695800781,297.1499938964844,293.1499938964844,0.2470311522483825,-3673.8662109375,304.1533508300781,0.8481690883636475,0.3176999390125274,0.2244076132774353,293.1917724609375,297.1499938964844,293.1499938964844,0.2774728834629059,-5460.11767578125,304.1298522949219,0.8751764297485352,0.3507160544395447,0.3340954482555389,293.3093566894531,297.1499938964844,293.1499938964844,0.0059268730692565,-2187.178955078125,298.35662841796875,0.435026615858078,0.050000000745058,0.2372657805681228,290.7006225585937,291.1499938964844,266.3399963378906,264.94580078125,288.9810791015625,293.9426574707031,290.5400390625,1.0,0.2868431508541107,1.0,0.1500000059604644,0.842367947101593,1.0,-1.1138782501220703,0.0421498641371727,1.0717283487319946,-0.158234566450119,0.0,0.0,0.0528858378529548,76.08612823486328,52.0,-869.9385986328125,-3126.858642578125,223.0496520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127197265625,298.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17646.80078125,18000.0,0.0,0.0,0.0460387878119945,0.0,0.0,0.0,0.0,1.0,0.0087553393095731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576236844062805,0.1138266623020172,-0.0562029778957366,0.0,4.672351496992633e-05,0.0,0.0,4.253578186035156,0.0,0.0,0.0,0.2699751257896423,4.0,0.0,1.0
392040,293.1415100097656,297.1499938964844,293.1499938964844,0.0468175858259201,-1347.1278076171875,304.1430053710937,0.5515384674072266,0.0887457728385925,0.0823466479778289,294.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.435026615858078,0.050000000745058,0.0500184036791324,293.3525695800781,297.1499938964844,293.1499938964844,0.2470311522483825,-3673.8662109375,304.1533508300781,0.8481690883636475,0.3176999390125274,0.2244076132774353,293.1917724609375,297.1499938964844,293.1499938964844,0.2774728834629059,-5460.11767578125,304.1298522949219,0.8751764297485352,0.3507160544395447,0.3340954482555389,293.3093566894531,297.1499938964844,293.1499938964844,0.0059268730692565,-2187.178955078125,298.35662841796875,0.435026615858078,0.050000000745058,0.2372657805681228,290.7006225585937,291.1499938964844,266.3399963378906,264.94580078125,288.9810791015625,293.9426574707031,290.5400390625,1.0,0.2868431508541107,1.0,0.1500000059604644,0.842367947101593,1.0,-1.1138782501220703,0.0421498641371727,1.0717283487319946,-0.158234566450119,0.0,0.0,0.0528858378529548,76.08612823486328,52.0,-869.9385986328125,-3126.858642578125,223.0496520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127197265625,298.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17646.80078125,18000.0,0.0,0.0,0.0460387878119945,0.0,0.0,0.0,0.0,1.0,0.0087553393095731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576236844062805,0.1138266623020172,-0.0562029778957366,0.0,4.672351496992633e-05,0.0,0.0,4.253578186035156,0.0,0.0,0.0,0.2699751257896423,4.0,0.0,1.0
