time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392100,293.1419982910156,297.1499938964844,293.1499938964844,0.0439982712268829,-1293.9803466796875,304.1496276855469,0.5566062331199646,0.0887565687298774,0.0822129622101783,294.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140319824219,0.4399529099464416,0.050000000745058,0.0498986989259719,293.3499755859375,297.1499938964844,293.1499938964844,0.2346594333648681,-3515.484130859375,304.17608642578125,0.8528078198432922,0.3156467974185943,0.222902163863182,293.19097900390625,297.1499938964844,293.1499938964844,0.2654395401477813,-5254.095703125,304.1563415527344,0.8818275928497314,0.3503396809101105,0.3336431980133056,293.3083801269531,297.1499938964844,293.1499938964844,0.0058863889425992,-2133.276123046875,298.48492431640625,0.4399529099464416,0.050000000745058,0.2366979420185089,291.0567321777344,291.1499938964844,266.3583374023437,264.962158203125,288.97918701171875,293.9382019042969,291.23406982421875,1.0,0.2828179895877838,1.0,0.1500000059604644,0.8419241309165955,1.0,-1.11054265499115,0.0419622622430324,1.0685803890228271,-0.1578809469938278,0.0,0.0,0.034063670784235,73.00502014160156,52.0,571.9383544921875,-3688.000244140625,216.09036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,302.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.6015625,18000.0,0.0,0.0,0.0450017750263214,0.0,0.0,0.0,0.0,1.0,0.0054045030847191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850745216012001,0.1231756210327148,-0.0381010994315147,0.0,4.567108044284396e-05,0.0,0.0,4.71960973739624,0.0,0.0,0.0,0.2707293927669525,4.0,0.0,1.0
392160,293.1429138183594,297.1499938964844,293.1499938964844,0.0418552868068218,-1254.22021484375,304.1534729003906,0.5626755952835083,0.0886794552206993,0.0820584595203399,294.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.4460904598236084,0.050000000745058,0.0497636497020721,293.3482666015625,297.1499938964844,293.1499938964844,0.2249059081077575,-3391.974609375,304.1886291503906,0.8586496114730835,0.3134482502937317,0.2213089615106582,293.1911926269531,297.1499938964844,293.1499938964844,0.2561750113964081,-5097.7529296875,304.1715393066406,0.8897985219955444,0.3497838079929352,0.3330503702163696,293.3088684082031,297.1499938964844,293.1499938964844,0.0056747836060822,-2039.5347900390625,298.6517639160156,0.4460904598236084,0.050000000745058,0.2360573410987854,291.50604248046875,291.1499938964844,266.3766784667969,264.9784240722656,288.979248046875,293.934326171875,291.53082275390625,1.0,0.2782271206378937,1.0,0.1500000059604644,0.8414778113365173,1.0,-1.1068025827407837,0.0417500920593738,1.065052509307861,-0.1574162393808365,0.0,0.0,0.0,69.53080749511719,40.0,483.9118041992188,-2981.498291015625,208.2970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,301.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9375,18000.0,0.0,0.0,0.0474160872399807,0.0,0.0,0.0,0.0,1.0,0.0064720716327428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538036301732063,0.0987680777907371,-0.0449644513428211,0.0,4.812129918718711e-05,0.0,0.0,3.777432680130005,0.0,0.0,0.0,0.2672711610794067,4.0,0.0,1.0
392220,293.1446228027344,297.1499938964844,293.1499938964844,0.0461740493774414,-1336.5257568359375,304.1446838378906,0.5742014646530151,0.0884786918759346,0.0816508531570434,294.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.4588381946086883,0.050000000745058,0.0495219156146049,293.3443298339844,297.1499938964844,293.1499938964844,0.239289104938507,-3582.997802734375,304.1517028808594,0.8710482716560364,0.3102114498615265,0.2187818735837936,293.1903076171875,297.1499938964844,293.1499938964844,0.2755324244499206,-5429.7822265625,304.1305236816406,0.9057796001434326,0.3491198718547821,0.3320684432983398,293.3080749511719,297.1499938964844,293.1499938964844,0.0057728169485926,-2138.92626953125,298.2532043457031,0.4588381946086883,0.050000000745058,0.234910637140274,290.6904602050781,291.1499938964844,266.406005859375,265.0043334960937,288.9830322265625,293.9300231933594,290.5422668457031,1.0,0.2698741853237152,1.0,0.1500000059604644,0.8407637476921082,1.0,-1.1004347801208496,0.0413879007101058,1.0590468645095823,-0.1565494090318679,0.0,0.0,0.0566206127405166,63.31853485107422,40.0,-792.7303466796875,-3238.830810546875,194.5859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,298.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17649.298828125,18000.0,0.0,0.0,0.0475506670773029,0.0,0.0,0.0,0.0,1.0,0.0082160327583551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642712265253067,0.1180586293339729,-0.0537874028086662,0.0,4.825787982554175e-05,0.0,0.0,4.4262309074401855,0.0,0.0,0.0,0.2701709270477295,4.0,0.0,1.0
392280,293.1448059082031,297.1499938964844,293.1499938964844,0.0459434799849987,-1332.1181640625,304.14556884765625,0.5775836110115051,0.0884708613157272,0.081558883190155,294.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.462688535451889,0.050000000745058,0.0494570732116699,293.34307861328125,297.1499938964844,293.1499938964844,0.2380061894655227,-3566.228759765625,304.1541748046875,0.8748945593833923,0.3094709813594818,0.2182021737098693,293.18975830078125,297.1499938964844,293.1499938964844,0.2748120129108429,-5416.03076171875,304.1335754394531,0.9108031392097472,0.3490207493305206,0.3318885564804077,293.30743408203125,297.1499938964844,293.1499938964844,0.0058482140302658,-2159.465576171875,298.2059020996094,0.462688535451889,0.050000000745058,0.2346030622720718,290.6048583984375,291.1499938964844,266.413330078125,265.01080322265625,288.9839782714844,293.92901611328125,290.7303466796875,1.0,0.2676172852516174,1.0,0.1500000059604644,0.8405852317810059,1.0,-1.0989655256271362,0.041304875165224,1.0576605796813965,-0.1563501507043838,0.0,0.0,0.0825190320611,61.65566635131836,28.0,39.22166442871094,-3550.0263671875,191.01461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,300.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.314453125,18000.0,0.0,0.0,0.0464778244495391,0.0,0.0,0.0,0.0,1.0,0.0066229975782334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792156904935836,0.1248257160186767,-0.045610025525093,0.0,4.71690837002825e-05,0.0,0.0,4.746054649353027,0.0,0.0,0.0,0.2703303396701813,4.0,0.0,1.0
392340,293.1465148925781,297.1499938964844,293.1499938964844,0.040980938822031,-1239.975830078125,304.1545715332031,0.5972066521644592,0.0882580578327179,0.0811045840382576,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.4812080860137939,0.050000000745058,0.0491175577044487,293.3389587402344,297.1499938964844,293.1499938964844,0.2170069962739944,-3297.88671875,304.1849670410156,0.8984104990959167,0.3054198622703552,0.2151932269334793,293.1893920898437,297.1499938964844,293.1499938964844,0.2539757192134857,-5063.59423828125,304.1705322265625,0.9422569274902344,0.3480933606624603,0.330785721540451,293.30792236328125,297.1499938964844,293.1499938964844,0.0054787266999483,-1978.20947265625,298.5564270019531,0.4812080860137939,0.050000000745058,0.2329925447702407,291.52587890625,291.1499938964844,266.45001220703125,265.0428466796875,288.99041748046875,293.9219055175781,291.49462890625,1.0,0.2554250359535217,1.0,0.1500000059604644,0.8396926522254944,1.0,-1.0911446809768677,0.040860503911972,1.0502841472625732,-0.1551470905542373,0.0,0.0,0.0,52.95012283325195,25.0,127.50879669189452,-1329.9188232421875,172.42855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,299.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18239.591796875,18000.0,0.0,0.0,0.0504259057343006,0.0,0.0,0.0,0.0,1.0,0.0095120845362544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141122797504067,0.07401704788208,-0.0599047653377056,0.0,5.117588443681598e-05,0.0,0.0,2.7980880737304688,0.0,0.0,0.0,0.2641894817352295,4.0,0.0,1.0
392400,293.1465148925781,297.1499938964844,293.1499938964844,0.040980938822031,-1239.975830078125,304.1545715332031,0.5972066521644592,0.0882580578327179,0.0811045840382576,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.4812080860137939,0.050000000745058,0.0491175577044487,293.3389587402344,297.1499938964844,293.1499938964844,0.2170069962739944,-3297.88671875,304.1849670410156,0.8984104990959167,0.3054198622703552,0.2151932269334793,293.1893920898437,297.1499938964844,293.1499938964844,0.2539757192134857,-5063.59423828125,304.1705322265625,0.9422569274902344,0.3480933606624603,0.330785721540451,293.30792236328125,297.1499938964844,293.1499938964844,0.0054787266999483,-1978.20947265625,298.5564270019531,0.4812080860137939,0.050000000745058,0.2329925447702407,291.52587890625,291.1499938964844,266.45001220703125,265.0428466796875,288.99041748046875,293.9219055175781,291.49462890625,1.0,0.2554250359535217,1.0,0.1500000059604644,0.8396926522254944,1.0,-1.0911446809768677,0.040860503911972,1.0502841472625732,-0.1551470905542373,0.0,0.0,0.0,52.95012283325195,25.0,127.50879669189452,-1329.9188232421875,172.42855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,299.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18239.591796875,18000.0,0.0,0.0,0.0504259057343006,0.0,0.0,0.0,0.0,1.0,0.0095120845362544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141122797504067,0.07401704788208,-0.0599047653377056,0.0,5.117588443681598e-05,0.0,0.0,2.7980880737304688,0.0,0.0,0.0,0.2641894817352295,4.0,0.0,1.0
392460,293.15936279296875,297.1499938964844,293.1499938964844,0.0416813939809799,-1257.8319091796875,304.1529846191406,0.6097778081893921,0.0857254713773727,0.0789990276098251,294.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013000488281,0.4950413405895233,0.050000000745058,0.0488580130040645,293.34344482421875,297.1499938964844,293.1499938964844,0.2219706177711486,-3367.182861328125,304.1690673828125,0.9198273420333862,0.2996966242790222,0.2112214863300323,293.19757080078125,297.1499938964844,293.1499938964844,0.2634872794151306,-5227.0458984375,304.1525573730469,0.9681164026260376,0.3454139232635498,0.3282993137836456,293.31842041015625,297.1499938964844,293.1499938964844,0.0055892332457005,-2051.12109375,298.19384765625,0.4950413405895233,0.050000000745058,0.2317613810300827,290.9017333984375,291.1499938964844,266.4866638183594,265.0747375488281,289.01104736328125,293.9176330566406,291.1045837402344,1.0,0.2451545745134353,1.0,0.1500000059604644,0.8387946486473083,1.0,-1.0790776014328003,0.0401647314429283,1.0389128923416138,-0.1529663801193237,0.0,0.0,0.053498987108469,46.21774673461914,25.0,479.2597961425781,-3624.886962890625,156.55059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,302.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.416015625,18000.0,0.0,0.0,0.0488520823419094,0.0,0.0,0.0,0.0,1.0,0.0056293825618922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854723677039146,0.1250269412994384,-0.0395545661449432,0.0,4.957865530741401e-05,0.0,0.0,4.782362937927246,0.0,0.0,0.0,0.2708165049552917,4.0,0.0,1.0
392520,293.15936279296875,297.1499938964844,293.1499938964844,0.0416813939809799,-1257.8319091796875,304.1529846191406,0.6097778081893921,0.0857254713773727,0.0789990276098251,294.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013000488281,0.4950413405895233,0.050000000745058,0.0488580130040645,293.34344482421875,297.1499938964844,293.1499938964844,0.2219706177711486,-3367.182861328125,304.1690673828125,0.9198273420333862,0.2996966242790222,0.2112214863300323,293.19757080078125,297.1499938964844,293.1499938964844,0.2634872794151306,-5227.0458984375,304.1525573730469,0.9681164026260376,0.3454139232635498,0.3282993137836456,293.31842041015625,297.1499938964844,293.1499938964844,0.0055892332457005,-2051.12109375,298.19384765625,0.4950413405895233,0.050000000745058,0.2317613810300827,290.9017333984375,291.1499938964844,266.4866638183594,265.0747375488281,289.01104736328125,293.9176330566406,291.1045837402344,1.0,0.2451545745134353,1.0,0.1500000059604644,0.8387946486473083,1.0,-1.0790776014328003,0.0401647314429283,1.0389128923416138,-0.1529663801193237,0.0,0.0,0.053498987108469,46.21774673461914,25.0,479.2597961425781,-3624.886962890625,156.55059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,302.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.416015625,18000.0,0.0,0.0,0.0488520823419094,0.0,0.0,0.0,0.0,1.0,0.0056293825618922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854723677039146,0.1250269412994384,-0.0395545661449432,0.0,4.957865530741401e-05,0.0,0.0,4.782362937927246,0.0,0.0,0.0,0.2708165049552917,4.0,0.0,1.0
392580,293.1692810058594,297.1499938964844,293.1499938964844,0.0377650819718837,-1189.3189697265625,304.15771484375,0.6185221076011658,0.0834815427660942,0.076848953962326,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720764160156,0.5069356560707092,0.050000000745058,0.0486720614135265,293.3430480957031,297.1499938964844,293.1499938964844,0.2101769745349884,-3218.39794921875,304.1793518066406,0.9387153387069702,0.2948708534240722,0.2076137810945511,293.2013244628906,297.1499938964844,293.1499938964844,0.2528721988201141,-5050.58154296875,304.1658020019531,0.9868258833885192,0.3434406816959381,0.326150506734848,293.3280334472656,297.1499938964844,293.1499938964844,0.0052695125341415,-1922.8365478515625,298.3458251953125,0.5069356560707092,0.050000000745058,0.2308793067932129,291.4242858886719,291.1499938964844,266.5233459472656,265.1065368652344,289.0097961425781,293.8930053710937,291.27325439453125,1.0,0.2372386455535888,1.0,0.1500000059604644,0.8378966450691223,1.0,-1.0683048963546753,0.0395546481013298,1.02875018119812,-0.1511749178171157,0.0,0.0,0.0,41.36438751220703,25.0,-494.6103820800781,-136.37789916992188,144.7578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867126464844,299.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.072265625,18000.0,0.0,0.0,0.0531081072986125,0.0,0.0,0.0,0.0,1.0,0.0114384507760405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013724949676543,0.0674116462469101,-0.0660391524434089,0.0,5.38979766133707e-05,0.0,0.0,2.527921438217163,0.0,0.0,0.0,0.2631787657737732,4.0,0.0,1.0
392640,293.1692810058594,297.1499938964844,293.1499938964844,0.0377650819718837,-1189.3189697265625,304.15771484375,0.6185221076011658,0.0834815427660942,0.076848953962326,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720764160156,0.5069356560707092,0.050000000745058,0.0486720614135265,293.3430480957031,297.1499938964844,293.1499938964844,0.2101769745349884,-3218.39794921875,304.1793518066406,0.9387153387069702,0.2948708534240722,0.2076137810945511,293.2013244628906,297.1499938964844,293.1499938964844,0.2528721988201141,-5050.58154296875,304.1658020019531,0.9868258833885192,0.3434406816959381,0.326150506734848,293.3280334472656,297.1499938964844,293.1499938964844,0.0052695125341415,-1922.8365478515625,298.3458251953125,0.5069356560707092,0.050000000745058,0.2308793067932129,291.4242858886719,291.1499938964844,266.5233459472656,265.1065368652344,289.0097961425781,293.8930053710937,291.27325439453125,1.0,0.2372386455535888,1.0,0.1500000059604644,0.8378966450691223,1.0,-1.0683048963546753,0.0395546481013298,1.02875018119812,-0.1511749178171157,0.0,0.0,0.0,41.36438751220703,25.0,-494.6103820800781,-136.37789916992188,144.7578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867126464844,299.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.072265625,18000.0,0.0,0.0,0.0531081072986125,0.0,0.0,0.0,0.0,1.0,0.0114384507760405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013724949676543,0.0674116462469101,-0.0660391524434089,0.0,5.38979766133707e-05,0.0,0.0,2.527921438217163,0.0,0.0,0.0,0.2631787657737732,4.0,0.0,1.0
392700,293.1735534667969,297.1499938964844,293.1499938964844,0.0405165925621986,-1244.4488525390625,304.1513977050781,0.6217202544212341,0.0823965519666671,0.075751893222332,294.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.5124639272689819,0.050000000745058,0.0485984832048416,293.3410339355469,297.1499938964844,293.1499938964844,0.222652867436409,-3384.79150390625,304.15167236328125,0.94687682390213,0.2928171753883362,0.206037163734436,293.2012634277344,297.1499938964844,293.1499938964844,0.2696339190006256,-5337.37255859375,304.13287353515625,0.9941644072532654,0.3428013324737549,0.3253441154956817,293.3301696777344,297.1499938964844,293.1499938964844,0.0054373415187001,-2033.9671630859373,297.9383544921875,0.5124639272689819,0.050000000745058,0.2305302768945694,290.6155090332031,291.1499938964844,266.5416564941406,265.1224060058594,289.0099182128906,293.8844299316406,290.556884765625,1.0,0.2339576631784439,1.0,0.1500000059604644,0.8374475836753845,1.0,-1.0636200904846191,0.0392935127019882,1.0243265628814695,-0.1504596471786499,0.0,0.0,0.0694183185696601,39.4375228881836,25.0,-462.91802978515625,-3354.81787109375,140.03085327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,299.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.1953125,18000.0,0.0,0.0,0.0512930490076541,0.0,0.0,0.0,0.0,1.0,0.007633639499545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719740614295005,0.1230920031666755,-0.0511179417371749,0.0,5.205592606216669e-05,0.0,0.0,4.661267757415772,0.0,0.0,0.0,0.2692785859107971,4.0,0.0,1.0
392760,293.17584228515625,297.1499938964844,293.1499938964844,0.0364295095205307,-1168.6318359375,304.1586303710937,0.624716579914093,0.0816464498639106,0.0748664811253547,294.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.5175504088401794,0.050000000745058,0.0485369488596916,293.33917236328125,297.1499938964844,293.1499938964844,0.2084159553050995,-3198.1083984375,304.177490234375,0.9538294076919556,0.2907640635967254,0.2045808881521225,293.201904296875,297.1499938964844,293.1499938964844,0.2533997893333435,-5059.4677734375,304.1658935546875,0.9990000128746032,0.342028796672821,0.3239219486713409,293.3325500488281,297.1499938964844,293.1499938964844,0.0053298193961381,-1949.4532470703125,298.16064453125,0.5175504088401794,0.050000000745058,0.2302383780479431,291.18121337890625,291.1499938964844,266.5599975585937,265.13824462890625,289.0086364746094,293.8744506835937,291.3381652832031,1.0,0.2310404628515243,1.0,0.1500000059604644,0.8369941115379333,1.0,-1.058706283569336,0.0390198640525341,1.0196863412857056,-0.1496842801570892,0.0,0.0,0.0169217586517334,37.81330108642578,28.0,628.365966796875,-3535.68798828125,135.82546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.0625,18000.0,0.0,0.0,0.0511513911187648,0.0,0.0,0.0,0.0,1.0,0.0054331407882273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822640210390091,0.1205766722559928,-0.0383126512169837,0.0,5.1912156777689233e-05,0.0,0.0,4.621891021728516,0.0,0.0,0.0,0.2704717218875885,4.0,0.0,1.0
392820,293.17828369140625,297.1499938964844,293.1499938964844,0.0361003428697586,-1165.9276123046875,304.1554870605469,0.6267120242118835,0.0804908201098442,0.073691226541996,294.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5226187705993652,0.050000000745058,0.048480786383152,293.33624267578125,297.1499938964844,293.1499938964844,0.2075269669294357,-3192.391845703125,304.1667175292969,0.957702100276947,0.2865632474422455,0.2016012519598007,293.2002868652344,297.1499938964844,293.1499938964844,0.2494247704744339,-5002.734375,304.16326904296875,0.9990000128746032,0.3410250842571258,0.3160894811153412,293.3378295898437,297.1499938964844,293.1499938964844,0.0051564192399382,-1906.6461181640625,298.0793762207031,0.5226187705993652,0.050000000745058,0.2299719750881195,291.1736755371094,291.1499938964844,266.5966796875,265.1698913574219,289.01422119140625,293.84832763671875,290.9522705078125,1.0,0.2270918786525726,1.0,0.1500000059604644,0.836087167263031,1.0,-1.043785810470581,0.038187064230442,1.005598783493042,-0.147305354475975,0.0,0.0,0.0,36.19257354736328,31.0,-892.009521484375,-0.0,129.18479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,299.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.08203125,18000.0,0.0,0.0,0.0543329529464244,0.0,0.0,0.0,0.0,1.0,0.0125634549185633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000167417092598,0.0686422735452652,-0.0684748589992523,0.0,5.514103759196587e-05,0.0,0.0,2.564884662628174,0.0,0.0,0.0,0.2629388272762298,4.0,0.0,1.0
392880,293.17828369140625,297.1499938964844,293.1499938964844,0.0361003428697586,-1165.9276123046875,304.1554870605469,0.6267120242118835,0.0804908201098442,0.073691226541996,294.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5226187705993652,0.050000000745058,0.048480786383152,293.33624267578125,297.1499938964844,293.1499938964844,0.2075269669294357,-3192.391845703125,304.1667175292969,0.957702100276947,0.2865632474422455,0.2016012519598007,293.2002868652344,297.1499938964844,293.1499938964844,0.2494247704744339,-5002.734375,304.16326904296875,0.9990000128746032,0.3410250842571258,0.3160894811153412,293.3378295898437,297.1499938964844,293.1499938964844,0.0051564192399382,-1906.6461181640625,298.0793762207031,0.5226187705993652,0.050000000745058,0.2299719750881195,291.1736755371094,291.1499938964844,266.5966796875,265.1698913574219,289.01422119140625,293.84832763671875,290.9522705078125,1.0,0.2270918786525726,1.0,0.1500000059604644,0.836087167263031,1.0,-1.043785810470581,0.038187064230442,1.005598783493042,-0.147305354475975,0.0,0.0,0.0,36.19257354736328,31.0,-892.009521484375,-0.0,129.18479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,299.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.08203125,18000.0,0.0,0.0,0.0543329529464244,0.0,0.0,0.0,0.0,1.0,0.0125634549185633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000167417092598,0.0686422735452652,-0.0684748589992523,0.0,5.514103759196587e-05,0.0,0.0,2.564884662628174,0.0,0.0,0.0,0.2629388272762298,4.0,0.0,1.0
392940,293.178955078125,297.1499938964844,293.1499938964844,0.0337759442627429,-1122.7445068359375,304.1584777832031,0.6269320845603943,0.0796403437852859,0.0728474408388137,294.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.525140643119812,0.050000000745058,0.0484545417129993,293.3326110839844,297.1499938964844,293.1499938964844,0.1981577426195144,-3069.741943359375,304.1805114746094,0.957292139530182,0.2825911939144134,0.1988291293382644,293.19561767578125,297.1499938964844,293.1499938964844,0.2387332022190094,-4819.01611328125,304.18096923828125,0.9990000128746032,0.3407089710235595,0.3121199309825897,293.3397216796875,297.1499938964844,293.1499938964844,0.0051355948671698,-1875.694580078125,298.1000366210937,0.525140643119812,0.050000000745058,0.2298474758863449,291.3656005859375,291.1499938964844,266.6333312988281,265.20147705078125,289.0087890625,293.83026123046875,291.47412109375,1.0,0.2249732911586761,1.0,0.1500000059604644,0.8351802229881287,1.0,-1.034616470336914,0.0376875735819339,0.9969289302825928,-0.1458826959133148,0.0,0.0,0.0,35.40604782104492,34.0,658.662353515625,-3392.040283203125,125.52745819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,302.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.671875,18000.0,0.0,0.0,0.0524071082472801,0.0,0.0,0.0,0.0,1.0,0.0056124860420823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756250768899917,0.1151460111141204,-0.0395209304988384,0.0,5.318655166774988e-05,0.0,0.0,4.41219425201416,0.0,0.0,0.0,0.2699108123779297,4.0,0.0,1.0
393000,293.178955078125,297.1499938964844,293.1499938964844,0.0337759442627429,-1122.7445068359375,304.1584777832031,0.6269320845603943,0.0796403437852859,0.0728474408388137,294.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.525140643119812,0.050000000745058,0.0484545417129993,293.3326110839844,297.1499938964844,293.1499938964844,0.1981577426195144,-3069.741943359375,304.1805114746094,0.957292139530182,0.2825911939144134,0.1988291293382644,293.19561767578125,297.1499938964844,293.1499938964844,0.2387332022190094,-4819.01611328125,304.18096923828125,0.9990000128746032,0.3407089710235595,0.3121199309825897,293.3397216796875,297.1499938964844,293.1499938964844,0.0051355948671698,-1875.694580078125,298.1000366210937,0.525140643119812,0.050000000745058,0.2298474758863449,291.3656005859375,291.1499938964844,266.6333312988281,265.20147705078125,289.0087890625,293.83026123046875,291.47412109375,1.0,0.2249732911586761,1.0,0.1500000059604644,0.8351802229881287,1.0,-1.034616470336914,0.0376875735819339,0.9969289302825928,-0.1458826959133148,0.0,0.0,0.0,35.40604782104492,34.0,658.662353515625,-3392.040283203125,125.52745819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,302.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.671875,18000.0,0.0,0.0,0.0524071082472801,0.0,0.0,0.0,0.0,1.0,0.0056124860420823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756250768899917,0.1151460111141204,-0.0395209304988384,0.0,5.318655166774988e-05,0.0,0.0,4.41219425201416,0.0,0.0,0.0,0.2699108123779297,4.0,0.0,1.0
393060,293.18017578125,297.1499938964844,293.1499938964844,0.0356483235955238,-1162.2066650390625,304.1518249511719,0.6247497797012329,0.0786610469222068,0.0719939917325973,294.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.5252739787101746,0.050000000745058,0.048453215509653,293.3300170898437,297.1499938964844,293.1499938964844,0.204774409532547,-3164.082275390625,304.1564636230469,0.9524860978126526,0.2784862518310547,0.195935919880867,293.1961975097656,297.1499938964844,293.1499938964844,0.2508083581924438,-5033.26513671875,304.1469421386719,0.9990000128746032,0.3394393920898437,0.3119132220745086,293.3426513671875,297.1499938964844,293.1499938964844,0.005092195700854,-1904.3759765625,297.8060607910156,0.5252739787101746,0.050000000745058,0.2298412024974823,290.90411376953125,291.1499938964844,266.6700134277344,265.2330017089844,288.99981689453125,293.8259582519531,290.6976928710937,1.0,0.2243642508983612,1.0,0.1500000059604644,0.8342683911323547,1.0,-1.0298606157302856,0.037451472133398,0.9924091696739196,-0.1457714587450027,0.0,0.0,0.0146562252193689,35.29871368408203,37.0,-1045.66748046875,-6.413539886474609,124.1865463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,299.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.849609375,18000.0,0.0,0.0,0.0538703091442585,0.0,0.0,0.0,0.0,1.0,0.0134614314883947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000710989756044,0.0705368295311927,-0.0698258429765701,0.0,5.4671516409143806e-05,0.0,0.0,2.629781723022461,0.0,0.0,0.0,0.2629800736904144,4.0,0.0,1.0
393120,293.18017578125,297.1499938964844,293.1499938964844,0.0356483235955238,-1162.2066650390625,304.1518249511719,0.6247497797012329,0.0786610469222068,0.0719939917325973,294.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.5252739787101746,0.050000000745058,0.048453215509653,293.3300170898437,297.1499938964844,293.1499938964844,0.204774409532547,-3164.082275390625,304.1564636230469,0.9524860978126526,0.2784862518310547,0.195935919880867,293.1961975097656,297.1499938964844,293.1499938964844,0.2508083581924438,-5033.26513671875,304.1469421386719,0.9990000128746032,0.3394393920898437,0.3119132220745086,293.3426513671875,297.1499938964844,293.1499938964844,0.005092195700854,-1904.3759765625,297.8060607910156,0.5252739787101746,0.050000000745058,0.2298412024974823,290.90411376953125,291.1499938964844,266.6700134277344,265.2330017089844,288.99981689453125,293.8259582519531,290.6976928710937,1.0,0.2243642508983612,1.0,0.1500000059604644,0.8342683911323547,1.0,-1.0298606157302856,0.037451472133398,0.9924091696739196,-0.1457714587450027,0.0,0.0,0.0146562252193689,35.29871368408203,37.0,-1045.66748046875,-6.413539886474609,124.1865463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,299.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.849609375,18000.0,0.0,0.0,0.0538703091442585,0.0,0.0,0.0,0.0,1.0,0.0134614314883947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000710989756044,0.0705368295311927,-0.0698258429765701,0.0,5.4671516409143806e-05,0.0,0.0,2.629781723022461,0.0,0.0,0.0,0.2629800736904144,4.0,0.0,1.0
393180,293.18072509765625,297.1499938964844,293.1499938964844,0.0318979360163211,-1090.1265869140625,304.15789794921875,0.6209061145782471,0.0777858942747116,0.0712216570973396,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3615417480469,0.5235282778739929,0.050000000745058,0.0484712980687618,293.3272705078125,297.1499938964844,293.1499938964844,0.18961963057518,-2962.731689453125,304.18133544921875,0.944482147693634,0.2744900584220886,0.1932064294815063,293.201171875,297.1499938964844,293.1499938964844,0.2387105226516723,-4820.67041015625,304.1702575683594,0.9990000128746032,0.3372797071933746,0.3146459758281708,293.34429931640625,297.1499938964844,293.1499938964844,0.0049800486303865,-1819.342529296875,298.0086975097656,0.5235282778739929,0.050000000745058,0.2299269735813141,291.4718017578125,291.1499938964844,266.7066650390625,265.264404296875,288.98699951171875,293.8382568359375,291.5400085449219,1.0,0.225006103515625,1.0,0.1500000059604644,0.8333565592765808,1.0,-1.0290607213974,0.0374478735029697,0.9916129112243652,-0.1467887759208679,0.0,0.0,0.0,35.72602844238281,40.0,620.2489013671875,-3309.241943359375,124.74229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,302.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.58984375,18000.0,0.0,0.0,0.0524910427629947,0.0,0.0,0.0,0.0,1.0,0.0057632764801383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710974782705307,0.1116003021597862,-0.0405028238892555,0.0,5.3271734941517934e-05,0.0,0.0,4.272399425506592,0.0,0.0,0.0,0.2695724964141845,4.0,0.0,1.0
393240,293.18072509765625,297.1499938964844,293.1499938964844,0.0318979360163211,-1090.1265869140625,304.15789794921875,0.6209061145782471,0.0777858942747116,0.0712216570973396,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3615417480469,0.5235282778739929,0.050000000745058,0.0484712980687618,293.3272705078125,297.1499938964844,293.1499938964844,0.18961963057518,-2962.731689453125,304.18133544921875,0.944482147693634,0.2744900584220886,0.1932064294815063,293.201171875,297.1499938964844,293.1499938964844,0.2387105226516723,-4820.67041015625,304.1702575683594,0.9990000128746032,0.3372797071933746,0.3146459758281708,293.34429931640625,297.1499938964844,293.1499938964844,0.0049800486303865,-1819.342529296875,298.0086975097656,0.5235282778739929,0.050000000745058,0.2299269735813141,291.4718017578125,291.1499938964844,266.7066650390625,265.264404296875,288.98699951171875,293.8382568359375,291.5400085449219,1.0,0.225006103515625,1.0,0.1500000059604644,0.8333565592765808,1.0,-1.0290607213974,0.0374478735029697,0.9916129112243652,-0.1467887759208679,0.0,0.0,0.0,35.72602844238281,40.0,620.2489013671875,-3309.241943359375,124.74229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,302.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.58984375,18000.0,0.0,0.0,0.0524910427629947,0.0,0.0,0.0,0.0,1.0,0.0057632764801383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710974782705307,0.1116003021597862,-0.0405028238892555,0.0,5.3271734941517934e-05,0.0,0.0,4.272399425506592,0.0,0.0,0.0,0.2695724964141845,4.0,0.0,1.0
393300,293.1815795898437,297.1499938964844,293.1499938964844,0.0317633263766765,-1088.8980712890625,304.1566162109375,0.6181458830833435,0.0772293284535408,0.0707763284444809,294.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.516357421875,0.5220282077789307,0.050000000745058,0.048487227410078,293.326416015625,297.1499938964844,293.1499938964844,0.188827633857727,-2954.92822265625,304.1766662597656,0.9390873312950134,0.2724071741104126,0.1917645633220672,293.2066345214844,297.1499938964844,293.1499938964844,0.2419943809509277,-4878.13134765625,304.1600952148437,0.9990000128746032,0.3355602622032165,0.3169925510883331,293.3463134765625,297.1499938964844,293.1499938964844,0.0048951134085655,-1796.1466064453125,297.9790954589844,0.5220282077789307,0.050000000745058,0.2300025224685669,291.4891052246094,291.1499938964844,266.7250061035156,265.28009033203125,288.9779357910156,293.8487854003906,291.3578186035156,1.0,0.2257223278284073,1.0,0.1500000059604644,0.8329006433486938,1.0,-1.0297216176986694,0.0375096313655376,0.992211937904358,-0.1476604789495468,0.0,0.0,0.0,36.124637603759766,40.0,-374.6650695800781,-186.3844146728516,125.60092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,299.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18192.7578125,18000.0,0.0,0.0,0.0539365448057651,0.0,0.0,0.0,0.0,1.0,0.0115447174757719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018544341437518,0.0681983232498169,-0.0663438886404037,0.0,5.473873534356244e-05,0.0,0.0,2.559692144393921,0.0,0.0,0.0,0.2633050680160522,4.0,0.0,1.0
393360,293.18231201171875,297.1499938964844,293.1499938964844,0.0348772853612899,-1152.34326171875,304.1497802734375,0.6140594482421875,0.076685182750225,0.0702996402978897,294.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8472900390625,0.519433319568634,0.050000000745058,0.0485157184302806,293.324951171875,297.1499938964844,293.1499938964844,0.2009384483098983,-3120.68505859375,304.1499328613281,0.9316741824150084,0.2704623937606811,0.1903794109821319,293.2117919921875,297.1499938964844,293.1499938964844,0.2602264881134033,-5192.228515625,304.1253967285156,0.9970715045928956,0.3338290154933929,0.3173270225524902,293.3466186523437,297.1499938964844,293.1499938964844,0.0050367694348096,-1900.3712158203125,297.54547119140625,0.519433319568634,0.050000000745058,0.2301376909017563,290.6743469238281,291.1499938964844,266.74334716796875,265.2957763671875,288.9783630371094,293.8656921386719,290.53009033203125,1.0,0.2266079038381576,1.0,0.1500000059604644,0.8324512243270874,1.0,-1.0280873775482178,0.0374399572610855,0.9906474351882936,-0.148023709654808,0.0,0.0,0.0511568412184715,36.81410217285156,43.0,-820.55322265625,-3104.899169921875,126.4103775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,298.87567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17630.396484375,18000.0,0.0,0.0,0.0519432313740253,0.0,0.0,0.0,0.0,1.0,0.0091475658118724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593959204852581,0.117273174226284,-0.0578772500157356,0.0,5.271577538223937e-05,0.0,0.0,4.384207725524902,0.0,0.0,0.0,0.2701120972633362,4.0,0.0,1.0
393420,293.1834411621094,297.1499938964844,293.1499938964844,0.0342801660299301,-1101.204833984375,304.1494445800781,0.603936493396759,0.0756410285830497,0.0694536194205284,294.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5128290057182312,0.050000000745058,0.0485941804945468,293.32305908203125,297.1499938964844,293.1499938964844,0.1819466203451156,-2866.132080078125,304.1812438964844,0.9141566753387452,0.2664199769496918,0.1876810640096664,293.2177124023437,297.1499938964844,293.1499938964844,0.2375708222389221,-4801.3125,304.1708374023437,0.9858791828155518,0.3310610055923462,0.314658522605896,293.3493957519531,297.1499938964844,293.1499938964844,0.0048460564576089,-1772.0811767578125,297.8958435058594,0.5128290057182312,0.050000000745058,0.2305098623037338,291.5384216308594,291.1499938964844,266.7799987792969,265.3270568847656,288.973388671875,293.883056640625,291.5769348144531,1.0,0.228722482919693,1.0,0.1500000059604644,0.8315523862838745,1.0,-1.02117121219635,0.0370967015624046,0.9840745329856871,-0.1481029838323593,0.0,0.0,0.0,38.690673828125,46.0,549.176025390625,-2855.279296875,127.99557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,301.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.794921875,18000.0,0.0,0.0,0.0521023273468017,0.0,0.0,0.0,0.0,1.0,0.0069683543406426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501925088465213,0.0980480462312698,-0.0478555411100387,0.0,5.287723979563452e-05,0.0,0.0,3.747584819793701,0.0,0.0,0.0,0.2671222388744354,4.0,0.0,1.0
393480,293.1834411621094,297.1499938964844,293.1499938964844,0.0342801660299301,-1101.204833984375,304.1494445800781,0.603936493396759,0.0756410285830497,0.0694536194205284,294.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5128290057182312,0.050000000745058,0.0485941804945468,293.32305908203125,297.1499938964844,293.1499938964844,0.1819466203451156,-2866.132080078125,304.1812438964844,0.9141566753387452,0.2664199769496918,0.1876810640096664,293.2177124023437,297.1499938964844,293.1499938964844,0.2375708222389221,-4801.3125,304.1708374023437,0.9858791828155518,0.3310610055923462,0.314658522605896,293.3493957519531,297.1499938964844,293.1499938964844,0.0048460564576089,-1772.0811767578125,297.8958435058594,0.5128290057182312,0.050000000745058,0.2305098623037338,291.5384216308594,291.1499938964844,266.7799987792969,265.3270568847656,288.973388671875,293.883056640625,291.5769348144531,1.0,0.228722482919693,1.0,0.1500000059604644,0.8315523862838745,1.0,-1.02117121219635,0.0370967015624046,0.9840745329856871,-0.1481029838323593,0.0,0.0,0.0,38.690673828125,46.0,549.176025390625,-2855.279296875,127.99557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,301.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.794921875,18000.0,0.0,0.0,0.0521023273468017,0.0,0.0,0.0,0.0,1.0,0.0069683543406426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501925088465213,0.0980480462312698,-0.0478555411100387,0.0,5.287723979563452e-05,0.0,0.0,3.747584819793701,0.0,0.0,0.0,0.2671222388744354,4.0,0.0,1.0
393540,293.1852722167969,297.1499938964844,293.1499938964844,0.0332537367939949,-1126.0975341796875,304.1497497558594,0.5924062728881836,0.0744209364056587,0.0684403181076049,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.5061492323875427,0.050000000745058,0.0486835427582263,293.3210754394531,297.1499938964844,293.1499938964844,0.194560632109642,-3042.328369140625,304.1491394042969,0.8974294662475586,0.2624309062957763,0.1849099844694137,293.2206726074219,297.1499938964844,293.1499938964844,0.2565685212612152,-5132.87451171875,304.1312866210937,0.972971498966217,0.3287342190742492,0.3123803734779358,293.3512268066406,297.1499938964844,293.1499938964844,0.0049832700751721,-1886.04248046875,297.33526611328125,0.5061492323875427,0.050000000745058,0.2309337705373764,290.5657653808594,291.1499938964844,266.8166809082031,265.3582458496094,288.9610290527344,293.9004821777344,290.5741577148437,1.0,0.2312457859516143,1.0,0.1500000059604644,0.8306536078453064,1.0,-1.0145100355148315,0.0367755778133869,0.9777344465255736,-0.1484912633895874,0.0,0.0,0.0741219967603683,40.84273910522461,49.0,-257.3925170898437,-3417.6708984375,130.09141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,300.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.681640625,18000.0,0.0,0.0,0.0496565923094749,0.0,0.0,0.0,0.0,1.0,0.0077698240056633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739484876394271,0.1257636994123459,-0.0518152080476284,0.0,5.039513052906841e-05,0.0,0.0,4.764540672302246,0.0,0.0,0.0,0.2699363827705383,4.0,0.0,1.0
393600,293.1852722167969,297.1499938964844,293.1499938964844,0.0332537367939949,-1126.0975341796875,304.1497497558594,0.5924062728881836,0.0744209364056587,0.0684403181076049,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.5061492323875427,0.050000000745058,0.0486835427582263,293.3210754394531,297.1499938964844,293.1499938964844,0.194560632109642,-3042.328369140625,304.1491394042969,0.8974294662475586,0.2624309062957763,0.1849099844694137,293.2206726074219,297.1499938964844,293.1499938964844,0.2565685212612152,-5132.87451171875,304.1312866210937,0.972971498966217,0.3287342190742492,0.3123803734779358,293.3512268066406,297.1499938964844,293.1499938964844,0.0049832700751721,-1886.04248046875,297.33526611328125,0.5061492323875427,0.050000000745058,0.2309337705373764,290.5657653808594,291.1499938964844,266.8166809082031,265.3582458496094,288.9610290527344,293.9004821777344,290.5741577148437,1.0,0.2312457859516143,1.0,0.1500000059604644,0.8306536078453064,1.0,-1.0145100355148315,0.0367755778133869,0.9777344465255736,-0.1484912633895874,0.0,0.0,0.0741219967603683,40.84273910522461,49.0,-257.3925170898437,-3417.6708984375,130.09141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,300.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.681640625,18000.0,0.0,0.0,0.0496565923094749,0.0,0.0,0.0,0.0,1.0,0.0077698240056633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739484876394271,0.1257636994123459,-0.0518152080476284,0.0,5.039513052906841e-05,0.0,0.0,4.764540672302246,0.0,0.0,0.0,0.2699363827705383,4.0,0.0,1.0
393660,293.18670654296875,297.1499938964844,293.1499938964844,0.02815917506814,-1025.5701904296875,304.157958984375,0.5807476043701172,0.0732406303286552,0.0675113648176193,294.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5188903808594,0.4997066855430603,0.050000000745058,0.0487808138132095,293.3199768066406,297.1499938964844,293.1499938964844,0.1749464124441146,-2777.717529296875,304.1803894042969,0.8815504908561707,0.2583277821540832,0.1821857392787933,293.223388671875,297.1499938964844,293.1499938964844,0.2332287281751632,-4730.24951171875,304.17413330078125,0.9588638544082642,0.3264015316963196,0.3104017972946167,293.354736328125,297.1499938964844,293.1499938964844,0.0047258008271455,-1731.1552734375,297.7626647949219,0.4997066855430603,0.050000000745058,0.2313951849937439,291.5699462890625,291.1499938964844,266.85333251953125,265.389404296875,288.93487548828125,293.9127197265625,291.5795288085937,1.0,0.2340873181819915,1.0,0.1500000059604644,0.8297480344772339,1.0,-1.0084209442138672,0.0364944152534008,0.9719265699386596,-0.1492632329463958,0.0,0.0,0.0,43.19827651977539,52.0,379.9717712402344,-2010.5989990234373,132.64425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385498046875,300.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18231.7421875,18000.0,0.0,0.0,0.0514249466359615,0.0,0.0,0.0,0.0,1.0,0.0088334484025835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248798951506614,0.0820326507091522,-0.057152759283781,0.0,5.218978185439482e-05,0.0,0.0,3.11379623413086,0.0,0.0,0.0,0.2651627659797668,4.0,0.0,1.0
393720,293.18670654296875,297.1499938964844,293.1499938964844,0.02815917506814,-1025.5701904296875,304.157958984375,0.5807476043701172,0.0732406303286552,0.0675113648176193,294.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5188903808594,0.4997066855430603,0.050000000745058,0.0487808138132095,293.3199768066406,297.1499938964844,293.1499938964844,0.1749464124441146,-2777.717529296875,304.1803894042969,0.8815504908561707,0.2583277821540832,0.1821857392787933,293.223388671875,297.1499938964844,293.1499938964844,0.2332287281751632,-4730.24951171875,304.17413330078125,0.9588638544082642,0.3264015316963196,0.3104017972946167,293.354736328125,297.1499938964844,293.1499938964844,0.0047258008271455,-1731.1552734375,297.7626647949219,0.4997066855430603,0.050000000745058,0.2313951849937439,291.5699462890625,291.1499938964844,266.85333251953125,265.389404296875,288.93487548828125,293.9127197265625,291.5795288085937,1.0,0.2340873181819915,1.0,0.1500000059604644,0.8297480344772339,1.0,-1.0084209442138672,0.0364944152534008,0.9719265699386596,-0.1492632329463958,0.0,0.0,0.0,43.19827651977539,52.0,379.9717712402344,-2010.5989990234373,132.64425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385498046875,300.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18231.7421875,18000.0,0.0,0.0,0.0514249466359615,0.0,0.0,0.0,0.0,1.0,0.0088334484025835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248798951506614,0.0820326507091522,-0.057152759283781,0.0,5.218978185439482e-05,0.0,0.0,3.11379623413086,0.0,0.0,0.0,0.2651627659797668,4.0,0.0,1.0
393780,293.1884765625,297.1499938964844,293.1499938964844,0.0331619456410408,-1107.7818603515625,304.14678955078125,0.5682783126831055,0.0719464346766471,0.0664214789867401,294.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.4934587478637695,0.050000000745058,0.0488863103091716,293.3183288574219,297.1499938964844,293.1499938964844,0.1858354657888412,-2931.279052734375,304.1532592773437,0.8660210371017456,0.2543496191501617,0.1794427782297134,293.2251281738281,297.1499938964844,293.1499938964844,0.2504055202007293,-5030.75732421875,304.13897705078125,0.9434347748756408,0.3241817951202392,0.3082894682884216,293.3560791015625,297.1499938964844,293.1499938964844,0.0049060336314141,-1853.2291259765625,297.1913452148437,0.4934587478637695,0.050000000745058,0.2318955957889557,290.5994567871094,291.1499938964844,266.8900146484375,265.4204406738281,288.911865234375,293.934814453125,290.7515869140625,1.0,0.2371370792388916,1.0,0.1500000059604644,0.8288424611091614,1.0,-1.0020118951797483,0.0362016111612319,0.9658102989196776,-0.1501736491918563,0.0,0.0,0.0785918682813644,45.75554656982422,55.0,142.12838745117188,-3534.600830078125,135.42526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,301.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17782.544921875,18000.0,0.0,0.0,0.0480045825242996,0.0,0.0,0.0,0.0,1.0,0.0069868075661361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799200236797332,0.1276280730962753,-0.0477080456912517,0.0,4.871854616794735e-05,0.0,0.0,4.856161594390869,0.0,0.0,0.0,0.2706069052219391,4.0,0.0,1.0
