time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393840,293.1884765625,297.1499938964844,293.1499938964844,0.0331619456410408,-1107.7818603515625,304.14678955078125,0.5682783126831055,0.0719464346766471,0.0664214789867401,294.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.4934587478637695,0.050000000745058,0.0488863103091716,293.3183288574219,297.1499938964844,293.1499938964844,0.1858354657888412,-2931.279052734375,304.1532592773437,0.8660210371017456,0.2543496191501617,0.1794427782297134,293.2251281738281,297.1499938964844,293.1499938964844,0.2504055202007293,-5030.75732421875,304.13897705078125,0.9434347748756408,0.3241817951202392,0.3082894682884216,293.3560791015625,297.1499938964844,293.1499938964844,0.0049060336314141,-1853.2291259765625,297.1913452148437,0.4934587478637695,0.050000000745058,0.2318955957889557,290.5994567871094,291.1499938964844,266.8900146484375,265.4204406738281,288.911865234375,293.934814453125,290.7515869140625,1.0,0.2371370792388916,1.0,0.1500000059604644,0.8288424611091614,1.0,-1.0020118951797483,0.0362016111612319,0.9658102989196776,-0.1501736491918563,0.0,0.0,0.0785918682813644,45.75554656982422,55.0,142.12838745117188,-3534.600830078125,135.42526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581298828125,301.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17782.544921875,18000.0,0.0,0.0,0.0480045825242996,0.0,0.0,0.0,0.0,1.0,0.0069868075661361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799200236797332,0.1276280730962753,-0.0477080456912517,0.0,4.871854616794735e-05,0.0,0.0,4.856161594390869,0.0,0.0,0.0,0.2706069052219391,4.0,0.0,1.0
393900,293.1891174316406,297.1499938964844,293.1499938964844,0.0272580683231353,-1013.2317504882812,304.1576843261719,0.562338650226593,0.071334570646286,0.0659386664628982,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083435058594,0.4904587864875793,0.050000000745058,0.0489406548440456,293.3183898925781,297.1499938964844,293.1499938964844,0.1726990789175033,-2751.995361328125,304.17626953125,0.8586121201515198,0.2522060573101043,0.1780690997838974,293.225830078125,297.1499938964844,293.1499938964844,0.234098196029663,-4748.13671875,304.1702575683594,0.9357926845550536,0.323091983795166,0.307373970746994,293.3577575683594,297.1499938964844,293.1499938964844,0.0047259042039513,-1742.77197265625,297.5350646972656,0.4904587864875793,0.050000000745058,0.2321533858776092,291.34521484375,291.1499938964844,266.9083251953125,265.4359436035156,288.8946533203125,293.9430847167969,291.4612731933594,1.0,0.2387266904115677,1.0,0.1500000059604644,0.8283896446228027,1.0,-0.9990594387054444,0.0360717549920082,0.9629876613616944,-0.1507650315761566,0.0,0.0,0.0,47.0765380859375,55.0,675.416015625,-3428.64599609375,136.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,302.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8125,18000.0,0.0,0.0,0.0489755049347877,0.0,0.0,0.0,0.0,1.0,0.0056900163181126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762076079845428,0.1162428632378578,-0.0400352552533149,0.0,4.970391091774218e-05,0.0,0.0,4.456381320953369,0.0,0.0,0.0,0.2700508534908294,4.0,0.0,1.0
393960,293.1902160644531,297.1499938964844,293.1499938964844,0.0266135726124048,-997.0194702148438,304.157470703125,0.556179404258728,0.0706218034029007,0.0653967261314392,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.4874437749385834,0.050000000745058,0.0489972718060016,293.3192443847656,297.1499938964844,293.1499938964844,0.168511226773262,-2696.403564453125,304.1788635253906,0.8511254191398621,0.2499086260795593,0.17655611038208,293.2268371582031,297.1499938964844,293.1499938964844,0.2298873960971832,-4676.927734375,304.17388916015625,0.9279499053955078,0.3219307661056518,0.3063591420650482,293.3601989746094,297.1499938964844,293.1499938964844,0.0046113324351608,-1694.4642333984375,297.6068725585937,0.4874437749385834,0.050000000745058,0.2324219644069671,291.56365966796875,291.1499938964844,266.9266662597656,265.451416015625,288.8775634765625,293.95135498046875,291.5312805175781,1.0,0.2403402477502823,1.0,0.1500000059604644,0.8279359340667725,1.0,-0.9957652688026428,0.0359237529337406,0.9598415493965148,-0.1513024866580963,0.0,0.0,0.0,48.451019287109375,58.0,129.29087829589844,-1077.93115234375,138.43954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,299.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.75,18000.0,0.0,0.0,0.0508880876004695,0.0,0.0,0.0,0.0,1.0,0.0101281972602009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109303425997495,0.073116585612297,-0.0621862411499023,0.0,5.164493995835073e-05,0.0,0.0,2.7612621784210205,0.0,0.0,0.0,0.2640438675880432,4.0,0.0,1.0
394020,293.19195556640625,297.1499938964844,293.1499938964844,0.0289386417716741,-1044.23388671875,304.15185546875,0.5439719557762146,0.0692453905940055,0.0642282888293266,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.4815045595169067,0.050000000745058,0.0491125024855136,293.3176574707031,297.1499938964844,293.1499938964844,0.1760344356298446,-2804.578857421875,304.1592712402344,0.8372425436973572,0.2459282130002975,0.1736951470375061,293.2268371582031,297.1499938964844,293.1499938964844,0.2433187663555145,-4912.59765625,304.1470947265625,0.9132448434829712,0.3199814260005951,0.3045254051685333,293.3612976074219,297.1499938964844,293.1499938964844,0.0047905026003718,-1803.3675537109373,297.09210205078125,0.4815045595169067,0.050000000745058,0.2329685688018798,290.7254943847656,291.1499938964844,266.9633483886719,265.4823303222656,288.8445129394531,293.97442626953125,290.9377746582031,1.0,0.2436306178569793,1.0,0.1500000059604644,0.8270285129547119,1.0,-0.9895215630531312,0.035650935024023,0.9538705945014954,-0.1525726020336151,0.0,0.0,0.0700079426169395,51.25313949584961,46.0,381.1872253417969,-3613.7353515625,141.59019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,302.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.890625,18000.0,0.0,0.0,0.0473391637206077,0.0,0.0,0.0,0.0,1.0,0.0062732282094657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845193341374397,0.1281121522188186,-0.0435928255319595,0.0,4.804323543794453e-05,0.0,0.0,4.892557621002197,0.0,0.0,0.0,0.2709943056106567,4.0,0.0,1.0
394080,293.19195556640625,297.1499938964844,293.1499938964844,0.0289386417716741,-1044.23388671875,304.15185546875,0.5439719557762146,0.0692453905940055,0.0642282888293266,294.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.4815045595169067,0.050000000745058,0.0491125024855136,293.3176574707031,297.1499938964844,293.1499938964844,0.1760344356298446,-2804.578857421875,304.1592712402344,0.8372425436973572,0.2459282130002975,0.1736951470375061,293.2268371582031,297.1499938964844,293.1499938964844,0.2433187663555145,-4912.59765625,304.1470947265625,0.9132448434829712,0.3199814260005951,0.3045254051685333,293.3612976074219,297.1499938964844,293.1499938964844,0.0047905026003718,-1803.3675537109373,297.09210205078125,0.4815045595169067,0.050000000745058,0.2329685688018798,290.7254943847656,291.1499938964844,266.9633483886719,265.4823303222656,288.8445129394531,293.97442626953125,290.9377746582031,1.0,0.2436306178569793,1.0,0.1500000059604644,0.8270285129547119,1.0,-0.9895215630531312,0.035650935024023,0.9538705945014954,-0.1525726020336151,0.0,0.0,0.0700079426169395,51.25313949584961,46.0,381.1872253417969,-3613.7353515625,141.59019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,302.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.890625,18000.0,0.0,0.0,0.0473391637206077,0.0,0.0,0.0,0.0,1.0,0.0062732282094657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845193341374397,0.1281121522188186,-0.0435928255319595,0.0,4.804323543794453e-05,0.0,0.0,4.892557621002197,0.0,0.0,0.0,0.2709943056106567,4.0,0.0,1.0
394140,293.1937255859375,297.1499938964844,293.1499938964844,0.0248301140964031,-964.6642456054688,304.1573181152344,0.5413451194763184,0.0678247138857841,0.0629829317331314,294.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.4828542172908783,0.050000000745058,0.0490861535072326,293.315185546875,297.1499938964844,293.1499938964844,0.1627896726131439,-2624.240478515625,304.17608642578125,0.8353473544120789,0.2421841919422149,0.1710856854915619,293.2281799316406,297.1499938964844,293.1499938964844,0.2274029552936554,-4638.52392578125,304.1716003417969,0.9136818051338196,0.3177666962146759,0.3025135695934295,293.3656921386719,297.1499938964844,293.1499938964844,0.0044863712973892,-1655.7625732421875,297.4301452636719,0.4828542172908783,0.050000000745058,0.2328435778617859,291.5252685546875,291.1499938964844,267.0,265.5131225585937,288.7945251464844,293.97637939453125,291.4446716308594,1.0,0.241298571228981,1.0,0.1500000059604644,0.8261210918426514,1.0,-0.9822991490364076,0.035326175391674,0.9469729661941528,-0.153635635972023,0.0,0.0,0.0,50.46016311645508,34.0,-144.6026611328125,-456.3475341796875,138.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,299.4272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18222.078125,18000.0,0.0,0.0,0.050900712609291,0.0,0.0,0.0,0.0,1.0,0.0108719300478696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045029586181044,0.069036029279232,-0.0645330697298049,0.0,5.165775291970931e-05,0.0,0.0,2.597733974456787,0.0,0.0,0.0,0.2635345458984375,4.0,0.0,1.0
394200,293.1937255859375,297.1499938964844,293.1499938964844,0.0248301140964031,-964.6642456054688,304.1573181152344,0.5413451194763184,0.0678247138857841,0.0629829317331314,294.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.4828542172908783,0.050000000745058,0.0490861535072326,293.315185546875,297.1499938964844,293.1499938964844,0.1627896726131439,-2624.240478515625,304.17608642578125,0.8353473544120789,0.2421841919422149,0.1710856854915619,293.2281799316406,297.1499938964844,293.1499938964844,0.2274029552936554,-4638.52392578125,304.1716003417969,0.9136818051338196,0.3177666962146759,0.3025135695934295,293.3656921386719,297.1499938964844,293.1499938964844,0.0044863712973892,-1655.7625732421875,297.4301452636719,0.4828542172908783,0.050000000745058,0.2328435778617859,291.5252685546875,291.1499938964844,267.0,265.5131225585937,288.7945251464844,293.97637939453125,291.4446716308594,1.0,0.241298571228981,1.0,0.1500000059604644,0.8261210918426514,1.0,-0.9822991490364076,0.035326175391674,0.9469729661941528,-0.153635635972023,0.0,0.0,0.0,50.46016311645508,34.0,-144.6026611328125,-456.3475341796875,138.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,299.4272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18222.078125,18000.0,0.0,0.0,0.050900712609291,0.0,0.0,0.0,0.0,1.0,0.0108719300478696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045029586181044,0.069036029279232,-0.0645330697298049,0.0,5.165775291970931e-05,0.0,0.0,2.597733974456787,0.0,0.0,0.0,0.2635345458984375,4.0,0.0,1.0
394260,293.1948547363281,297.1499938964844,293.1499938964844,0.0253870412707328,-982.8634643554688,304.1547241210937,0.5462787747383118,0.0664829090237617,0.0615749880671501,294.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.4902358055114746,0.050000000745058,0.0489449799060821,293.31085205078125,297.1499938964844,293.1499938964844,0.1674545705318451,-2692.737548828125,304.1630249023437,0.8431997299194336,0.2388712167739868,0.1685802936553955,293.2276916503906,297.1499938964844,293.1499938964844,0.2363702207803726,-4796.67919921875,304.1542053222656,0.9271059632301332,0.3158795237541199,0.300495833158493,293.3664245605469,297.1499938964844,293.1499938964844,0.0046156081371009,-1733.657470703125,296.9995422363281,0.4902358055114746,0.050000000745058,0.2321739196777343,290.8645324707031,291.1499938964844,267.0366516113281,265.5438842773437,288.7555236816406,293.9888610839844,291.0804443359375,1.0,0.2349803000688552,1.0,0.1500000059604644,0.8252112865447998,1.0,-0.9742067456245422,0.0349557325243949,0.9392510056495668,-0.1544844657182693,0.0,0.0,0.058658592402935,46.75151443481445,25.0,509.7815856933594,-3646.501220703125,130.26919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,302.5382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.8828125,18000.0,0.0,0.0,0.0477582849562168,0.0,0.0,0.0,0.0,1.0,0.0056757885031402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871187895536422,0.1269918531179428,-0.0398730672895908,0.0,4.8468587920069695e-05,0.0,0.0,4.863142967224121,0.0,0.0,0.0,0.2711108028888702,4.0,0.0,1.0
394320,293.1948547363281,297.1499938964844,293.1499938964844,0.0253870412707328,-982.8634643554688,304.1547241210937,0.5462787747383118,0.0664829090237617,0.0615749880671501,294.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.4902358055114746,0.050000000745058,0.0489449799060821,293.31085205078125,297.1499938964844,293.1499938964844,0.1674545705318451,-2692.737548828125,304.1630249023437,0.8431997299194336,0.2388712167739868,0.1685802936553955,293.2276916503906,297.1499938964844,293.1499938964844,0.2363702207803726,-4796.67919921875,304.1542053222656,0.9271059632301332,0.3158795237541199,0.300495833158493,293.3664245605469,297.1499938964844,293.1499938964844,0.0046156081371009,-1733.657470703125,296.9995422363281,0.4902358055114746,0.050000000745058,0.2321739196777343,290.8645324707031,291.1499938964844,267.0366516113281,265.5438842773437,288.7555236816406,293.9888610839844,291.0804443359375,1.0,0.2349803000688552,1.0,0.1500000059604644,0.8252112865447998,1.0,-0.9742067456245422,0.0349557325243949,0.9392510056495668,-0.1544844657182693,0.0,0.0,0.058658592402935,46.75151443481445,25.0,509.7815856933594,-3646.501220703125,130.26919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,302.5382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.8828125,18000.0,0.0,0.0,0.0477582849562168,0.0,0.0,0.0,0.0,1.0,0.0056757885031402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871187895536422,0.1269918531179428,-0.0398730672895908,0.0,4.8468587920069695e-05,0.0,0.0,4.863142967224121,0.0,0.0,0.0,0.2711108028888702,4.0,0.0,1.0
394380,293.19610595703125,297.1499938964844,293.1499938964844,0.0228404495865106,-926.9523315429688,304.1569519042969,0.5564445853233337,0.0651009455323219,0.0602100417017936,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49627685546875,0.5013505220413208,0.050000000745058,0.048755258321762,293.3079528808594,297.1499938964844,293.1499938964844,0.1576979905366897,-2559.78271484375,304.1729736328125,0.8573846220970154,0.2353878766298294,0.1660654693841934,293.2286682128906,297.1499938964844,293.1499938964844,0.2247592061758041,-4597.51123046875,304.1693420410156,0.948533296585083,0.3137159645557403,0.2983487248420715,293.3705139160156,297.1499938964844,293.1499938964844,0.0043250606395304,-1603.9771728515625,297.2448425292969,0.5013505220413208,0.050000000745058,0.2312739491462707,291.4760437011719,291.1499938964844,267.0733337402344,265.5745544433594,288.7059020996094,293.9863586425781,291.3563232421875,1.0,0.2267481535673141,1.0,0.1500000059604644,0.8243014812469482,1.0,-0.9656652808189392,0.0345625095069408,0.9311027526855468,-0.1551723778247833,0.0,0.0,0.0,41.81080627441406,25.0,-355.8724670410156,-231.27101135253903,120.09899139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,299.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.5546875,18000.0,0.0,0.0,0.0517306216061115,0.0,0.0,0.0,0.0,1.0,0.0111633883789181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022801547311246,0.0676083415746688,-0.0653281882405281,0.0,5.250000322121196e-05,0.0,0.0,2.538790941238404,0.0,0.0,0.0,0.2633019685745239,4.0,0.0,1.0
394440,293.19610595703125,297.1499938964844,293.1499938964844,0.0228404495865106,-926.9523315429688,304.1569519042969,0.5564445853233337,0.0651009455323219,0.0602100417017936,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49627685546875,0.5013505220413208,0.050000000745058,0.048755258321762,293.3079528808594,297.1499938964844,293.1499938964844,0.1576979905366897,-2559.78271484375,304.1729736328125,0.8573846220970154,0.2353878766298294,0.1660654693841934,293.2286682128906,297.1499938964844,293.1499938964844,0.2247592061758041,-4597.51123046875,304.1693420410156,0.948533296585083,0.3137159645557403,0.2983487248420715,293.3705139160156,297.1499938964844,293.1499938964844,0.0043250606395304,-1603.9771728515625,297.2448425292969,0.5013505220413208,0.050000000745058,0.2312739491462707,291.4760437011719,291.1499938964844,267.0733337402344,265.5745544433594,288.7059020996094,293.9863586425781,291.3563232421875,1.0,0.2267481535673141,1.0,0.1500000059604644,0.8243014812469482,1.0,-0.9656652808189392,0.0345625095069408,0.9311027526855468,-0.1551723778247833,0.0,0.0,0.0,41.81080627441406,25.0,-355.8724670410156,-231.27101135253903,120.09899139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,299.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.5546875,18000.0,0.0,0.0,0.0517306216061115,0.0,0.0,0.0,0.0,1.0,0.0111633883789181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022801547311246,0.0676083415746688,-0.0653281882405281,0.0,5.250000322121196e-05,0.0,0.0,2.538790941238404,0.0,0.0,0.0,0.2633019685745239,4.0,0.0,1.0
394500,293.1966552734375,297.1499938964844,293.1499938964844,0.0247170869261026,-975.8316650390624,304.1522827148437,0.5606114864349365,0.0644071251153945,0.0594872049987316,294.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8503112792969,0.5065901875495911,0.050000000745058,0.048677735030651,293.3060607910156,297.1499938964844,293.1499938964844,0.1677207201719284,-2703.31298828125,304.1506042480469,0.863786518573761,0.233755961060524,0.1648190915584564,293.2283935546875,297.1499938964844,293.1499938964844,0.2402793765068054,-4871.54736328125,304.1376342773437,0.957720160484314,0.3127734363079071,0.2973002195358276,293.37066650390625,297.1499938964844,293.1499938964844,0.0044125155545771,-1685.4176025390625,296.7705993652344,0.5065901875495911,0.050000000745058,0.2309062182903289,290.6797180175781,291.1499938964844,267.0916748046875,265.58984375,288.6878967285156,293.9930419921875,290.5111999511719,1.0,0.2234028726816177,1.0,0.1500000059604644,0.8238465785980225,1.0,-0.9615082740783693,0.0343729741871356,0.9271352887153624,-0.1555269658565521,0.0,0.0,0.0573411844670772,39.781436920166016,25.0,-822.0247802734375,-3233.90380859375,115.82382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,299.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.083984375,18000.0,0.0,0.0,0.0501437000930309,0.0,0.0,0.0,0.0,1.0,0.0083091910928487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660900920629501,0.120329700410366,-0.0542396083474159,0.0,5.088948091724888e-05,0.0,0.0,4.515110015869141,0.0,0.0,0.0,0.2702042758464813,4.0,0.0,1.0
394560,293.1966552734375,297.1499938964844,293.1499938964844,0.0228568036109209,-932.769287109375,304.1553649902344,0.5643330812454224,0.0638137757778167,0.0588547699153423,294.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443908691406,0.5114165544509888,0.050000000745058,0.048612680286169,293.30401611328125,297.1499938964844,293.1499938964844,0.1600552648305893,-2595.9501953125,304.1649780273437,0.8694953918457031,0.2321815490722656,0.1636712700128555,293.2279052734375,297.1499938964844,293.1499938964844,0.2304721027612686,-4698.81201171875,304.15850830078125,0.9655839204788208,0.3118760585784912,0.2963968813419342,293.370849609375,297.1499938964844,293.1499938964844,0.0044292388483881,-1662.8251953125,296.88641357421875,0.5114165544509888,0.050000000745058,0.2305976301431656,290.9627990722656,291.1499938964844,267.1099853515625,265.6051330566406,288.6673278808594,293.9989318847656,291.16461181640625,1.0,0.2204275131225586,1.0,0.1500000059604644,0.8233893513679504,1.0,-0.957838535308838,0.0342105813324451,0.9236279726028442,-0.1559908539056778,0.0,0.0,0.0513452440500259,38.07345581054688,25.0,564.01611328125,-3647.8505859375,112.21446990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,302.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.037109375,18000.0,0.0,0.0,0.0490770936012268,0.0,0.0,0.0,0.0,1.0,0.0052451542578637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881982967257499,0.1252139955759048,-0.0370157063007354,0.0,4.980701123713516e-05,0.0,0.0,4.802717208862305,0.0,0.0,0.0,0.271075427532196,4.0,0.0,1.0
394620,293.19775390625,297.1499938964844,293.1499938964844,0.0209717657417058,-889.2432250976562,304.1563720703125,0.5696773529052734,0.0624115131795406,0.0575655028223991,294.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732971191406,0.5199654698371887,0.050000000745058,0.0485103987157344,293.3021850585937,297.1499938964844,293.1499938964844,0.1524974107742309,-2492.941650390625,304.1707763671875,0.8783349394798279,0.228656068444252,0.161203920841217,293.2287902832031,297.1499938964844,293.1499938964844,0.2217953950166702,-4550.6015625,304.16754150390625,0.9774800539016724,0.3097203075885772,0.2943374216556549,293.3747253417969,297.1499938964844,293.1499938964844,0.0041745016351342,-1553.8472900390625,297.0650329589844,0.5199654698371887,0.050000000745058,0.2301124483346939,291.4414367675781,291.1499938964844,267.14666748046875,265.6356201171875,288.6195983886719,293.9979553222656,291.3007202148437,1.0,0.2154080271720886,1.0,0.1500000059604644,0.8224748373031616,1.0,-0.9501527547836304,0.0338663421571254,0.9162864089012146,-0.1567195504903793,0.0,0.0,0.0,35.36098861694336,25.0,-470.5613708496094,-160.85682678222656,106.13606262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,299.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.328125,18000.0,0.0,0.0,0.0532599203288555,0.0,0.0,0.0,0.0,1.0,0.0111859012395143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015852272044867,0.0669497549533844,-0.0653645247220993,0.0,5.405204865382984e-05,0.0,0.0,2.5117642879486084,0.0,0.0,0.0,0.2631741762161255,4.0,0.0,1.0
394680,293.19775390625,297.1499938964844,293.1499938964844,0.0209717657417058,-889.2432250976562,304.1563720703125,0.5696773529052734,0.0624115131795406,0.0575655028223991,294.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732971191406,0.5199654698371887,0.050000000745058,0.0485103987157344,293.3021850585937,297.1499938964844,293.1499938964844,0.1524974107742309,-2492.941650390625,304.1707763671875,0.8783349394798279,0.228656068444252,0.161203920841217,293.2287902832031,297.1499938964844,293.1499938964844,0.2217953950166702,-4550.6015625,304.16754150390625,0.9774800539016724,0.3097203075885772,0.2943374216556549,293.3747253417969,297.1499938964844,293.1499938964844,0.0041745016351342,-1553.8472900390625,297.0650329589844,0.5199654698371887,0.050000000745058,0.2301124483346939,291.4414367675781,291.1499938964844,267.14666748046875,265.6356201171875,288.6195983886719,293.9979553222656,291.3007202148437,1.0,0.2154080271720886,1.0,0.1500000059604644,0.8224748373031616,1.0,-0.9501527547836304,0.0338663421571254,0.9162864089012146,-0.1567195504903793,0.0,0.0,0.0,35.36098861694336,25.0,-470.5613708496094,-160.85682678222656,106.13606262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,299.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.328125,18000.0,0.0,0.0,0.0532599203288555,0.0,0.0,0.0,0.0,1.0,0.0111859012395143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015852272044867,0.0669497549533844,-0.0653645247220993,0.0,5.405204865382984e-05,0.0,0.0,2.5117642879486084,0.0,0.0,0.0,0.2631741762161255,4.0,0.0,1.0
394740,293.1980895996094,297.1499938964844,293.1499938964844,0.0207421984523534,-888.6055908203125,304.1553039550781,0.5729050040245056,0.061130478978157,0.0562683120369911,294.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89031982421875,0.5272719264030457,0.050000000745058,0.0484338402748107,293.2992858886719,297.1499938964844,293.1499938964844,0.1535064578056335,-2510.11572265625,304.1656799316406,0.8848686218261719,0.2253825962543487,0.1588137149810791,293.2280578613281,297.1499938964844,293.1499938964844,0.2257164567708969,-4620.52001953125,304.1602783203125,0.9861553907394408,0.3078759908676147,0.2924558818340301,293.3748474121094,297.1499938964844,293.1499938964844,0.0042685028165578,-1603.5474853515625,296.7471923828125,0.5272719264030457,0.050000000745058,0.2297492772340774,291.01373291015625,291.1499938964844,267.1833190917969,265.6660461425781,288.5838928222656,294.00933837890625,291.2034912109375,1.0,0.2113757282495498,1.0,0.1500000059604644,0.8215603232383728,1.0,-0.9429402947425842,0.0335470996797084,0.9093931913375854,-0.1574230194091797,0.0,0.0,0.0490001775324344,33.3079833984375,25.0,576.9569091796875,-3644.892578125,101.30397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,302.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.330078125,18000.0,0.0,0.0,0.0509304888546466,0.0,0.0,0.0,0.0,1.0,0.0049466551281511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888295546174049,0.1236400455236435,-0.0348104909062385,0.0,5.168797360965982e-05,0.0,0.0,4.746394157409668,0.0,0.0,0.0,0.2710030376911163,4.0,0.0,1.0
394800,293.1980895996094,297.1499938964844,293.1499938964844,0.0207421984523534,-888.6055908203125,304.1553039550781,0.5729050040245056,0.061130478978157,0.0562683120369911,294.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89031982421875,0.5272719264030457,0.050000000745058,0.0484338402748107,293.2992858886719,297.1499938964844,293.1499938964844,0.1535064578056335,-2510.11572265625,304.1656799316406,0.8848686218261719,0.2253825962543487,0.1588137149810791,293.2280578613281,297.1499938964844,293.1499938964844,0.2257164567708969,-4620.52001953125,304.1602783203125,0.9861553907394408,0.3078759908676147,0.2924558818340301,293.3748474121094,297.1499938964844,293.1499938964844,0.0042685028165578,-1603.5474853515625,296.7471923828125,0.5272719264030457,0.050000000745058,0.2297492772340774,291.01373291015625,291.1499938964844,267.1833190917969,265.6660461425781,288.5838928222656,294.00933837890625,291.2034912109375,1.0,0.2113757282495498,1.0,0.1500000059604644,0.8215603232383728,1.0,-0.9429402947425842,0.0335470996797084,0.9093931913375854,-0.1574230194091797,0.0,0.0,0.0490001775324344,33.3079833984375,25.0,576.9569091796875,-3644.892578125,101.30397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,302.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.330078125,18000.0,0.0,0.0,0.0509304888546466,0.0,0.0,0.0,0.0,1.0,0.0049466551281511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888295546174049,0.1236400455236435,-0.0348104909062385,0.0,5.168797360965982e-05,0.0,0.0,4.746394157409668,0.0,0.0,0.0,0.2710030376911163,4.0,0.0,1.0
394860,293.198486328125,297.1499938964844,293.1499938964844,0.0192456804215908,-851.7779541015625,304.1557312011719,0.574731707572937,0.0598362423479557,0.0550892390310764,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46337890625,0.5332663655281067,0.050000000745058,0.048377089202404,293.298095703125,297.1499938964844,293.1499938964844,0.1469305902719497,-2420.1416015625,304.1698303222656,0.888953685760498,0.2218449413776397,0.1563567519187927,293.2287292480469,297.1499938964844,293.1499938964844,0.2183486521244049,-4494.76123046875,304.1667785644531,0.9920710325241088,0.3057637214660644,0.2904618978500366,293.3782958984375,297.1499938964844,293.1499938964844,0.004035928286612,-1505.5640869140625,296.8964233398437,0.5332663655281067,0.050000000745058,0.2294800877571106,291.42999267578125,291.1499938964844,267.2200012207031,265.6964111328125,288.5318298339844,293.9944763183594,291.2870788574219,1.0,0.2080965638160705,1.0,0.1500000059604644,0.8206447958946228,1.0,-0.9357917308807372,0.0332292057573795,0.9025625586509703,-0.1579426527023315,0.0,0.0,0.0,31.761306762695312,25.0,-498.6433410644531,-157.00852966308594,97.3579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,299.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18187.783203125,18000.0,0.0,0.0,0.0551871694624424,0.0,0.0,0.0,0.0,1.0,0.0110371271148324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015455449465662,0.0664793998003006,-0.0649338513612747,0.0,5.600796066573821e-05,0.0,0.0,2.493735313415528,0.0,0.0,0.0,0.2631189227104187,4.0,0.0,1.0
394920,293.198486328125,297.1499938964844,293.1499938964844,0.0192456804215908,-851.7779541015625,304.1557312011719,0.574731707572937,0.0598362423479557,0.0550892390310764,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46337890625,0.5332663655281067,0.050000000745058,0.048377089202404,293.298095703125,297.1499938964844,293.1499938964844,0.1469305902719497,-2420.1416015625,304.1698303222656,0.888953685760498,0.2218449413776397,0.1563567519187927,293.2287292480469,297.1499938964844,293.1499938964844,0.2183486521244049,-4494.76123046875,304.1667785644531,0.9920710325241088,0.3057637214660644,0.2904618978500366,293.3782958984375,297.1499938964844,293.1499938964844,0.004035928286612,-1505.5640869140625,296.8964233398437,0.5332663655281067,0.050000000745058,0.2294800877571106,291.42999267578125,291.1499938964844,267.2200012207031,265.6964111328125,288.5318298339844,293.9944763183594,291.2870788574219,1.0,0.2080965638160705,1.0,0.1500000059604644,0.8206447958946228,1.0,-0.9357917308807372,0.0332292057573795,0.9025625586509703,-0.1579426527023315,0.0,0.0,0.0,31.761306762695312,25.0,-498.6433410644531,-157.00852966308594,97.3579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,299.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18187.783203125,18000.0,0.0,0.0,0.0551871694624424,0.0,0.0,0.0,0.0,1.0,0.0110371271148324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015455449465662,0.0664793998003006,-0.0649338513612747,0.0,5.600796066573821e-05,0.0,0.0,2.493735313415528,0.0,0.0,0.0,0.2631189227104187,4.0,0.0,1.0
394980,293.1976928710937,297.1499938964844,293.1499938964844,0.0190988834947347,-852.54248046875,304.1546630859375,0.5755650997161865,0.0587649010121822,0.0539979003369808,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5382572412490845,0.050000000745058,0.0483333542943,293.2955017089844,297.1499938964844,293.1499938964844,0.1476780474185943,-2433.687255859375,304.165283203125,0.8915468454360962,0.2186150103807449,0.1540120095014572,293.2275390625,297.1499938964844,293.1499938964844,0.2219975590705871,-4560.06884765625,304.1600952148437,0.996457815170288,0.3040080666542053,0.2886890769004822,293.3776550292969,297.1499938964844,293.1499938964844,0.0041281194426119,-1553.6163330078125,296.58319091796875,0.5382572412490845,0.050000000745058,0.2292726188898086,291.0181579589844,291.1499938964844,267.25665283203125,265.7266540527344,288.4947814941406,293.9933166503906,291.2035217285156,1.0,0.2053969353437423,1.0,0.1500000059604644,0.819729208946228,1.0,-0.9292378425598145,0.0329406820237636,0.8962971568107605,-0.1584033071994781,0.0,0.0,0.051994614303112,30.554214477539062,25.0,565.8209838867188,-3656.494384765625,94.12112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,302.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.232421875,18000.0,0.0,0.0,0.0529163889586925,0.0,0.0,0.0,0.0,1.0,0.0047307764180004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898136347532272,0.1228630021214485,-0.0330493673682212,0.0,5.3703406592831016e-05,0.0,0.0,4.7186479568481445,0.0,0.0,0.0,0.2709902822971344,4.0,0.0,1.0
395040,293.1976928710937,297.1499938964844,293.1499938964844,0.0190988834947347,-852.54248046875,304.1546630859375,0.5755650997161865,0.0587649010121822,0.0539979003369808,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5382572412490845,0.050000000745058,0.0483333542943,293.2955017089844,297.1499938964844,293.1499938964844,0.1476780474185943,-2433.687255859375,304.165283203125,0.8915468454360962,0.2186150103807449,0.1540120095014572,293.2275390625,297.1499938964844,293.1499938964844,0.2219975590705871,-4560.06884765625,304.1600952148437,0.996457815170288,0.3040080666542053,0.2886890769004822,293.3776550292969,297.1499938964844,293.1499938964844,0.0041281194426119,-1553.6163330078125,296.58319091796875,0.5382572412490845,0.050000000745058,0.2292726188898086,291.0181579589844,291.1499938964844,267.25665283203125,265.7266540527344,288.4947814941406,293.9933166503906,291.2035217285156,1.0,0.2053969353437423,1.0,0.1500000059604644,0.819729208946228,1.0,-0.9292378425598145,0.0329406820237636,0.8962971568107605,-0.1584033071994781,0.0,0.0,0.051994614303112,30.554214477539062,25.0,565.8209838867188,-3656.494384765625,94.12112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,302.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.232421875,18000.0,0.0,0.0,0.0529163889586925,0.0,0.0,0.0,0.0,1.0,0.0047307764180004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898136347532272,0.1228630021214485,-0.0330493673682212,0.0,5.3703406592831016e-05,0.0,0.0,4.7186479568481445,0.0,0.0,0.0,0.2709902822971344,4.0,0.0,1.0
395100,293.19732666015625,297.1499938964844,293.1499938964844,0.0179766528308391,-820.744873046875,304.15582275390625,0.5758470892906189,0.0582312010228633,0.053531888872385,294.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.5403757691383362,0.050000000745058,0.0483156479895114,293.2948608398437,297.1499938964844,293.1499938964844,0.1415394097566604,-2346.684814453125,304.1734313964844,0.8922444581985474,0.2168983668088913,0.1528452038764953,293.2276306152344,297.1499938964844,293.1499938964844,0.2139126062393188,-4418.10302734375,304.172607421875,0.9980833530426024,0.303005963563919,0.2877800464630127,293.3790588378906,297.1499938964844,293.1499938964844,0.0039782193489372,-1479.017333984375,296.7968139648437,0.5403757691383362,0.050000000745058,0.2291886210441589,291.4617004394531,291.1499938964844,267.2749938964844,265.74176025390625,288.4707336425781,293.9832458496094,291.5033264160156,1.0,0.2042252123355865,1.0,0.1500000059604644,0.819271445274353,1.0,-0.9260650873184204,0.0328005850315094,0.8932644724845886,-0.1585651636123657,0.0,0.0,0.0,30.058794021606445,25.0,503.0296020507813,-3283.946533203125,92.70880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875,302.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.052734375,18000.0,0.0,0.0,0.0553759559988975,0.0,0.0,0.0,0.0,1.0,0.0049628065899014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071455679833889,0.1064211577177047,-0.0349654741585254,0.0,5.61995584575925e-05,0.0,0.0,4.076818943023682,0.0,0.0,0.0,0.2692179679870605,4.0,0.0,1.0
395160,293.1972961425781,297.1499938964844,293.1499938964844,0.0178092252463102,-818.1092529296875,304.155029296875,0.5754513144493103,0.0576367974281311,0.0530072078108787,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.5421326160430908,0.050000000745058,0.0483013242483139,293.2944030761719,297.1499938964844,293.1499938964844,0.1411111056804657,-2342.773681640625,304.16973876953125,0.8922801613807678,0.2151558846235275,0.151623398065567,293.22772216796875,297.1499938964844,293.1499938964844,0.2143260836601257,-4428.203125,304.1674194335937,0.9990026354789734,0.3020061254501343,0.2866451442241668,293.3803405761719,297.1499938964844,293.1499938964844,0.0039073037914931,-1458.4853515625,296.744140625,0.5421326160430908,0.050000000745058,0.2291206866502761,291.443603515625,291.1499938964844,267.2933349609375,265.7568359375,288.4512634277344,293.9748840332031,291.321044921875,1.0,0.2031437903642654,1.0,0.1500000059604644,0.8188130259513855,1.0,-0.9225082397460938,0.0326389260590076,0.8898692727088928,-0.1585568934679031,0.0,0.0,0.0,29.646484375,25.0,-423.8951110839844,-225.88259887695312,91.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,299.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.44140625,18000.0,0.0,0.0,0.0571824312210083,0.0,0.0,0.0,0.0,1.0,0.0106908930465579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022198185324668,0.0661254674196243,-0.0639056488871574,0.0,5.8032899687532336e-05,0.0,0.0,2.482196569442749,0.0,0.0,0.0,0.2631512284278869,4.0,0.0,1.0
395220,293.1961364746094,297.1499938964844,293.1499938964844,0.0178320165723562,-823.635009765625,304.1538391113281,0.5742179155349731,0.0566693842411041,0.0520389899611473,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.5449833273887634,0.050000000745058,0.0482787452638149,293.2916259765625,297.1499938964844,293.1499938964844,0.14251609146595,-2366.01416015625,304.1639099121094,0.8917081356048584,0.2120585292577743,0.1493681073188781,293.2254943847656,297.1499938964844,293.1499938964844,0.2180415987968444,-4495.97607421875,304.1601867675781,0.9990000128746032,0.3004858493804931,0.2839109301567077,293.3790283203125,297.1499938964844,293.1499938964844,0.0040034763514995,-1510.862548828125,296.3986511230469,0.5449833273887634,0.050000000745058,0.2290135771036148,290.9837341308594,291.1499938964844,267.3299865722656,265.7869567871094,288.4293212890625,293.9715270996094,291.1739807128906,1.0,0.2012097984552383,1.0,0.1500000059604644,0.8178961277008057,1.0,-0.9152017831802368,0.032302588224411,0.8828992247581482,-0.1582878828048706,0.0,0.0,0.0590983554720878,28.977108001708984,25.0,541.8438720703125,-3674.8935546875,88.89436340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,302.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.005859375,18000.0,0.0,0.0,0.0547365806996822,0.0,0.0,0.0,0.0,1.0,0.0046001044102013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910215824842453,0.1229331791400909,-0.0319115966558456,0.0,5.55506740056444e-05,0.0,0.0,4.72137451171875,0.0,0.0,0.0,0.2710287570953369,4.0,0.0,1.0
395280,293.1961364746094,297.1499938964844,293.1499938964844,0.0178320165723562,-823.635009765625,304.1538391113281,0.5742179155349731,0.0566693842411041,0.0520389899611473,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.5449833273887634,0.050000000745058,0.0482787452638149,293.2916259765625,297.1499938964844,293.1499938964844,0.14251609146595,-2366.01416015625,304.1639099121094,0.8917081356048584,0.2120585292577743,0.1493681073188781,293.2254943847656,297.1499938964844,293.1499938964844,0.2180415987968444,-4495.97607421875,304.1601867675781,0.9990000128746032,0.3004858493804931,0.2839109301567077,293.3790283203125,297.1499938964844,293.1499938964844,0.0040034763514995,-1510.862548828125,296.3986511230469,0.5449833273887634,0.050000000745058,0.2290135771036148,290.9837341308594,291.1499938964844,267.3299865722656,265.7869567871094,288.4293212890625,293.9715270996094,291.1739807128906,1.0,0.2012097984552383,1.0,0.1500000059604644,0.8178961277008057,1.0,-0.9152017831802368,0.032302588224411,0.8828992247581482,-0.1582878828048706,0.0,0.0,0.0590983554720878,28.977108001708984,25.0,541.8438720703125,-3674.8935546875,88.89436340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,302.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.005859375,18000.0,0.0,0.0,0.0547365806996822,0.0,0.0,0.0,0.0,1.0,0.0046001044102013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910215824842453,0.1229331791400909,-0.0319115966558456,0.0,5.55506740056444e-05,0.0,0.0,4.72137451171875,0.0,0.0,0.0,0.2710287570953369,4.0,0.0,1.0
395340,293.1955261230469,297.1499938964844,293.1499938964844,0.0165499113500118,-786.3492431640625,304.1545104980469,0.5725551843643188,0.0556288845837116,0.051147673279047,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4871520996094,0.5471969246864319,0.050000000745058,0.048261746764183,293.2900085449219,297.1499938964844,293.1499938964844,0.1353208124637603,-2264.708984375,304.1700134277344,0.890186071395874,0.2087980061769485,0.1471306234598159,293.2239074707031,297.1499938964844,293.1499938964844,0.2083666771650314,-4328.12109375,304.17095947265625,0.9990000128746032,0.2988961637020111,0.2811644375324249,293.3812561035156,297.1499938964844,293.1499938964844,0.0037846609484404,-1411.880615234375,296.6064758300781,0.5471969246864319,0.050000000745058,0.2289329469203949,291.4779663085937,291.1499938964844,267.3666687011719,265.81695556640625,288.3987121582031,293.9474182128906,291.3907775878906,1.0,0.1995296776294708,1.0,0.1500000059604644,0.8169792890548706,1.0,-0.9080328941345216,0.0319694057106971,0.8760635256767273,-0.1577652841806411,0.0,0.0,0.0,28.455366134643555,25.0,-260.23736572265625,-419.4111633300781,86.71593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668762207031,299.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.431640625,18000.0,0.0,0.0,0.0588940232992172,0.0,0.0,0.0,0.0,1.0,0.0101746805012226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041143563576042,0.0663551837205886,-0.0622408278286457,0.0,5.976994361844845e-05,0.0,0.0,2.4951090812683105,0.0,0.0,0.0,0.2632545232772827,4.0,0.0,1.0
395400,293.1955261230469,297.1499938964844,293.1499938964844,0.0165499113500118,-786.3492431640625,304.1545104980469,0.5725551843643188,0.0556288845837116,0.051147673279047,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4871520996094,0.5471969246864319,0.050000000745058,0.048261746764183,293.2900085449219,297.1499938964844,293.1499938964844,0.1353208124637603,-2264.708984375,304.1700134277344,0.890186071395874,0.2087980061769485,0.1471306234598159,293.2239074707031,297.1499938964844,293.1499938964844,0.2083666771650314,-4328.12109375,304.17095947265625,0.9990000128746032,0.2988961637020111,0.2811644375324249,293.3812561035156,297.1499938964844,293.1499938964844,0.0037846609484404,-1411.880615234375,296.6064758300781,0.5471969246864319,0.050000000745058,0.2289329469203949,291.4779663085937,291.1499938964844,267.3666687011719,265.81695556640625,288.3987121582031,293.9474182128906,291.3907775878906,1.0,0.1995296776294708,1.0,0.1500000059604644,0.8169792890548706,1.0,-0.9080328941345216,0.0319694057106971,0.8760635256767273,-0.1577652841806411,0.0,0.0,0.0,28.455366134643555,25.0,-260.23736572265625,-419.4111633300781,86.71593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668762207031,299.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.431640625,18000.0,0.0,0.0,0.0588940232992172,0.0,0.0,0.0,0.0,1.0,0.0101746805012226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041143563576042,0.0663551837205886,-0.0622408278286457,0.0,5.976994361844845e-05,0.0,0.0,2.4951090812683105,0.0,0.0,0.0,0.2632545232772827,4.0,0.0,1.0
395460,293.1943359375,297.1499938964844,293.1499938964844,0.01680488884449,-799.7628173828125,304.1529846191406,0.5703235864639282,0.0547120198607444,0.0502346791326999,294.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.5490460395812988,0.050000000745058,0.0482478812336921,293.2872009277344,297.1499938964844,293.1499938964844,0.1381813138723373,-2309.559326171875,304.16131591796875,0.8882369995117188,0.2058187127113342,0.1449691951274871,293.220947265625,297.1499938964844,293.1499938964844,0.2145437896251678,-4440.57373046875,304.1579284667969,0.9990000128746032,0.2976166605949402,0.2787995934486389,293.3795166015625,297.1499938964844,293.1499938964844,0.003891576314345,-1474.7064208984375,296.1865234375,0.5490460395812988,0.050000000745058,0.2288671731948852,290.902099609375,291.1499938964844,267.4033203125,265.8468933105469,288.3921813964844,293.9443664550781,291.1053161621094,1.0,0.1980568170547485,1.0,0.1500000059604644,0.8160593509674072,1.0,-0.9014087319374084,0.0316602438688278,0.8697484731674194,-0.1570791751146316,0.0,0.0,0.0698903575539588,28.023462295532227,25.0,493.4676208496094,-3688.789794921875,84.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,302.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.779296875,18000.0,0.0,0.0,0.0559536814689636,0.0,0.0,0.0,0.0,1.0,0.0046394341625273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917226821184158,0.1239609867334365,-0.0322383046150207,0.0,5.6785876950016245e-05,0.0,0.0,4.7572102546691895,0.0,0.0,0.0,0.2710948884487152,4.0,0.0,1.0
395520,293.1943359375,297.1499938964844,293.1499938964844,0.01680488884449,-799.7628173828125,304.1529846191406,0.5703235864639282,0.0547120198607444,0.0502346791326999,294.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.5490460395812988,0.050000000745058,0.0482478812336921,293.2872009277344,297.1499938964844,293.1499938964844,0.1381813138723373,-2309.559326171875,304.16131591796875,0.8882369995117188,0.2058187127113342,0.1449691951274871,293.220947265625,297.1499938964844,293.1499938964844,0.2145437896251678,-4440.57373046875,304.1579284667969,0.9990000128746032,0.2976166605949402,0.2787995934486389,293.3795166015625,297.1499938964844,293.1499938964844,0.003891576314345,-1474.7064208984375,296.1865234375,0.5490460395812988,0.050000000745058,0.2288671731948852,290.902099609375,291.1499938964844,267.4033203125,265.8468933105469,288.3921813964844,293.9443664550781,291.1053161621094,1.0,0.1980568170547485,1.0,0.1500000059604644,0.8160593509674072,1.0,-0.9014087319374084,0.0316602438688278,0.8697484731674194,-0.1570791751146316,0.0,0.0,0.0698903575539588,28.023462295532227,25.0,493.4676208496094,-3688.789794921875,84.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,302.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.779296875,18000.0,0.0,0.0,0.0559536814689636,0.0,0.0,0.0,0.0,1.0,0.0046394341625273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917226821184158,0.1239609867334365,-0.0322383046150207,0.0,5.6785876950016245e-05,0.0,0.0,4.7572102546691895,0.0,0.0,0.0,0.2710948884487152,4.0,0.0,1.0
