time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395580,293.1935729980469,297.1499938964844,293.1499938964844,0.0154407247900962,-756.6304321289062,304.15411376953125,0.5681625604629517,0.0537446327507495,0.0494165085256099,294.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5078125,0.5506192445755005,0.050000000745058,0.0482363142073154,293.2855834960937,297.1499938964844,293.1499938964844,0.1298035085201263,-2189.595458984375,304.1703186035156,0.8858742117881775,0.2026723623275756,0.1428246647119522,293.2196655273437,297.1499938964844,293.1499938964844,0.2033693194389343,-4244.0595703125,304.1720275878906,0.9990000128746032,0.2960860431194305,0.2767992913722992,293.3815002441406,297.1499938964844,293.1499938964844,0.0036658400204032,-1366.3828125,296.47198486328125,0.5506192445755005,0.050000000745058,0.2288123071193695,291.5140075683594,291.1499938964844,267.44000244140625,265.8767395019531,288.37860107421875,293.9225158691406,291.4662170410156,1.0,0.1967624574899673,1.0,0.1500000059604644,0.8151394128799438,1.0,-0.8953723311424255,0.0313761904835701,0.863996148109436,-0.1562123894691467,0.0,0.0,0.0,27.660877227783203,25.0,-45.23603057861328,-876.521728515625,83.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,299.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.671875,18000.0,0.0,0.0,0.0598231963813304,0.0,0.0,0.0,0.0,1.0,0.009479128755629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0086692841723561,0.0683883130550384,-0.0597190298140049,0.0,6.071294046705589e-05,0.0,0.0,2.5787513256073,0.0,0.0,0.0,0.2635580599308014,4.0,0.0,1.0
395640,293.1935729980469,297.1499938964844,293.1499938964844,0.0154407247900962,-756.6304321289062,304.15411376953125,0.5681625604629517,0.0537446327507495,0.0494165085256099,294.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5078125,0.5506192445755005,0.050000000745058,0.0482363142073154,293.2855834960937,297.1499938964844,293.1499938964844,0.1298035085201263,-2189.595458984375,304.1703186035156,0.8858742117881775,0.2026723623275756,0.1428246647119522,293.2196655273437,297.1499938964844,293.1499938964844,0.2033693194389343,-4244.0595703125,304.1720275878906,0.9990000128746032,0.2960860431194305,0.2767992913722992,293.3815002441406,297.1499938964844,293.1499938964844,0.0036658400204032,-1366.3828125,296.47198486328125,0.5506192445755005,0.050000000745058,0.2288123071193695,291.5140075683594,291.1499938964844,267.44000244140625,265.8767395019531,288.37860107421875,293.9225158691406,291.4662170410156,1.0,0.1967624574899673,1.0,0.1500000059604644,0.8151394128799438,1.0,-0.8953723311424255,0.0313761904835701,0.863996148109436,-0.1562123894691467,0.0,0.0,0.0,27.660877227783203,25.0,-45.23603057861328,-876.521728515625,83.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,299.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.671875,18000.0,0.0,0.0,0.0598231963813304,0.0,0.0,0.0,0.0,1.0,0.009479128755629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0086692841723561,0.0683883130550384,-0.0597190298140049,0.0,6.071294046705589e-05,0.0,0.0,2.5787513256073,0.0,0.0,0.0,0.2635580599308014,4.0,0.0,1.0
395700,293.1933898925781,297.1499938964844,293.1499938964844,0.0163670405745506,-792.2685546875,304.1516418457031,0.5665905475616455,0.0532321073114872,0.0489368699491024,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.5512810945510864,0.050000000745058,0.0482315085828304,293.2846374511719,297.1499938964844,293.1499938964844,0.1367496401071548,-2294.618408203125,304.1537780761719,0.8844259977340698,0.2011423707008361,0.1417184919118881,293.21893310546875,297.1499938964844,293.1499938964844,0.2155502736568451,-4465.35888671875,304.1455383300781,0.9990000128746032,0.2953467965126037,0.2759601473808288,293.3810729980469,297.1499938964844,293.1499938964844,0.0036751143634319,-1407.1903076171875,296.0504455566406,0.5512810945510864,0.050000000745058,0.2287895083427429,290.88604736328125,291.1499938964844,267.4583435058594,265.89166259765625,288.3830871582031,293.9206848144531,290.6361083984375,1.0,0.1961699426174163,1.0,0.1500000059604644,0.8146794438362122,1.0,-0.8924286365509033,0.0312357116490602,0.8611929416656494,-0.1556668430566787,0.0,0.0,0.0364821255207061,27.507179260253903,25.0,-1118.377685546875,-2195.0478515625,82.35768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,298.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.5390625,18000.0,0.0,0.0,0.0589544139802455,0.0,0.0,0.0,0.0,1.0,0.010396322235465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284469351172447,0.0909445434808731,-0.0624976083636283,0.0,5.983123628539033e-05,0.0,0.0,3.3772358894348145,0.0,0.0,0.0,0.2671906054019928,4.0,0.0,1.0
395760,293.1925048828125,297.1499938964844,293.1499938964844,0.0159435961395502,-779.6226196289062,304.1522216796875,0.5653519630432129,0.0528550148010253,0.0485331453382968,294.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7275390625,0.5519359707832336,0.050000000745058,0.0482267886400222,293.28277587890625,297.1499938964844,293.1499938964844,0.134460911154747,-2261.560302734375,304.1579284667969,0.8831804990768433,0.1997971385717392,0.1407186090946197,293.2176818847656,297.1499938964844,293.1499938964844,0.2130587697029113,-4419.8291015625,304.1519470214844,0.9990000128746032,0.2947159111499786,0.2751308381557464,293.3796081542969,297.1499938964844,293.1499938964844,0.0037836683914065,-1441.6842041015625,295.9510192871094,0.5519359707832336,0.050000000745058,0.2287671118974685,290.78436279296875,291.1499938964844,267.4766540527344,265.9065246582031,288.3927001953125,293.92333984375,290.9951171875,1.0,0.1956125944852829,1.0,0.1500000059604644,0.8142189383506775,1.0,-0.8897160291671753,0.0311055537313222,0.8586104512214661,-0.1550895422697067,0.0,0.0,0.0820716023445129,27.35926818847656,25.0,405.4918823242188,-3675.5419921875,81.63837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23370361328125,302.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.513671875,18000.0,0.0,0.0,0.056271519511938,0.0,0.0,0.0,0.0,1.0,0.0049194837920367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906830802559852,0.1252275258302688,-0.034544438123703,0.0,5.710843834094703e-05,0.0,0.0,4.79709529876709,0.0,0.0,0.0,0.2710797190666199,4.0,0.0,1.0
395820,293.19146728515625,297.1499938964844,293.1499938964844,0.0144748976454138,-729.3831787109375,304.1537475585937,0.563050389289856,0.0519884675741195,0.0477995052933692,294.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5239562988281,0.5531178116798401,0.050000000745058,0.0482183545827865,293.2802429199219,297.1499938964844,293.1499938964844,0.1247457489371299,-2120.254150390625,304.1702575683594,0.8805856108665466,0.196952074766159,0.1387688815593719,293.21710205078125,297.1499938964844,293.1499938964844,0.1996459662914276,-4181.3505859375,304.1716613769531,0.9990000128746032,0.2931276857852936,0.2736360728740692,293.3813781738281,297.1499938964844,293.1499938964844,0.0035487683489918,-1321.863525390625,296.3355407714844,0.5531178116798401,0.050000000745058,0.228727102279663,291.5441589355469,291.1499938964844,267.5133361816406,265.93621826171875,288.3965759277344,293.8992004394531,291.5292053222656,1.0,0.1945924162864685,1.0,0.1500000059604644,0.8132978677749634,1.0,-0.8846433162689209,0.0308578480035066,0.8537854552268982,-0.1537310034036636,0.0,0.0,0.0,27.096847534179688,25.0,161.60523986816406,-1539.095947265625,80.32416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,300.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18242.94140625,18000.0,0.0,0.0,0.0596654005348682,0.0,0.0,0.0,0.0,1.0,0.0086476784199476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166286304593086,0.0728922560811042,-0.0562636293470859,0.0,6.055279663996771e-05,0.0,0.0,2.7578699588775635,0.0,0.0,0.0,0.2641837894916534,4.0,0.0,1.0
395880,293.19146728515625,297.1499938964844,293.1499938964844,0.0144748976454138,-729.3831787109375,304.1537475585937,0.563050389289856,0.0519884675741195,0.0477995052933692,294.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5239562988281,0.5531178116798401,0.050000000745058,0.0482183545827865,293.2802429199219,297.1499938964844,293.1499938964844,0.1247457489371299,-2120.254150390625,304.1702575683594,0.8805856108665466,0.196952074766159,0.1387688815593719,293.21710205078125,297.1499938964844,293.1499938964844,0.1996459662914276,-4181.3505859375,304.1716613769531,0.9990000128746032,0.2931276857852936,0.2736360728740692,293.3813781738281,297.1499938964844,293.1499938964844,0.0035487683489918,-1321.863525390625,296.3355407714844,0.5531178116798401,0.050000000745058,0.228727102279663,291.5441589355469,291.1499938964844,267.5133361816406,265.93621826171875,288.3965759277344,293.8992004394531,291.5292053222656,1.0,0.1945924162864685,1.0,0.1500000059604644,0.8132978677749634,1.0,-0.8846433162689209,0.0308578480035066,0.8537854552268982,-0.1537310034036636,0.0,0.0,0.0,27.096847534179688,25.0,161.60523986816406,-1539.095947265625,80.32416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,300.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18242.94140625,18000.0,0.0,0.0,0.0596654005348682,0.0,0.0,0.0,0.0,1.0,0.0086476784199476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166286304593086,0.0728922560811042,-0.0562636293470859,0.0,6.055279663996771e-05,0.0,0.0,2.7578699588775635,0.0,0.0,0.0,0.2641837894916534,4.0,0.0,1.0
395940,293.1903991699219,297.1499938964844,293.1499938964844,0.015227940864861,-762.9006958007812,304.15142822265625,0.5600427985191345,0.0511541217565536,0.0469746254384517,294.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66064453125,0.5541057586669922,0.050000000745058,0.0482113845646381,293.27685546875,297.1499938964844,293.1499938964844,0.1314274072647094,-2222.992919921875,304.1536560058594,0.8777459859848022,0.1943307518959045,0.1368477493524551,293.21588134765625,297.1499938964844,293.1499938964844,0.2128980606794357,-4421.76513671875,304.1444396972656,0.9990000128746032,0.2916681468486786,0.2723876535892486,293.37945556640625,297.1499938964844,293.1499938964844,0.0036668989341706,-1406.2237548828125,295.707275390625,0.5541057586669922,0.050000000745058,0.2286940515041351,290.6568908691406,291.1499938964844,267.54998779296875,265.9658203125,288.430908203125,293.8975524902344,290.8434143066406,1.0,0.1936759054660797,1.0,0.1500000059604644,0.8123767971992493,1.0,-0.8798010349273682,0.0306138955056667,0.8491871356964111,-0.1520160138607025,0.0,0.0,0.0914482548832893,26.88001251220703,25.0,252.4765014648437,-3612.3271484375,79.1314468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,302.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.962890625,18000.0,0.0,0.0,0.0555863343179225,0.0,0.0,0.0,0.0,1.0,0.0055297049693763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868117213249206,0.1256716847419738,-0.0388599634170532,0.0,5.641306051984429e-05,0.0,0.0,4.798800945281982,0.0,0.0,0.0,0.2708663642406463,4.0,0.0,1.0
396000,293.1903991699219,297.1499938964844,293.1499938964844,0.015227940864861,-762.9006958007812,304.15142822265625,0.5600427985191345,0.0511541217565536,0.0469746254384517,294.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66064453125,0.5541057586669922,0.050000000745058,0.0482113845646381,293.27685546875,297.1499938964844,293.1499938964844,0.1314274072647094,-2222.992919921875,304.1536560058594,0.8777459859848022,0.1943307518959045,0.1368477493524551,293.21588134765625,297.1499938964844,293.1499938964844,0.2128980606794357,-4421.76513671875,304.1444396972656,0.9990000128746032,0.2916681468486786,0.2723876535892486,293.37945556640625,297.1499938964844,293.1499938964844,0.0036668989341706,-1406.2237548828125,295.707275390625,0.5541057586669922,0.050000000745058,0.2286940515041351,290.6568908691406,291.1499938964844,267.54998779296875,265.9658203125,288.430908203125,293.8975524902344,290.8434143066406,1.0,0.1936759054660797,1.0,0.1500000059604644,0.8123767971992493,1.0,-0.8798010349273682,0.0306138955056667,0.8491871356964111,-0.1520160138607025,0.0,0.0,0.0914482548832893,26.88001251220703,25.0,252.4765014648437,-3612.3271484375,79.1314468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,302.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.962890625,18000.0,0.0,0.0,0.0555863343179225,0.0,0.0,0.0,0.0,1.0,0.0055297049693763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868117213249206,0.1256716847419738,-0.0388599634170532,0.0,5.641306051984429e-05,0.0,0.0,4.798800945281982,0.0,0.0,0.0,0.2708663642406463,4.0,0.0,1.0
396060,293.18914794921875,297.1499938964844,293.1499938964844,0.0136506855487823,-705.013427734375,304.1534118652344,0.5577919483184814,0.050386007875204,0.0463287644088268,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331726074219,0.5550240278244019,0.050000000745058,0.0482049696147441,293.2740478515625,297.1499938964844,293.1499938964844,0.1202402412891388,-2058.08154296875,304.1698303222656,0.8750770688056946,0.1916957050561905,0.1350657343864441,293.2156982421875,297.1499938964844,293.1499938964844,0.1967978775501251,-4133.265625,304.17108154296875,0.9990000128746032,0.2900413870811462,0.2712275981903076,293.380859375,297.1499938964844,293.1499938964844,0.003433431033045,-1278.3028564453125,296.19708251953125,0.5550240278244019,0.050000000745058,0.2286636233329773,291.5681457519531,291.1499938964844,267.5882873535156,265.9967956542969,288.4597473144531,293.87628173828125,291.5785217285156,1.0,0.1928548961877823,1.0,0.1500000059604644,0.8114551305770874,1.0,-0.8754507303237915,0.0303877610713243,0.8450629711151123,-0.150048166513443,0.0,0.0,0.0,26.687589645385746,25.0,338.9930114746094,-2119.0673828125,78.07242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,300.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.14453125,18000.0,0.0,0.0,0.0582988783717155,0.0,0.0,0.0,0.0,1.0,0.0078064524568617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0271440986543893,0.079432688653469,-0.0522885881364345,0.0,5.9165951824979857e-05,0.0,0.0,3.016901731491089,0.0,0.0,0.0,0.2649880945682525,4.0,0.0,1.0
396120,293.18914794921875,297.1499938964844,293.1499938964844,0.0136506855487823,-705.013427734375,304.1534118652344,0.5577919483184814,0.050386007875204,0.0463287644088268,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331726074219,0.5550240278244019,0.050000000745058,0.0482049696147441,293.2740478515625,297.1499938964844,293.1499938964844,0.1202402412891388,-2058.08154296875,304.1698303222656,0.8750770688056946,0.1916957050561905,0.1350657343864441,293.2156982421875,297.1499938964844,293.1499938964844,0.1967978775501251,-4133.265625,304.17108154296875,0.9990000128746032,0.2900413870811462,0.2712275981903076,293.380859375,297.1499938964844,293.1499938964844,0.003433431033045,-1278.3028564453125,296.19708251953125,0.5550240278244019,0.050000000745058,0.2286636233329773,291.5681457519531,291.1499938964844,267.5882873535156,265.9967956542969,288.4597473144531,293.87628173828125,291.5785217285156,1.0,0.1928548961877823,1.0,0.1500000059604644,0.8114551305770874,1.0,-0.8754507303237915,0.0303877610713243,0.8450629711151123,-0.150048166513443,0.0,0.0,0.0,26.687589645385746,25.0,338.9930114746094,-2119.0673828125,78.07242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,300.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.14453125,18000.0,0.0,0.0,0.0582988783717155,0.0,0.0,0.0,0.0,1.0,0.0078064524568617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0271440986543893,0.079432688653469,-0.0522885881364345,0.0,5.9165951824979857e-05,0.0,0.0,3.016901731491089,0.0,0.0,0.0,0.2649880945682525,4.0,0.0,1.0
396180,293.1884155273437,297.1499938964844,293.1499938964844,0.0146912848576903,-750.4668579101562,304.1439819335937,0.5558484196662903,0.050000000745058,0.0457784719765186,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.5558128356933594,0.050000000745058,0.0481995083391666,293.2713317871094,297.1499938964844,293.1499938964844,0.128443107008934,-2184.691162109375,304.1498413085937,0.8719901442527771,0.1890976577997207,0.1331873834133148,293.2152099609375,297.1499938964844,293.1499938964844,0.2130496352910995,-4428.62451171875,304.137451171875,0.9990000128746032,0.2884677350521087,0.2702309489250183,293.379150390625,297.1499938964844,293.1499938964844,0.0035256966948509,-1360.2830810546875,295.4886474609375,0.5558128356933594,0.050000000745058,0.2286377102136612,290.57275390625,291.1499938964844,267.6296691894531,266.030517578125,288.5177307128906,293.8783569335937,290.6669616699219,1.0,0.1921097338199615,1.0,0.1500000059604644,0.8105334043502808,1.0,-0.8713020086288452,0.0301659945398569,0.8411360383033752,-0.1478267908096313,0.0,0.0,0.0906786248087883,26.52573585510254,25.0,-0.8206324577331543,-3494.90673828125,77.10243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,301.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.76171875,18000.0,0.0,0.0,0.0539771541953086,0.0,0.0,0.0,0.0,1.0,0.0064870133064687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802294909954071,0.1250334829092025,-0.0448039881885051,0.0,5.477995000546798e-05,0.0,0.0,4.7541823387146,0.0,0.0,0.0,0.2703590095043182,4.0,0.0,1.0
396240,293.1884155273437,297.1499938964844,293.1499938964844,0.0146912848576903,-750.4668579101562,304.1439819335937,0.5558484196662903,0.050000000745058,0.0457784719765186,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.5558128356933594,0.050000000745058,0.0481995083391666,293.2713317871094,297.1499938964844,293.1499938964844,0.128443107008934,-2184.691162109375,304.1498413085937,0.8719901442527771,0.1890976577997207,0.1331873834133148,293.2152099609375,297.1499938964844,293.1499938964844,0.2130496352910995,-4428.62451171875,304.137451171875,0.9990000128746032,0.2884677350521087,0.2702309489250183,293.379150390625,297.1499938964844,293.1499938964844,0.0035256966948509,-1360.2830810546875,295.4886474609375,0.5558128356933594,0.050000000745058,0.2286377102136612,290.57275390625,291.1499938964844,267.6296691894531,266.030517578125,288.5177307128906,293.8783569335937,290.6669616699219,1.0,0.1921097338199615,1.0,0.1500000059604644,0.8105334043502808,1.0,-0.8713020086288452,0.0301659945398569,0.8411360383033752,-0.1478267908096313,0.0,0.0,0.0906786248087883,26.52573585510254,25.0,-0.8206324577331543,-3494.90673828125,77.10243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,301.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.76171875,18000.0,0.0,0.0,0.0539771541953086,0.0,0.0,0.0,0.0,1.0,0.0064870133064687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802294909954071,0.1250334829092025,-0.0448039881885051,0.0,5.477995000546798e-05,0.0,0.0,4.7541823387146,0.0,0.0,0.0,0.2703590095043182,4.0,0.0,1.0
396300,293.18780517578125,297.1499938964844,293.1499938964844,0.0136828310787677,-710.3382568359375,304.1410522460937,0.5562607645988464,0.050000000745058,0.0457687228918075,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5562596321105957,0.050000000745058,0.0481964312493801,293.2698059082031,297.1499938964844,293.1499938964844,0.1199832707643508,-2058.2001953125,304.1651916503906,0.8707098960876465,0.1878616362810135,0.1323420256376266,293.2148742675781,297.1499938964844,293.1499938964844,0.2000149041414261,-4193.31591796875,304.163330078125,0.9990000128746032,0.2877092063426971,0.269666314125061,293.3789978027344,297.1499938964844,293.1499938964844,0.0034396878909319,-1293.2703857421875,295.8706970214844,0.5562596321105957,0.050000000745058,0.2286231070756912,291.2325134277344,291.1499938964844,267.6514892578125,266.0483703613281,288.5455017089844,293.87530517578125,291.3972473144531,1.0,0.1917687207460403,1.0,0.1500000059604644,0.8100726008415222,1.0,-0.8695768713951111,0.0300706569105386,0.839506208896637,-0.1466913819313049,0.0,0.0,0.0211369078606367,26.44109344482422,25.0,694.4080810546875,-3534.887451171875,76.67557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,303.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.884765625,18000.0,0.0,0.0,0.0541030168533325,0.0,0.0,0.0,0.0,1.0,0.0047993697226047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841423422098159,0.1177937686443328,-0.0336514227092266,0.0,5.490768307936378e-05,0.0,0.0,4.524434566497803,0.0,0.0,0.0,0.2704542279243469,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0132766589522361,-693.7908325195312,304.1350402832031,0.556657075881958,0.050000000745058,0.0457659140229225,294.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5326538085937,0.556657075881958,0.050000000745058,0.0481937043368816,293.26910400390625,297.1499938964844,293.1499938964844,0.1159330084919929,-1998.2205810546875,304.1696472167969,0.8691957592964172,0.1864796578884124,0.1314237415790558,293.2151794433594,297.1499938964844,293.1499938964844,0.194415345788002,-4092.863525390625,304.1708374023437,0.9990000128746032,0.2868284583091736,0.2691639065742492,293.38018798828125,297.1499938964844,293.1499938964844,0.0033205025829374,-1235.828369140625,296.0558776855469,0.556657075881958,0.050000000745058,0.2286101877689361,291.5858459472656,291.1499938964844,267.6739807128906,266.0668029785156,288.5718078613281,293.86676025390625,291.6185607910156,1.0,0.1914447695016861,1.0,0.1500000059604644,0.8096113801002502,1.0,-0.8678497672080994,0.0299737229943275,0.83787602186203,-0.1454810053110122,0.0,0.0,0.0,26.366426467895508,25.0,489.4382629394531,-2558.5224609375,76.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,301.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.255859375,18000.0,0.0,0.0,0.0557052455842494,0.0,0.0,0.0,0.0,1.0,0.0070448867045342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395980142056942,0.0878621190786361,-0.0482641048729419,0.0,5.653374319081195e-05,0.0,0.0,3.34944486618042,0.0,0.0,0.0,0.2660187184810638,4.0,0.0,1.0
396420,293.18878173828125,297.1499938964844,293.1499938964844,0.0146575951948761,-750.9262084960938,304.1141967773437,0.5573443174362183,0.050000000745058,0.0457614585757255,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.5573443174362183,0.050000000745058,0.0481890179216861,293.26763916015625,297.1499938964844,293.1499938964844,0.1244091540575027,-2130.439453125,304.1484375,0.8657615780830383,0.1837579160928726,0.1294780075550079,293.2151794433594,297.1499938964844,293.1499938964844,0.2117837220430374,-4409.77880859375,304.134033203125,0.9990000128746032,0.2851684987545013,0.2682903409004211,293.3791198730469,297.1499938964844,293.1499938964844,0.0033581494353711,-1299.1729736328125,295.3393859863281,0.5573443174362183,0.050000000745058,0.2285879552364349,290.59881591796875,291.1499938964844,267.72100830078125,266.10546875,288.6519775390625,293.8746032714844,290.532470703125,1.0,0.1908407062292099,1.0,0.1500000059604644,0.8086889386177063,1.0,-0.8644285798072815,0.0297772213816642,0.8346513509750366,-0.1428539305925369,0.0,0.0,0.0713402554392814,26.239845275878903,25.0,-420.7799377441406,-3351.72998046875,75.4853286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,300.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.810546875,18000.0,0.0,0.0,0.0516986958682537,0.0,0.0,0.0,0.0,1.0,0.0077264662832021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728081241250038,0.1243827268481254,-0.0515745989978313,0.0,5.2467603381956e-05,0.0,0.0,4.707401275634766,0.0,0.0,0.0,0.269550621509552,4.0,0.0,1.0
396480,293.18878173828125,297.1499938964844,293.1499938964844,0.0146575951948761,-750.9262084960938,304.1141967773437,0.5573443174362183,0.050000000745058,0.0457614585757255,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.5573443174362183,0.050000000745058,0.0481890179216861,293.26763916015625,297.1499938964844,293.1499938964844,0.1244091540575027,-2130.439453125,304.1484375,0.8657615780830383,0.1837579160928726,0.1294780075550079,293.2151794433594,297.1499938964844,293.1499938964844,0.2117837220430374,-4409.77880859375,304.134033203125,0.9990000128746032,0.2851684987545013,0.2682903409004211,293.3791198730469,297.1499938964844,293.1499938964844,0.0033581494353711,-1299.1729736328125,295.3393859863281,0.5573443174362183,0.050000000745058,0.2285879552364349,290.59881591796875,291.1499938964844,267.72100830078125,266.10546875,288.6519775390625,293.8746032714844,290.532470703125,1.0,0.1908407062292099,1.0,0.1500000059604644,0.8086889386177063,1.0,-0.8644285798072815,0.0297772213816642,0.8346513509750366,-0.1428539305925369,0.0,0.0,0.0713402554392814,26.239845275878903,25.0,-420.7799377441406,-3351.72998046875,75.4853286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56988525390625,300.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.810546875,18000.0,0.0,0.0,0.0516986958682537,0.0,0.0,0.0,0.0,1.0,0.0077264662832021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728081241250038,0.1243827268481254,-0.0515745989978313,0.0,5.2467603381956e-05,0.0,0.0,4.707401275634766,0.0,0.0,0.0,0.269550621509552,4.0,0.0,1.0
396540,293.1887512207031,297.1499938964844,293.1499938964844,0.0134219406172633,-696.5675659179688,304.1060485839844,0.5579770803451538,0.050000000745058,0.045757383108139,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.5579770803451538,0.050000000745058,0.0481847301125526,293.2658996582031,297.1499938964844,293.1499938964844,0.1117077842354774,-1939.17041015625,304.1695861816406,0.8625820279121399,0.1811331212520599,0.1276906132698059,293.2152709960937,297.1499938964844,293.1499938964844,0.1925852596759796,-4061.902099609375,304.17041015625,0.9990000128746032,0.2835074067115783,0.2674504816532135,293.3796081542969,297.1499938964844,293.1499938964844,0.003212688723579,-1195.698486328125,295.9049072265625,0.5579770803451538,0.050000000745058,0.2285676151514053,291.5879821777344,291.1499938964844,267.7705383300781,266.1463623046875,288.7308654785156,293.8716125488281,291.64776611328125,1.0,0.190290942788124,1.0,0.1500000059604644,0.8077664971351624,1.0,-0.8612411618232727,0.0295870583504438,0.8316540718078613,-0.1400121748447418,0.0,0.0,0.0,26.129581451416016,25.0,625.4761352539062,-2889.920166015625,74.77501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,302.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.546875,18000.0,0.0,0.0,0.0519191287457942,0.0,0.0,0.0,0.0,1.0,0.0064628827385604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528924651443958,0.0978089272975921,-0.0449164658784866,0.0,5.2691317250719294e-05,0.0,0.0,3.741349220275879,0.0,0.0,0.0,0.267206072807312,4.0,0.0,1.0
396600,293.1887512207031,297.1499938964844,293.1499938964844,0.0134219406172633,-696.5675659179688,304.1060485839844,0.5579770803451538,0.050000000745058,0.045757383108139,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.5579770803451538,0.050000000745058,0.0481847301125526,293.2658996582031,297.1499938964844,293.1499938964844,0.1117077842354774,-1939.17041015625,304.1695861816406,0.8625820279121399,0.1811331212520599,0.1276906132698059,293.2152709960937,297.1499938964844,293.1499938964844,0.1925852596759796,-4061.902099609375,304.17041015625,0.9990000128746032,0.2835074067115783,0.2674504816532135,293.3796081542969,297.1499938964844,293.1499938964844,0.003212688723579,-1195.698486328125,295.9049072265625,0.5579770803451538,0.050000000745058,0.2285676151514053,291.5879821777344,291.1499938964844,267.7705383300781,266.1463623046875,288.7308654785156,293.8716125488281,291.64776611328125,1.0,0.190290942788124,1.0,0.1500000059604644,0.8077664971351624,1.0,-0.8612411618232727,0.0295870583504438,0.8316540718078613,-0.1400121748447418,0.0,0.0,0.0,26.129581451416016,25.0,625.4761352539062,-2889.920166015625,74.77501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,302.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.546875,18000.0,0.0,0.0,0.0519191287457942,0.0,0.0,0.0,0.0,1.0,0.0064628827385604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528924651443958,0.0978089272975921,-0.0449164658784866,0.0,5.2691317250719294e-05,0.0,0.0,3.741349220275879,0.0,0.0,0.0,0.267206072807312,4.0,0.0,1.0
396660,293.1895446777344,297.1499938964844,293.1499938964844,0.0144242020323872,-743.4080200195312,304.0844116210937,0.5584354400634766,0.050000000745058,0.0457544513046741,294.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.5584354400634766,0.050000000745058,0.0481816381216049,293.26513671875,297.1499938964844,293.1499938964844,0.118876613676548,-2052.884033203125,304.1501770019531,0.8587207794189453,0.1783461272716522,0.1257083564996719,293.2156982421875,297.1499938964844,293.1499938964844,0.2082780748605728,-4349.8447265625,304.13580322265625,0.9990000128746032,0.2817606925964355,0.2666489779949188,293.37921142578125,297.1499938964844,293.1499938964844,0.0031988462433218,-1233.96533203125,295.2641296386719,0.5584354400634766,0.050000000745058,0.2285529524087906,290.7357482910156,291.1499938964844,267.8223876953125,266.1892395019531,288.818359375,293.8669128417969,290.5671691894531,1.0,0.1897787749767303,1.0,0.1500000059604644,0.8068433403968811,1.0,-0.8578755855560303,0.0293829422444105,0.8284926414489746,-0.1368754506111145,0.0,0.0,0.0351070016622543,26.05155563354492,25.0,-976.4362182617188,-2360.003173828125,74.08555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821533203125,299.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17713.193359375,18000.0,0.0,0.0,0.0490294843912124,0.0,0.0,0.0,0.0,1.0,0.0117042362689971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325419902801513,0.0987383648753166,-0.0661963820457458,0.0,4.975869524059817e-05,0.0,0.0,3.6619410514831534,0.0,0.0,0.0,0.2678731679916382,4.0,0.0,1.0
396720,293.1895446777344,297.1499938964844,293.1499938964844,0.0144242020323872,-743.4080200195312,304.0844116210937,0.5584354400634766,0.050000000745058,0.0457544513046741,294.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.5584354400634766,0.050000000745058,0.0481816381216049,293.26513671875,297.1499938964844,293.1499938964844,0.118876613676548,-2052.884033203125,304.1501770019531,0.8587207794189453,0.1783461272716522,0.1257083564996719,293.2156982421875,297.1499938964844,293.1499938964844,0.2082780748605728,-4349.8447265625,304.13580322265625,0.9990000128746032,0.2817606925964355,0.2666489779949188,293.37921142578125,297.1499938964844,293.1499938964844,0.0031988462433218,-1233.96533203125,295.2641296386719,0.5584354400634766,0.050000000745058,0.2285529524087906,290.7357482910156,291.1499938964844,267.8223876953125,266.1892395019531,288.818359375,293.8669128417969,290.5671691894531,1.0,0.1897787749767303,1.0,0.1500000059604644,0.8068433403968811,1.0,-0.8578755855560303,0.0293829422444105,0.8284926414489746,-0.1368754506111145,0.0,0.0,0.0351070016622543,26.05155563354492,25.0,-976.4362182617188,-2360.003173828125,74.08555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821533203125,299.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17713.193359375,18000.0,0.0,0.0,0.0490294843912124,0.0,0.0,0.0,0.0,1.0,0.0117042362689971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325419902801513,0.0987383648753166,-0.0661963820457458,0.0,4.975869524059817e-05,0.0,0.0,3.6619410514831534,0.0,0.0,0.0,0.2678731679916382,4.0,0.0,1.0
396780,293.1881103515625,297.1499938964844,293.1499938964844,0.0131513746455311,-691.1204833984375,304.0813903808594,0.5588740110397339,0.050000000745058,0.04575165361166,294.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.5588740110397339,0.050000000745058,0.0481786951422691,293.2630615234375,297.1499938964844,293.1499938964844,0.1079019084572792,-1886.0701904296875,304.1688537597656,0.8553737998008728,0.1758589297533035,0.1239747628569603,293.2149963378906,297.1499938964844,293.1499938964844,0.1914318352937698,-4043.031005859375,304.1694641113281,0.9990001320838928,0.2802448868751526,0.2657413184642792,293.378173828125,297.1499938964844,293.1499938964844,0.0031175999902188,-1161.78955078125,295.72711181640625,0.5588740110397339,0.050000000745058,0.2285389751195907,291.54620361328125,291.1499938964844,267.8763427734375,266.2340087890625,288.9023132324219,293.8505554199219,291.6455078125,1.0,0.1893007457256317,1.0,0.1500000059604644,0.8059201836585999,1.0,-0.8546822667121887,0.0291832834482193,0.8254989981651306,-0.1335657835006714,0.0,0.0,0.0,25.981983184814453,25.0,747.6602172851562,-3173.775634765625,73.44168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,302.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.80078125,18000.0,0.0,0.0,0.0469869449734687,0.0,0.0,0.0,0.0,1.0,0.0061054974794387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066963605582714,0.1096687242388725,-0.0427051186561584,0.0,4.7685774916317314e-05,0.0,0.0,4.200944900512695,0.0,0.0,0.0,0.2690269649028778,4.0,0.0,1.0
396840,293.1881103515625,297.1499938964844,293.1499938964844,0.0131513746455311,-691.1204833984375,304.0813903808594,0.5588740110397339,0.050000000745058,0.04575165361166,294.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.5588740110397339,0.050000000745058,0.0481786951422691,293.2630615234375,297.1499938964844,293.1499938964844,0.1079019084572792,-1886.0701904296875,304.1688537597656,0.8553737998008728,0.1758589297533035,0.1239747628569603,293.2149963378906,297.1499938964844,293.1499938964844,0.1914318352937698,-4043.031005859375,304.1694641113281,0.9990001320838928,0.2802448868751526,0.2657413184642792,293.378173828125,297.1499938964844,293.1499938964844,0.0031175999902188,-1161.78955078125,295.72711181640625,0.5588740110397339,0.050000000745058,0.2285389751195907,291.54620361328125,291.1499938964844,267.8763427734375,266.2340087890625,288.9023132324219,293.8505554199219,291.6455078125,1.0,0.1893007457256317,1.0,0.1500000059604644,0.8059201836585999,1.0,-0.8546822667121887,0.0291832834482193,0.8254989981651306,-0.1335657835006714,0.0,0.0,0.0,25.981983184814453,25.0,747.6602172851562,-3173.775634765625,73.44168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,302.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.80078125,18000.0,0.0,0.0,0.0469869449734687,0.0,0.0,0.0,0.0,1.0,0.0061054974794387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066963605582714,0.1096687242388725,-0.0427051186561584,0.0,4.7685774916317314e-05,0.0,0.0,4.200944900512695,0.0,0.0,0.0,0.2690269649028778,4.0,0.0,1.0
396900,293.1878967285156,297.1499938964844,293.1499938964844,0.0131466025486588,-691.3082885742188,304.0757751464844,0.5589887499809265,0.050000000745058,0.0457509234547615,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6437683105469,0.5589887499809265,0.050000000745058,0.0481779240071773,293.2628479003906,297.1499938964844,293.1499938964844,0.1069335043430328,-1872.9234619140625,304.1669616699219,0.8533914685249329,0.1744684129953384,0.1230309605598449,293.2151794433594,297.1499938964844,293.1499938964844,0.1909713298082351,-4036.691650390625,304.1663513183594,0.9987192153930664,0.2793862819671631,0.2651828527450561,293.37908935546875,297.1499938964844,293.1499938964844,0.003014666493982,-1124.3616943359375,295.7451171875,0.5589887499809265,0.050000000745058,0.2285353392362594,291.633544921875,291.1499938964844,267.9040832519531,266.25701904296875,288.9404296875,293.8334655761719,291.4996032714844,1.0,0.1890681087970733,1.0,0.1500000059604644,0.8054586052894592,1.0,-0.8528733849525452,0.0290715079754591,0.8238018751144409,-0.1317896395921707,0.0,0.0,0.0,25.96394729614257,25.0,-327.672119140625,-52.47183609008789,73.10963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,299.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.951171875,18000.0,0.0,0.0,0.0476482436060905,0.0,0.0,0.0,0.0,1.0,0.0120383091270923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009881937876343,0.0684841051697731,-0.0674959123134613,0.0,4.835690924664959e-05,0.0,0.0,2.567299127578736,0.0,0.0,0.0,0.263243556022644,4.0,0.0,1.0
396960,293.1874389648437,297.1499938964844,293.1499938964844,0.0141358356922864,-732.9605712890625,304.0639343261719,0.5590602159500122,0.050000000745058,0.045750468969345,294.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.5590602159500122,0.050000000745058,0.0481774471700191,293.2621765136719,297.1499938964844,293.1499938964844,0.113036148250103,-1969.3416748046875,304.15283203125,0.8513412475585938,0.173168271780014,0.1220817416906356,293.214599609375,297.1499938964844,293.1499938964844,0.2033361792564392,-4263.59716796875,304.1409606933594,0.998220920562744,0.2786725759506225,0.2645431756973266,293.3777160644531,297.1499938964844,293.1499938964844,0.0030538768041878,-1171.5963134765625,295.2237548828125,0.5590602159500122,0.050000000745058,0.2285330593585968,290.912109375,291.1499938964844,267.9322509765625,266.2803955078125,288.989990234375,293.8280944824219,290.7220458984375,1.0,0.1888370364904403,1.0,0.1500000059604644,0.8049961924552917,1.0,-0.85096275806427,0.0289540737867355,0.8220086693763733,-0.12995445728302,0.0,0.0,0.0,25.952754974365234,25.0,-989.8552856445312,-0.0,72.77144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084899902344,299.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.3046875,18000.0,0.0,0.0,0.0451569482684135,0.0,0.0,0.0,0.0,1.0,0.0148104354739189,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349638569081435e-05,0.0709486454725265,-0.0709351450204849,0.0,4.582856126944535e-05,0.0,0.0,2.642275333404541,0.0,0.0,0.0,0.2627407610416412,4.0,0.0,1.0
397020,293.1845703125,297.1499938964844,293.1499938964844,0.0132515681907534,-696.1567993164062,304.0640869140625,0.5593661069869995,0.050000000745058,0.0457485280930995,294.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.5593661069869995,0.050000000745058,0.0481754019856452,293.259521484375,297.1499938964844,293.1499938964844,0.1050871834158897,-1847.7679443359373,304.1665954589844,0.8480257391929626,0.1708661466836929,0.1204463392496109,293.2123107910156,297.1499938964844,293.1499938964844,0.1912009567022323,-4041.523193359375,304.1669311523437,0.997542917728424,0.2775003015995025,0.2634361386299133,293.3746032714844,297.1499938964844,293.1499938964844,0.0030474904924631,-1140.5606689453125,295.4892578125,0.5593661069869995,0.050000000745058,0.2285233736038208,291.40777587890625,291.1499938964844,267.9898681640625,266.32830810546875,289.0845642089844,293.811767578125,291.5732421875,1.0,0.1883934140205383,1.0,0.1500000059604644,0.804071307182312,1.0,-0.8476551175117493,0.0287437122315168,0.8189113736152649,-0.1263371407985687,0.0,0.0,0.0,25.908910751342773,25.0,854.578369140625,-3269.46630859375,72.15332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,303.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.0411263294517993,0.0,0.0,0.0,0.0,1.0,0.0066225309856235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724251270294189,0.1182331517338752,-0.0458080247044563,0.0,4.173799607087858e-05,0.0,0.0,4.528016090393066,0.0,0.0,0.0,0.2701432406902313,4.0,0.0,1.0
397080,293.1845703125,297.1499938964844,293.1499938964844,0.0132515681907534,-696.1567993164062,304.0640869140625,0.5593661069869995,0.050000000745058,0.0457485280930995,294.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.5593661069869995,0.050000000745058,0.0481754019856452,293.259521484375,297.1499938964844,293.1499938964844,0.1050871834158897,-1847.7679443359373,304.1665954589844,0.8480257391929626,0.1708661466836929,0.1204463392496109,293.2123107910156,297.1499938964844,293.1499938964844,0.1912009567022323,-4041.523193359375,304.1669311523437,0.997542917728424,0.2775003015995025,0.2634361386299133,293.3746032714844,297.1499938964844,293.1499938964844,0.0030474904924631,-1140.5606689453125,295.4892578125,0.5593661069869995,0.050000000745058,0.2285233736038208,291.40777587890625,291.1499938964844,267.9898681640625,266.32830810546875,289.0845642089844,293.811767578125,291.5732421875,1.0,0.1883934140205383,1.0,0.1500000059604644,0.804071307182312,1.0,-0.8476551175117493,0.0287437122315168,0.8189113736152649,-0.1263371407985687,0.0,0.0,0.0,25.908910751342773,25.0,854.578369140625,-3269.46630859375,72.15332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,303.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.0411263294517993,0.0,0.0,0.0,0.0,1.0,0.0066225309856235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724251270294189,0.1182331517338752,-0.0458080247044563,0.0,4.173799607087858e-05,0.0,0.0,4.528016090393066,0.0,0.0,0.0,0.2701432406902313,4.0,0.0,1.0
397140,293.1828918457031,297.1499938964844,293.1499938964844,0.0138015951961278,-719.88623046875,304.0534973144531,0.5594821572303772,0.050000000745058,0.0457477904856205,294.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5594821572303772,0.050000000745058,0.0481746271252632,293.2586975097656,297.1499938964844,293.1499938964844,0.1070559546351432,-1882.2174072265625,304.1562805175781,0.8441172242164612,0.1682610809803009,0.1186542883515358,293.2111511230469,297.1499938964844,293.1499938964844,0.1972313821315765,-4155.892578125,304.1484069824219,0.9964792728424072,0.2761535942554474,0.262146919965744,293.3744201660156,297.1499938964844,293.1499938964844,0.0029091145843267,-1107.3961181640625,295.2354736328125,0.5594821572303772,0.050000000745058,0.2285196930170059,291.1482849121094,291.1499938964844,268.0490417480469,266.3775329589844,289.17010498046875,293.7797546386719,290.9299011230469,1.0,0.1879580020904541,1.0,0.1500000059604644,0.803146481513977,1.0,-0.8439512252807617,0.0285134222358465,0.8154377937316895,-0.1225871667265892,0.0,0.0,0.0,25.89382553100586,25.0,-875.6804809570312,-0.0,71.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60504150390625,299.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.365234375,18000.0,0.0,0.0,0.040749154984951,0.0,0.0,0.0,0.0,1.0,0.0149000929668545,0.0,-0.0,-0.0,0.0,0.0,0.0,2.195270462834742e-05,0.0710281729698181,-0.0710062161087989,0.0,4.13552115787752e-05,0.0,0.0,2.6480462551116943,0.0,0.0,0.0,0.2628644704818725,4.0,0.0,1.0
397200,293.1828918457031,297.1499938964844,293.1499938964844,0.0138015951961278,-719.88623046875,304.0534973144531,0.5594821572303772,0.050000000745058,0.0457477904856205,294.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5594821572303772,0.050000000745058,0.0481746271252632,293.2586975097656,297.1499938964844,293.1499938964844,0.1070559546351432,-1882.2174072265625,304.1562805175781,0.8441172242164612,0.1682610809803009,0.1186542883515358,293.2111511230469,297.1499938964844,293.1499938964844,0.1972313821315765,-4155.892578125,304.1484069824219,0.9964792728424072,0.2761535942554474,0.262146919965744,293.3744201660156,297.1499938964844,293.1499938964844,0.0029091145843267,-1107.3961181640625,295.2354736328125,0.5594821572303772,0.050000000745058,0.2285196930170059,291.1482849121094,291.1499938964844,268.0490417480469,266.3775329589844,289.17010498046875,293.7797546386719,290.9299011230469,1.0,0.1879580020904541,1.0,0.1500000059604644,0.803146481513977,1.0,-0.8439512252807617,0.0285134222358465,0.8154377937316895,-0.1225871667265892,0.0,0.0,0.0,25.89382553100586,25.0,-875.6804809570312,-0.0,71.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60504150390625,299.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.365234375,18000.0,0.0,0.0,0.040749154984951,0.0,0.0,0.0,0.0,1.0,0.0149000929668545,0.0,-0.0,-0.0,0.0,0.0,0.0,2.195270462834742e-05,0.0710281729698181,-0.0710062161087989,0.0,4.13552115787752e-05,0.0,0.0,2.6480462551116943,0.0,0.0,0.0,0.2628644704818725,4.0,0.0,1.0
397260,293.1793212890625,297.1499938964844,293.1499938964844,0.0136247761547565,-712.3389892578125,304.0519714355469,0.5598055720329285,0.050000000745058,0.0457457453012466,294.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369812011719,0.5598055720329285,0.050000000745058,0.0481724739074707,293.2559509277344,297.1499938964844,293.1499938964844,0.1041077077388763,-1837.94677734375,304.1610412597656,0.8408745527267456,0.1660611927509308,0.1170520186424255,293.2080383300781,297.1499938964844,293.1499938964844,0.1942694187164306,-4100.587890625,304.1575012207031,0.9959622025489808,0.2752352654933929,0.2612173557281494,293.369384765625,297.1499938964844,293.1499938964844,0.0030086943879723,-1138.994873046875,295.1158447265625,0.5598055720329285,0.050000000745058,0.2285094708204269,291.0677490234375,291.1499938964844,268.1095275878906,266.4278869628906,289.27099609375,293.7708435058594,291.3243713378906,1.0,0.1875422745943069,1.0,0.1500000059604644,0.8022196292877197,1.0,-0.8408953547477722,0.0283169578760862,0.8125783801078796,-0.1190439537167549,0.0,0.0,0.0074163982644677,25.849510192871094,25.0,850.9296264648438,-3353.81689453125,70.94470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267578125,303.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3046875,18000.0,0.0,0.0,0.0346384532749652,0.0,0.0,0.0,0.0,1.0,0.0078052384778857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773340016603469,0.1295681744813919,-0.0522341802716255,0.0,3.51536255038809e-05,0.0,0.0,4.957437515258789,0.0,0.0,0.0,0.2710373103618622,4.0,0.0,1.0
397320,293.1793212890625,297.1499938964844,293.1499938964844,0.0136247761547565,-712.3389892578125,304.0519714355469,0.5598055720329285,0.050000000745058,0.0457457453012466,294.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369812011719,0.5598055720329285,0.050000000745058,0.0481724739074707,293.2559509277344,297.1499938964844,293.1499938964844,0.1041077077388763,-1837.94677734375,304.1610412597656,0.8408745527267456,0.1660611927509308,0.1170520186424255,293.2080383300781,297.1499938964844,293.1499938964844,0.1942694187164306,-4100.587890625,304.1575012207031,0.9959622025489808,0.2752352654933929,0.2612173557281494,293.369384765625,297.1499938964844,293.1499938964844,0.0030086943879723,-1138.994873046875,295.1158447265625,0.5598055720329285,0.050000000745058,0.2285094708204269,291.0677490234375,291.1499938964844,268.1095275878906,266.4278869628906,289.27099609375,293.7708435058594,291.3243713378906,1.0,0.1875422745943069,1.0,0.1500000059604644,0.8022196292877197,1.0,-0.8408953547477722,0.0283169578760862,0.8125783801078796,-0.1190439537167549,0.0,0.0,0.0074163982644677,25.849510192871094,25.0,850.9296264648438,-3353.81689453125,70.94470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267578125,303.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3046875,18000.0,0.0,0.0,0.0346384532749652,0.0,0.0,0.0,0.0,1.0,0.0078052384778857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773340016603469,0.1295681744813919,-0.0522341802716255,0.0,3.51536255038809e-05,0.0,0.0,4.957437515258789,0.0,0.0,0.0,0.2710373103618622,4.0,0.0,1.0
