time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397380,293.17681884765625,297.1499938964844,293.1499938964844,0.0133478362113237,-701.0372314453125,304.0520935058594,0.5599543452262878,0.050000000745058,0.0457448065280914,294.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618896484375,0.5599543452262878,0.050000000745058,0.0481714829802513,293.2551574707031,297.1499938964844,293.1499938964844,0.1004380956292152,-1783.5147705078125,304.1617431640625,0.8372185826301575,0.1635430604219436,0.1153647750616073,293.206787109375,297.1499938964844,293.1499938964844,0.1897070854902267,-4020.712158203125,304.1593322753906,0.9950944185256958,0.2740218639373779,0.2601290643215179,293.3697204589844,297.1499938964844,293.1499938964844,0.0027686420362442,-1041.12109375,295.326904296875,0.5599543452262878,0.050000000745058,0.2285047769546508,291.4815979003906,291.1499938964844,268.171142578125,266.47918701171875,289.3456420898437,293.73370361328125,291.257080078125,1.0,0.1871393173933029,1.0,0.1500000059604644,0.8012927770614624,1.0,-0.837556779384613,0.0281101483851671,0.8094466328620911,-0.1155769452452659,0.0,0.0,0.0,25.829797744750977,25.0,-629.4183959960938,-0.0,70.36687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,300.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.875,18000.0,0.0,0.0,0.0361600816249847,0.0,0.0,0.0,0.0,1.0,0.0148651674389839,0.0,-0.0,-0.0,0.0,0.0,0.0,8.336626342497766e-05,0.0711554065346717,-0.0710720419883728,0.0,3.6697885661851615e-05,0.0,0.0,2.658647298812866,0.0,0.0,0.0,0.2631188333034515,4.0,0.0,1.0
397440,293.17681884765625,297.1499938964844,293.1499938964844,0.0133478362113237,-701.0372314453125,304.0520935058594,0.5599543452262878,0.050000000745058,0.0457448065280914,294.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618896484375,0.5599543452262878,0.050000000745058,0.0481714829802513,293.2551574707031,297.1499938964844,293.1499938964844,0.1004380956292152,-1783.5147705078125,304.1617431640625,0.8372185826301575,0.1635430604219436,0.1153647750616073,293.206787109375,297.1499938964844,293.1499938964844,0.1897070854902267,-4020.712158203125,304.1593322753906,0.9950944185256958,0.2740218639373779,0.2601290643215179,293.3697204589844,297.1499938964844,293.1499938964844,0.0027686420362442,-1041.12109375,295.326904296875,0.5599543452262878,0.050000000745058,0.2285047769546508,291.4815979003906,291.1499938964844,268.171142578125,266.47918701171875,289.3456420898437,293.73370361328125,291.257080078125,1.0,0.1871393173933029,1.0,0.1500000059604644,0.8012927770614624,1.0,-0.837556779384613,0.0281101483851671,0.8094466328620911,-0.1155769452452659,0.0,0.0,0.0,25.829797744750977,25.0,-629.4183959960938,-0.0,70.36687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,300.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.875,18000.0,0.0,0.0,0.0361600816249847,0.0,0.0,0.0,0.0,1.0,0.0148651674389839,0.0,-0.0,-0.0,0.0,0.0,0.0,8.336626342497766e-05,0.0711554065346717,-0.0710720419883728,0.0,3.6697885661851615e-05,0.0,0.0,2.658647298812866,0.0,0.0,0.0,0.2631188333034515,4.0,0.0,1.0
397500,293.17547607421875,297.1499938964844,293.1499938964844,0.0141480006277561,-734.373046875,304.04449462890625,0.5600235462188721,0.050000000745058,0.0457443706691265,294.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5600235462188721,0.050000000745058,0.0481710247695446,293.2543334960937,297.1499938964844,293.1499938964844,0.104756511747837,-1853.12841796875,304.15191650390625,0.8353258967399597,0.1623718589544296,0.1144980490207672,293.2054443359375,297.1499938964844,293.1499938964844,0.199378415942192,-4198.29296875,304.1403503417969,0.9946866631507874,0.273565798997879,0.2596235275268554,293.3671875,297.1499938964844,293.1499938964844,0.002847138326615,-1094.75439453125,294.8431701660156,0.5600235462188721,0.050000000745058,0.2285026013851165,290.8334350585937,291.1499938964844,268.20233154296875,266.5051574707031,289.3936462402344,293.7308044433594,290.7174987792969,1.0,0.1869403272867202,1.0,0.1500000059604644,0.8008294105529785,1.0,-0.8359061479568481,0.0280098021030426,0.8078963160514832,-0.1139372736215591,0.0,0.0,0.0,25.81971549987793,25.0,-820.3629760742188,-0.0,70.0820083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,300.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.423828125,18000.0,0.0,0.0,0.0331036001443862,0.0,0.0,0.0,0.0,1.0,0.0176680032163858,0.0,-0.0,-0.0,0.0,0.0,0.0,8.813733984425198e-06,0.0717198699712753,-0.0717110633850097,0.0,3.359594484209083e-05,0.0,0.0,2.668774366378784,0.0,0.0,0.0,0.2627106308937073,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0143206100910902,-741.1829223632812,304.0438842773437,0.560175359249115,0.050000000745058,0.0457434169948101,294.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.560175359249115,0.050000000745058,0.048170018941164,293.2528991699219,297.1499938964844,293.1499938964844,0.1049698963761329,-1857.4422607421875,304.1513671875,0.8337469696998596,0.1613314896821975,0.113729141652584,293.20367431640625,297.1499938964844,293.1499938964844,0.2011805474758148,-4230.2548828125,304.1391906738281,0.994490683078766,0.2732079625129699,0.2592447996139526,293.3639221191406,297.1499938964844,293.1499938964844,0.0029050766024738,-1121.7816162109375,294.6651306152344,0.560175359249115,0.050000000745058,0.2284978330135345,290.6219482421875,291.1499938964844,268.23370361328125,266.5312805175781,289.4400329589844,293.7298583984375,290.73614501953125,1.0,0.1867483705282211,1.0,0.1500000059604644,0.8003655672073364,1.0,-0.834520697593689,0.0279240868985652,0.806596577167511,-0.1124279350042343,0.0,0.0,0.0457533076405525,25.79746437072754,25.0,256.6626892089844,-3269.7060546875,69.82395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592956542969,301.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17711.826171875,18000.0,0.0,0.0,0.0286685340106487,0.0,0.0,0.0,0.0,1.0,0.0110168298706412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727152824401855,0.1375045329332351,-0.0647892579436302,0.0,2.909491740865633e-05,0.0,0.0,5.211374759674072,0.0,0.0,0.0,0.2709276080131531,4.0,0.0,1.0
397620,293.1700134277344,297.1499938964844,293.1499938964844,0.012892123311758,-681.2290649414062,304.0566711425781,0.560367226600647,0.050000000745058,0.0457422100007534,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133178710937,0.560367226600647,0.050000000745058,0.0481687523424625,293.25152587890625,297.1499938964844,293.1499938964844,0.0940017253160476,-1685.9595947265625,304.1680603027344,0.8304287195205688,0.1590091586112976,0.1121853813529014,293.2019958496094,297.1499938964844,293.1499938964844,0.1822514981031417,-3884.496337890625,304.1721496582031,0.9938801527023317,0.2721973657608032,0.2583948373794555,293.36358642578125,297.1499938964844,293.1499938964844,0.0026943290140479,-999.5504760742188,295.3929138183594,0.560367226600647,0.050000000745058,0.2284918129444122,291.7586669921875,291.1499938964844,268.2970275878906,266.583984375,289.4990539550781,293.697021484375,291.7077331542969,1.0,0.1863765567541122,1.0,0.1500000059604644,0.7994378209114075,1.0,-0.8316380977630615,0.027753110975027,0.8038849830627441,-0.1096428334712982,0.0,0.0,0.0,25.76689338684082,25.0,130.89073181152344,-202.9768524169922,69.31144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54608154296875,300.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.3046875,18000.0,0.0,0.0,0.0311799049377441,0.0,0.0,0.0,0.0,1.0,0.0144658293575048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020219520665705,0.073096640408039,-0.0710746869444847,0.0,3.16436417051591e-05,0.0,0.0,2.7474024295806885,0.0,0.0,0.0,0.2638197541236877,4.0,0.0,1.0
397680,293.1700134277344,297.1499938964844,293.1499938964844,0.012892123311758,-681.2290649414062,304.0566711425781,0.560367226600647,0.050000000745058,0.0457422100007534,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133178710937,0.560367226600647,0.050000000745058,0.0481687523424625,293.25152587890625,297.1499938964844,293.1499938964844,0.0940017253160476,-1685.9595947265625,304.1680603027344,0.8304287195205688,0.1590091586112976,0.1121853813529014,293.2019958496094,297.1499938964844,293.1499938964844,0.1822514981031417,-3884.496337890625,304.1721496582031,0.9938801527023317,0.2721973657608032,0.2583948373794555,293.36358642578125,297.1499938964844,293.1499938964844,0.0026943290140479,-999.5504760742188,295.3929138183594,0.560367226600647,0.050000000745058,0.2284918129444122,291.7586669921875,291.1499938964844,268.2970275878906,266.583984375,289.4990539550781,293.697021484375,291.7077331542969,1.0,0.1863765567541122,1.0,0.1500000059604644,0.7994378209114075,1.0,-0.8316380977630615,0.027753110975027,0.8038849830627441,-0.1096428334712982,0.0,0.0,0.0,25.76689338684082,25.0,130.89073181152344,-202.9768524169922,69.31144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54608154296875,300.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.3046875,18000.0,0.0,0.0,0.0311799049377441,0.0,0.0,0.0,0.0,1.0,0.0144658293575048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020219520665705,0.073096640408039,-0.0710746869444847,0.0,3.16436417051591e-05,0.0,0.0,2.7474024295806885,0.0,0.0,0.0,0.2638197541236877,4.0,0.0,1.0
397740,293.1674194335937,297.1499938964844,293.1499938964844,0.0142340743914246,-737.6802368164062,304.0465393066406,0.5604109168052673,0.050000000745058,0.0457419417798519,294.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.5604109168052673,0.050000000745058,0.0481684654951095,293.25030517578125,297.1499938964844,293.1499938964844,0.1007077470421791,-1795.9818115234375,304.1513977050781,0.8265745639801025,0.1566795259714126,0.1104963198304176,293.1997375488281,297.1499938964844,293.1499938964844,0.1982752680778503,-4181.037109375,304.1390686035156,0.9930223822593688,0.2713295221328735,0.2574720978736877,293.3595886230469,297.1499938964844,293.1499938964844,0.0027459075208753,-1058.275634765625,294.6186218261719,0.5604109168052673,0.050000000745058,0.2284904718399047,290.75555419921875,291.1499938964844,268.3608703613281,266.6371154785156,289.5668334960937,293.6880187988281,290.6811218261719,1.0,0.1860078871250152,1.0,0.1500000059604644,0.7985101342201233,1.0,-0.8285011649131775,0.0275793448090553,0.8009217977523804,-0.1072242856025695,0.0,0.0,0.0,25.752477645874023,25.0,-714.7948608398438,-0.0,68.7834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8032531738281,300.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.0267522931098938,0.0,0.0,0.0,0.0,1.0,0.0201545171439647,0.0,-0.0,-0.0,0.0,0.0,0.0,7.927887054393068e-06,0.0723911449313163,-0.0723832175135612,0.0,2.715017762966454e-05,0.0,0.0,2.691856622695923,0.0,0.0,0.0,0.2626893520355224,4.0,0.0,1.0
397800,293.1674194335937,297.1499938964844,293.1499938964844,0.0142340743914246,-737.6802368164062,304.0465393066406,0.5604109168052673,0.050000000745058,0.0457419417798519,294.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.5604109168052673,0.050000000745058,0.0481684654951095,293.25030517578125,297.1499938964844,293.1499938964844,0.1007077470421791,-1795.9818115234375,304.1513977050781,0.8265745639801025,0.1566795259714126,0.1104963198304176,293.1997375488281,297.1499938964844,293.1499938964844,0.1982752680778503,-4181.037109375,304.1390686035156,0.9930223822593688,0.2713295221328735,0.2574720978736877,293.3595886230469,297.1499938964844,293.1499938964844,0.0027459075208753,-1058.275634765625,294.6186218261719,0.5604109168052673,0.050000000745058,0.2284904718399047,290.75555419921875,291.1499938964844,268.3608703613281,266.6371154785156,289.5668334960937,293.6880187988281,290.6811218261719,1.0,0.1860078871250152,1.0,0.1500000059604644,0.7985101342201233,1.0,-0.8285011649131775,0.0275793448090553,0.8009217977523804,-0.1072242856025695,0.0,0.0,0.0,25.752477645874023,25.0,-714.7948608398438,-0.0,68.7834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8032531738281,300.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.08203125,18000.0,0.0,0.0,0.0267522931098938,0.0,0.0,0.0,0.0,1.0,0.0201545171439647,0.0,-0.0,-0.0,0.0,0.0,0.0,7.927887054393068e-06,0.0723911449313163,-0.0723832175135612,0.0,2.715017762966454e-05,0.0,0.0,2.691856622695923,0.0,0.0,0.0,0.2626893520355224,4.0,0.0,1.0
397860,293.1634521484375,297.1499938964844,293.1499938964844,0.0131467320024967,-691.8741455078125,304.05926513671875,0.5606095790863037,0.050000000745058,0.0457407012581825,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5606095790863037,0.050000000745058,0.048167161643505,293.2479858398437,297.1499938964844,293.1499938964844,0.0922948867082595,-1663.489013671875,304.1659851074219,0.8234411478042603,0.154611587524414,0.1090584099292755,293.1971740722656,297.1499938964844,293.1499938964844,0.1840197294950485,-3918.26513671875,304.1686096191406,0.9926058650016784,0.2705992460250854,0.2568255066871643,293.35601806640625,297.1499938964844,293.1499938964844,0.002702581230551,-1009.6666259765624,295.0662536621094,0.5606095790863037,0.050000000745058,0.2284842729568481,291.47021484375,291.1499938964844,268.4250793457031,266.69049072265625,289.6151428222656,293.6746826171875,291.6580505371094,1.0,0.1856608241796493,1.0,0.1500000059604644,0.7975819706916809,1.0,-0.8259890675544739,0.0274453479796648,0.7985436916351318,-0.1053605005145073,0.0,0.0,0.0,25.71253776550293,25.0,1014.3933715820312,-2885.682861328125,68.32292938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,302.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.41796875,18000.0,0.0,0.0,0.0252757854759693,0.0,0.0,0.0,0.0,1.0,0.0106631573289632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574339032173156,0.1216142252087593,-0.0641803219914436,0.0,2.5651710529928096e-05,0.0,0.0,4.658931255340576,0.0,0.0,0.0,0.2693422436714172,4.0,0.0,1.0
397920,293.1634521484375,297.1499938964844,293.1499938964844,0.0131467320024967,-691.8741455078125,304.05926513671875,0.5606095790863037,0.050000000745058,0.0457407012581825,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5606095790863037,0.050000000745058,0.048167161643505,293.2479858398437,297.1499938964844,293.1499938964844,0.0922948867082595,-1663.489013671875,304.1659851074219,0.8234411478042603,0.154611587524414,0.1090584099292755,293.1971740722656,297.1499938964844,293.1499938964844,0.1840197294950485,-3918.26513671875,304.1686096191406,0.9926058650016784,0.2705992460250854,0.2568255066871643,293.35601806640625,297.1499938964844,293.1499938964844,0.002702581230551,-1009.6666259765624,295.0662536621094,0.5606095790863037,0.050000000745058,0.2284842729568481,291.47021484375,291.1499938964844,268.4250793457031,266.69049072265625,289.6151428222656,293.6746826171875,291.6580505371094,1.0,0.1856608241796493,1.0,0.1500000059604644,0.7975819706916809,1.0,-0.8259890675544739,0.0274453479796648,0.7985436916351318,-0.1053605005145073,0.0,0.0,0.0,25.71253776550293,25.0,1014.3933715820312,-2885.682861328125,68.32292938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,302.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.41796875,18000.0,0.0,0.0,0.0252757854759693,0.0,0.0,0.0,0.0,1.0,0.0106631573289632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574339032173156,0.1216142252087593,-0.0641803219914436,0.0,2.5651710529928096e-05,0.0,0.0,4.658931255340576,0.0,0.0,0.0,0.2693422436714172,4.0,0.0,1.0
397980,293.1615905761719,297.1499938964844,293.1499938964844,0.0138045521453022,-719.8157348632812,304.0556335449219,0.5605176687240601,0.050000000745058,0.045741282403469,294.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.5605176687240601,0.050000000745058,0.048167772591114,293.2476501464844,297.1499938964844,293.1499938964844,0.0945612266659736,-1703.238037109375,304.15576171875,0.8194037079811096,0.1521976888179779,0.1074007898569107,293.19610595703125,297.1499938964844,293.1499938964844,0.1912770867347717,-4055.650634765625,304.1479797363281,0.9915610551834106,0.2696149945259094,0.2558910846710205,293.35546875,297.1499938964844,293.1499938964844,0.0025808291975408,-982.9508666992188,294.7511291503906,0.5605176687240601,0.050000000745058,0.2284871786832809,291.12823486328125,291.1499938964844,268.4894104003906,266.7439880371094,289.6448059082031,293.6520690917969,290.967041015625,1.0,0.1853155642747879,1.0,0.1500000059604644,0.7966538071632385,1.0,-0.8228832483291626,0.0272922720760107,0.7955909371376038,-0.1037970632314682,0.0,0.0,0.0,25.708898544311523,25.0,-700.666015625,-0.0,67.82062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,300.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.591796875,18000.0,0.0,0.0,0.0256425812840461,0.0,0.0,0.0,0.0,1.0,0.0195607002824544,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219865953316912e-05,0.0723046138882637,-0.0722924172878265,0.0,2.602395943540614e-05,0.0,0.0,2.6943204402923584,0.0,0.0,0.0,0.2629172503948211,4.0,0.0,1.0
398040,293.1615905761719,297.1499938964844,293.1499938964844,0.0138045521453022,-719.8157348632812,304.0556335449219,0.5605176687240601,0.050000000745058,0.045741282403469,294.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.5605176687240601,0.050000000745058,0.048167772591114,293.2476501464844,297.1499938964844,293.1499938964844,0.0945612266659736,-1703.238037109375,304.15576171875,0.8194037079811096,0.1521976888179779,0.1074007898569107,293.19610595703125,297.1499938964844,293.1499938964844,0.1912770867347717,-4055.650634765625,304.1479797363281,0.9915610551834106,0.2696149945259094,0.2558910846710205,293.35546875,297.1499938964844,293.1499938964844,0.0025808291975408,-982.9508666992188,294.7511291503906,0.5605176687240601,0.050000000745058,0.2284871786832809,291.12823486328125,291.1499938964844,268.4894104003906,266.7439880371094,289.6448059082031,293.6520690917969,290.967041015625,1.0,0.1853155642747879,1.0,0.1500000059604644,0.7966538071632385,1.0,-0.8228832483291626,0.0272922720760107,0.7955909371376038,-0.1037970632314682,0.0,0.0,0.0,25.708898544311523,25.0,-700.666015625,-0.0,67.82062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,300.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.591796875,18000.0,0.0,0.0,0.0256425812840461,0.0,0.0,0.0,0.0,1.0,0.0195607002824544,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219865953316912e-05,0.0723046138882637,-0.0722924172878265,0.0,2.602395943540614e-05,0.0,0.0,2.6943204402923584,0.0,0.0,0.0,0.2629172503948211,4.0,0.0,1.0
398100,293.1602478027344,297.1499938964844,293.1499938964844,0.0142400804907083,-737.5110473632812,304.053955078125,0.5605287551879883,0.050000000745058,0.045741219073534,294.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200378417969,0.5605287551879883,0.050000000745058,0.0481677055358886,293.2466735839844,297.1499938964844,293.1499938964844,0.0962546542286872,-1731.6689453125,304.1517028808594,0.8175376057624817,0.1511503309011459,0.1066208854317665,293.1947937011719,297.1499938964844,293.1499938964844,0.1962261497974395,-4146.35302734375,304.1395263671875,0.991205632686615,0.2692853212356567,0.2555287480354309,293.35272216796875,297.1499938964844,293.1499938964844,0.0026289918459951,-1013.0301513671876,294.456787109375,0.5605287551879883,0.050000000745058,0.2284868508577346,290.7609558105469,291.1499938964844,268.5215759277344,266.77069091796875,289.6664428710937,293.6539001464844,290.6972045898437,1.0,0.1851464807987213,1.0,0.1500000059604644,0.7961897253990173,1.0,-0.8215116858482361,0.0272270254790782,0.7942847013473511,-0.1031649783253669,0.0,0.0,0.0,25.697843551635746,25.0,-657.0277099609375,-0.0,67.5865249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6858215332031,300.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.021484375,18000.0,0.0,0.0,0.0227993819862604,0.0,0.0,0.0,0.0,1.0,0.0222306568175554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.834961252228823e-06,0.0729731097817421,-0.0729652792215347,0.0,2.3138474716688503e-05,0.0,0.0,2.7130942344665527,0.0,0.0,0.0,0.2627225816249847,4.0,0.0,1.0
398160,293.1584167480469,297.1499938964844,293.1499938964844,0.0142748402431607,-738.6422119140625,304.0566711425781,0.5605952143669128,0.050000000745058,0.0457408055663108,294.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6665344238281,0.5605952143669128,0.050000000745058,0.048167273402214,293.2453308105469,297.1499938964844,293.1499938964844,0.0956313610076904,-1722.597900390625,304.1526794433594,0.8159117102622986,0.1501891911029815,0.1059219688177108,293.193359375,297.1499938964844,293.1499938964844,0.1963405609130859,-4147.595703125,304.1415405273437,0.9909905195236206,0.2690015435218811,0.2552424073219299,293.3498229980469,297.1499938964844,293.1499938964844,0.0026659371796995,-1027.782958984375,294.3617248535156,0.5605952143669128,0.050000000745058,0.2284847944974899,290.6689758300781,291.1499938964844,268.5537109375,266.79736328125,289.6857604980469,293.6551818847656,290.80792236328125,1.0,0.1849831044673919,1.0,0.1500000059604644,0.7957255244255066,1.0,-0.8203256726264954,0.0271715521812438,0.7931541204452515,-0.1026075780391693,0.0,0.0,0.0376636646687984,25.678939819335938,25.0,428.38385009765625,-3183.026123046875,67.37152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,301.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17693.537109375,18000.0,0.0,0.0,0.0197753459215164,0.0,0.0,0.0,0.0,1.0,0.0147289289161562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721182823181152,0.143158733844757,-0.0710404515266418,0.0,2.006946124311071e-05,0.0,0.0,5.427103996276856,0.0,0.0,0.0,0.2714676856994629,4.0,0.0,1.0
398220,293.1559753417969,297.1499938964844,293.1499938964844,0.0129610337316989,-683.530517578125,304.0701904296875,0.5605908632278442,0.050000000745058,0.0457408428192138,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.5605908632278442,0.050000000745058,0.048167310655117,293.2442626953125,297.1499938964844,293.1499938964844,0.0861692577600479,-1573.3231201171875,304.1663818359375,0.812301516532898,0.1479951590299606,0.1044702678918838,293.1923828125,297.1499938964844,293.1499938964844,0.1792416423559188,-3834.105712890625,304.17041015625,0.9902307391166688,0.2681082487106323,0.2545086741447449,293.35040283203125,297.1499938964844,293.1499938964844,0.0024526347406208,-911.1441040039062,295.0802917480469,0.5605908632278442,0.050000000745058,0.2284849733114242,291.7510070800781,291.1499938964844,268.6177673339844,266.8504638671875,289.6964416503906,293.62762451171875,291.6543884277344,1.0,0.1846632957458496,1.0,0.1500000059604644,0.7947970628738403,1.0,-0.817703366279602,0.0270507242530584,0.7906526327133179,-0.1015292778611183,0.0,0.0,0.0,25.66020965576172,25.0,-9.203936576843262,-16.564332962036133,66.92987823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,299.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.908203125,18000.0,0.0,0.0,0.0243046507239341,0.0,0.0,0.0,0.0,1.0,0.018497472628951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007959178183227,0.0730506181716919,-0.0722547024488449,0.0,2.466613113938365e-05,0.0,0.0,2.742130756378174,0.0,0.0,0.0,0.2637465298175812,4.0,0.0,1.0
398280,293.1559753417969,297.1499938964844,293.1499938964844,0.0129610337316989,-683.530517578125,304.0701904296875,0.5605908632278442,0.050000000745058,0.0457408428192138,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.5605908632278442,0.050000000745058,0.048167310655117,293.2442626953125,297.1499938964844,293.1499938964844,0.0861692577600479,-1573.3231201171875,304.1663818359375,0.812301516532898,0.1479951590299606,0.1044702678918838,293.1923828125,297.1499938964844,293.1499938964844,0.1792416423559188,-3834.105712890625,304.17041015625,0.9902307391166688,0.2681082487106323,0.2545086741447449,293.35040283203125,297.1499938964844,293.1499938964844,0.0024526347406208,-911.1441040039062,295.0802917480469,0.5605908632278442,0.050000000745058,0.2284849733114242,291.7510070800781,291.1499938964844,268.6177673339844,266.8504638671875,289.6964416503906,293.62762451171875,291.6543884277344,1.0,0.1846632957458496,1.0,0.1500000059604644,0.7947970628738403,1.0,-0.817703366279602,0.0270507242530584,0.7906526327133179,-0.1015292778611183,0.0,0.0,0.0,25.66020965576172,25.0,-9.203936576843262,-16.564332962036133,66.92987823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,299.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.908203125,18000.0,0.0,0.0,0.0243046507239341,0.0,0.0,0.0,0.0,1.0,0.018497472628951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007959178183227,0.0730506181716919,-0.0722547024488449,0.0,2.466613113938365e-05,0.0,0.0,2.742130756378174,0.0,0.0,0.0,0.2637465298175812,4.0,0.0,1.0
398340,293.154296875,297.1499938964844,293.1499938964844,0.0142143387347459,-735.9256591796875,304.0641174316406,0.5605049729347229,0.050000000745058,0.0457413904368877,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602600097656,0.5605049729347229,0.050000000745058,0.048167884349823,293.24273681640625,297.1499938964844,293.1499938964844,0.0918121933937072,-1666.8455810546875,304.152099609375,0.8082353472709656,0.1459094583988189,0.10292649269104,293.1907043457031,297.1499938964844,293.1499938964844,0.1938282400369644,-4105.1240234375,304.1405029296875,0.989296555519104,0.2673658728599548,0.2537088990211487,293.3469543457031,297.1499938964844,293.1499938964844,0.0025079285260289,-965.1546020507812,294.3232116699219,0.5605049729347229,0.050000000745058,0.2284877151250839,290.8008117675781,291.1499938964844,268.681396484375,266.90313720703125,289.723876953125,293.6224060058594,290.7361755371094,1.0,0.184343546628952,1.0,0.1500000059604644,0.7938686609268188,1.0,-0.8148950934410095,0.0269236322492361,0.7879714965820312,-0.1005197465419769,0.0,0.0,0.0,25.651683807373047,25.0,-635.7402954101562,-0.0,66.47528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,300.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4609375,18000.0,0.0,0.0,0.0215211082249879,0.0,0.0,0.0,0.0,1.0,0.0238815750926733,0.0,-0.0,-0.0,0.0,0.0,0.0,7.836862096155528e-06,0.0734488144516944,-0.0734409764409065,0.0,2.184118784498424e-05,0.0,0.0,2.731167316436768,0.0,0.0,0.0,0.2627790570259094,4.0,0.0,1.0
398400,293.154296875,297.1499938964844,293.1499938964844,0.0142143387347459,-735.9256591796875,304.0641174316406,0.5605049729347229,0.050000000745058,0.0457413904368877,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602600097656,0.5605049729347229,0.050000000745058,0.048167884349823,293.24273681640625,297.1499938964844,293.1499938964844,0.0918121933937072,-1666.8455810546875,304.152099609375,0.8082353472709656,0.1459094583988189,0.10292649269104,293.1907043457031,297.1499938964844,293.1499938964844,0.1938282400369644,-4105.1240234375,304.1405029296875,0.989296555519104,0.2673658728599548,0.2537088990211487,293.3469543457031,297.1499938964844,293.1499938964844,0.0025079285260289,-965.1546020507812,294.3232116699219,0.5605049729347229,0.050000000745058,0.2284877151250839,290.8008117675781,291.1499938964844,268.681396484375,266.90313720703125,289.723876953125,293.6224060058594,290.7361755371094,1.0,0.184343546628952,1.0,0.1500000059604644,0.7938686609268188,1.0,-0.8148950934410095,0.0269236322492361,0.7879714965820312,-0.1005197465419769,0.0,0.0,0.0,25.651683807373047,25.0,-635.7402954101562,-0.0,66.47528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,300.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4609375,18000.0,0.0,0.0,0.0215211082249879,0.0,0.0,0.0,0.0,1.0,0.0238815750926733,0.0,-0.0,-0.0,0.0,0.0,0.0,7.836862096155528e-06,0.0734488144516944,-0.0734409764409065,0.0,2.184118784498424e-05,0.0,0.0,2.731167316436768,0.0,0.0,0.0,0.2627790570259094,4.0,0.0,1.0
398460,293.15093994140625,297.1499938964844,293.1499938964844,0.0134137123823165,-702.2544555664062,304.07684326171875,0.5606569647789001,0.050000000745058,0.0457404479384422,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5606569647789001,0.050000000745058,0.0481668934226036,293.2393798828125,297.1499938964844,293.1499938964844,0.0858276709914207,-1572.199462890625,304.1625061035156,0.8052392601966858,0.1442432999610901,0.1017330363392829,293.1884155273437,297.1499938964844,293.1499938964844,0.1834818720817566,-3913.226806640625,304.163330078125,0.9889354705810548,0.2668034732341766,0.2531940639019012,293.3432006835937,297.1499938964844,293.1499938964844,0.0025104153901338,-944.1021118164062,294.6186828613281,0.5606569647789001,0.050000000745058,0.2284830063581466,291.2797546386719,291.1499938964844,268.744384765625,266.9552001953125,289.742919921875,293.6120910644531,291.5194091796875,1.0,0.1840454936027526,1.0,0.1500000059604644,0.7929399609565735,1.0,-0.8128368854522705,0.0268333181738853,0.786003589630127,-0.0996951833367347,0.0,0.0,0.0,25.61077117919922,25.0,1038.9815673828125,-3070.78173828125,66.09564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747253417969,302.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3828125,18000.0,0.0,0.0,0.0207923334091901,0.0,0.0,0.0,0.0,1.0,0.013533423654735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706440284848213,0.1410348862409591,-0.0703908503055572,0.0,2.1101575839566067e-05,0.0,0.0,5.399836540222168,0.0,0.0,0.0,0.2720803320407867,4.0,0.0,1.0
398520,293.15093994140625,297.1499938964844,293.1499938964844,0.0134137123823165,-702.2544555664062,304.07684326171875,0.5606569647789001,0.050000000745058,0.0457404479384422,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5606569647789001,0.050000000745058,0.0481668934226036,293.2393798828125,297.1499938964844,293.1499938964844,0.0858276709914207,-1572.199462890625,304.1625061035156,0.8052392601966858,0.1442432999610901,0.1017330363392829,293.1884155273437,297.1499938964844,293.1499938964844,0.1834818720817566,-3913.226806640625,304.163330078125,0.9889354705810548,0.2668034732341766,0.2531940639019012,293.3432006835937,297.1499938964844,293.1499938964844,0.0025104153901338,-944.1021118164062,294.6186828613281,0.5606569647789001,0.050000000745058,0.2284830063581466,291.2797546386719,291.1499938964844,268.744384765625,266.9552001953125,289.742919921875,293.6120910644531,291.5194091796875,1.0,0.1840454936027526,1.0,0.1500000059604644,0.7929399609565735,1.0,-0.8128368854522705,0.0268333181738853,0.786003589630127,-0.0996951833367347,0.0,0.0,0.0,25.61077117919922,25.0,1038.9815673828125,-3070.78173828125,66.09564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747253417969,302.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3828125,18000.0,0.0,0.0,0.0207923334091901,0.0,0.0,0.0,0.0,1.0,0.013533423654735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706440284848213,0.1410348862409591,-0.0703908503055572,0.0,2.1101575839566067e-05,0.0,0.0,5.399836540222168,0.0,0.0,0.0,0.2720803320407867,4.0,0.0,1.0
398580,293.1494140625,297.1499938964844,293.1499938964844,0.0136533584445714,-712.301025390625,304.0799560546875,0.5605840086936951,0.050000000745058,0.0457409135997295,294.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.5605840086936951,0.050000000745058,0.0481673814356327,293.2379150390625,297.1499938964844,293.1499938964844,0.0856887474656105,-1572.8895263671875,304.1571960449219,0.8015276193618774,0.1422754675149917,0.1004016175866127,293.1878662109375,297.1499938964844,293.1499938964844,0.1854324340820312,-3952.799560546875,304.1527099609375,0.988013744354248,0.2659384906291961,0.2524080574512481,293.3439636230469,297.1499938964844,293.1499938964844,0.0023268542718142,-881.18359375,294.56524658203125,0.5605840086936951,0.050000000745058,0.2284853309392929,291.2997131347656,291.1499938964844,268.8065185546875,267.0064697265625,289.7442932128906,293.5814208984375,291.1116027832031,1.0,0.1837532818317413,1.0,0.1500000059604644,0.7920112013816833,1.0,-0.8102996945381165,0.0267219897359609,0.7835776805877686,-0.0988456830382347,0.0,0.0,0.0,25.601423263549805,25.0,-611.6583862304688,-0.0,65.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,299.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.353515625,18000.0,0.0,0.0,0.0239687748253345,0.0,0.0,0.0,0.0,1.0,0.0226393565535545,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828798303904477e-05,0.0732247084379196,-0.0732064172625541,0.0,2.432525980111677e-05,0.0,0.0,2.73175311088562,0.0,0.0,0.0,0.263124018907547,4.0,0.0,1.0
398640,293.1494140625,297.1499938964844,293.1499938964844,0.0136533584445714,-712.301025390625,304.0799560546875,0.5605840086936951,0.050000000745058,0.0457409135997295,294.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.5605840086936951,0.050000000745058,0.0481673814356327,293.2379150390625,297.1499938964844,293.1499938964844,0.0856887474656105,-1572.8895263671875,304.1571960449219,0.8015276193618774,0.1422754675149917,0.1004016175866127,293.1878662109375,297.1499938964844,293.1499938964844,0.1854324340820312,-3952.799560546875,304.1527099609375,0.988013744354248,0.2659384906291961,0.2524080574512481,293.3439636230469,297.1499938964844,293.1499938964844,0.0023268542718142,-881.18359375,294.56524658203125,0.5605840086936951,0.050000000745058,0.2284853309392929,291.2997131347656,291.1499938964844,268.8065185546875,267.0064697265625,289.7442932128906,293.5814208984375,291.1116027832031,1.0,0.1837532818317413,1.0,0.1500000059604644,0.7920112013816833,1.0,-0.8102996945381165,0.0267219897359609,0.7835776805877686,-0.0988456830382347,0.0,0.0,0.0,25.601423263549805,25.0,-611.6583862304688,-0.0,65.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,299.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.353515625,18000.0,0.0,0.0,0.0239687748253345,0.0,0.0,0.0,0.0,1.0,0.0226393565535545,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828798303904477e-05,0.0732247084379196,-0.0732064172625541,0.0,2.432525980111677e-05,0.0,0.0,2.73175311088562,0.0,0.0,0.0,0.263124018907547,4.0,0.0,1.0
398700,293.1483764648437,297.1499938964844,293.1499938964844,0.0141751430928707,-733.5277099609375,304.0795593261719,0.5605855584144592,0.050000000745058,0.0457409061491489,294.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.5605855584144592,0.050000000745058,0.0481673777103424,293.23651123046875,297.1499938964844,293.1499938964844,0.0878328084945678,-1608.5008544921875,304.152099609375,0.7997787594795227,0.1414399445056915,0.0997631400823593,293.1868896484375,297.1499938964844,293.1499938964844,0.1913000047206878,-4061.2001953125,304.1417541503906,0.9876660108566284,0.2656533122062683,0.2520817220211029,293.3416748046875,297.1499938964844,293.1499938964844,0.0023840460926294,-915.6102905273438,294.2123107910156,0.5605855584144592,0.050000000745058,0.2284853011369705,290.864501953125,291.1499938964844,268.83721923828125,267.03173828125,289.7562561035156,293.5802307128906,290.7911376953125,1.0,0.1836099922657013,1.0,0.1500000059604644,0.7915468215942383,1.0,-0.8091415762901306,0.0266718827188015,0.7824696898460388,-0.0984525457024574,0.0,0.0,0.0,25.591428756713867,25.0,-635.0967407226562,-0.0,65.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,299.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.771484375,18000.0,0.0,0.0,0.0223331116139888,0.0,0.0,0.0,0.0,1.0,0.0252246540039777,0.0,-0.0,-0.0,0.0,0.0,0.0,7.966088560351636e-06,0.0738467052578926,-0.0738387405872345,0.0,2.266526826133486e-05,0.0,0.0,2.746910095214844,0.0,0.0,0.0,0.2628514170646667,4.0,0.0,1.0
398760,293.1468200683594,297.1499938964844,293.1499938964844,0.0144278304651379,-743.397705078125,304.0829467773437,0.560660719871521,0.050000000745058,0.0457404404878616,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70819091796875,0.560660719871521,0.050000000745058,0.048166885972023,293.2345275878906,297.1499938964844,293.1499938964844,0.0885262638330459,-1620.5872802734375,304.1504821777344,0.7983900308609009,0.1407328993082046,0.0992257297039032,293.18560791015625,297.1499938964844,293.1499938964844,0.1939498782157898,-4109.5673828125,304.13848876953125,0.9875022768974304,0.2654339671134949,0.2518451511859894,293.33892822265625,297.1499938964844,293.1499938964844,0.0023928384762257,-924.8394165039062,294.0433959960937,0.560660719871521,0.050000000745058,0.2284829765558242,290.674560546875,291.1499938964844,268.8676452636719,267.0567626953125,289.767822265625,293.5792236328125,290.6349182128906,1.0,0.1834728717803955,1.0,0.1500000059604644,0.7910823225975037,1.0,-0.8082086443901062,0.0266323424875736,0.7815762758255005,-0.0980963110923767,0.0,0.0,0.021889291703701,25.57160186767578,25.0,-403.8612976074219,-2231.80322265625,65.31993865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,299.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.19921875,18000.0,0.0,0.0,0.0198756568133831,0.0,0.0,0.0,0.0,1.0,0.0242668911814689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032602809369564,0.1059051007032394,-0.0733022913336753,0.0,2.017126462305896e-05,0.0,0.0,3.931878566741944,0.0,0.0,0.0,0.2677640318870544,4.0,0.0,1.0
398820,293.143798828125,297.1499938964844,293.1499938964844,0.0129890097305178,-683.1640625,304.0999755859375,0.5608065724372864,0.050000000745058,0.0457395352423191,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60894775390625,0.5608065724372864,0.050000000745058,0.0481659360229969,293.2309875488281,297.1499938964844,293.1499938964844,0.0793717205524444,-1475.2960205078125,304.1656188964844,0.7959009408950806,0.1393117159605026,0.0982631668448448,293.1842346191406,297.1499938964844,293.1499938964844,0.175925150513649,-3775.840087890625,304.1724548339844,0.9871470332145692,0.2648216485977173,0.2513529360294342,293.33807373046875,297.1499938964844,293.1499938964844,0.0022919822949916,-850.3162231445312,294.7619323730469,0.5608065724372864,0.050000000745058,0.2284784615039825,291.7124328613281,291.1499938964844,268.9275207519531,267.10595703125,289.7705078125,293.5538635253906,291.7950439453125,1.0,0.1832138001918792,1.0,0.1500000059604644,0.7901533842086792,1.0,-0.806455135345459,0.026558531448245,0.77989661693573,-0.0973970293998718,0.0,0.0,0.0,25.53403091430664,25.0,705.0831298828125,-1048.853759765625,64.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,300.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18259.4921875,18000.0,0.0,0.0,0.0240363553166389,0.0,0.0,0.0,0.0,1.0,0.0202683191746473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112171107903122,0.0842343270778656,-0.0730172172188758,0.0,2.439384479657747e-05,0.0,0.0,3.189335346221924,0.0,0.0,0.0,0.2651099562644958,4.0,0.0,1.0
398880,293.143798828125,297.1499938964844,293.1499938964844,0.0129890097305178,-683.1640625,304.0999755859375,0.5608065724372864,0.050000000745058,0.0457395352423191,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60894775390625,0.5608065724372864,0.050000000745058,0.0481659360229969,293.2309875488281,297.1499938964844,293.1499938964844,0.0793717205524444,-1475.2960205078125,304.1656188964844,0.7959009408950806,0.1393117159605026,0.0982631668448448,293.1842346191406,297.1499938964844,293.1499938964844,0.175925150513649,-3775.840087890625,304.1724548339844,0.9871470332145692,0.2648216485977173,0.2513529360294342,293.33807373046875,297.1499938964844,293.1499938964844,0.0022919822949916,-850.3162231445312,294.7619323730469,0.5608065724372864,0.050000000745058,0.2284784615039825,291.7124328613281,291.1499938964844,268.9275207519531,267.10595703125,289.7705078125,293.5538635253906,291.7950439453125,1.0,0.1832138001918792,1.0,0.1500000059604644,0.7901533842086792,1.0,-0.806455135345459,0.026558531448245,0.77989661693573,-0.0973970293998718,0.0,0.0,0.0,25.53403091430664,25.0,705.0831298828125,-1048.853759765625,64.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,300.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18259.4921875,18000.0,0.0,0.0,0.0240363553166389,0.0,0.0,0.0,0.0,1.0,0.0202683191746473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112171107903122,0.0842343270778656,-0.0730172172188758,0.0,2.439384479657747e-05,0.0,0.0,3.189335346221924,0.0,0.0,0.0,0.2651099562644958,4.0,0.0,1.0
398940,293.14239501953125,297.1499938964844,293.1499938964844,0.0141126476228237,-729.9138793945312,304.1005554199219,0.560774564743042,0.050000000745058,0.0457397438585758,294.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.560774564743042,0.050000000745058,0.0481661520898342,293.2282409667969,297.1499938964844,293.1499938964844,0.0843080133199691,-1556.580078125,304.1520690917969,0.7928160429000854,0.1378131657838821,0.0971716046333313,293.1833190917969,297.1499938964844,293.1499938964844,0.1885336637496948,-4012.505615234375,304.1437072753906,0.9863377213478088,0.2641357481479645,0.2506456077098846,293.3365478515625,297.1499938964844,293.1499938964844,0.0022581855300813,-864.6063232421875,294.1329650878906,0.560774564743042,0.050000000745058,0.2284794896841049,290.96160888671875,291.1499938964844,268.9859924316406,267.1538391113281,289.7801513671875,293.5350952148437,290.8671264648437,1.0,0.1829584389925003,1.0,0.1500000059604644,0.78922438621521,1.0,-0.8042978644371033,0.0264660231769084,0.7778317928314209,-0.0966281071305275,0.0,0.0,0.0,25.52176284790039,25.0,-639.505615234375,-0.0,64.64669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,299.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73046875,18000.0,0.0,0.0,0.024189194664359,0.0,0.0,0.0,0.0,1.0,0.0263483431190252,0.0,-0.0,-0.0,0.0,0.0,0.0,8.368670933123212e-06,0.0741929039359092,-0.0741845294833183,0.0,2.454895729897544e-05,0.0,0.0,2.7614285945892334,0.0,0.0,0.0,0.2629476487636566,4.0,0.0,1.0
399000,293.14239501953125,297.1499938964844,293.1499938964844,0.0141126476228237,-729.9138793945312,304.1005554199219,0.560774564743042,0.050000000745058,0.0457397438585758,294.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.560774564743042,0.050000000745058,0.0481661520898342,293.2282409667969,297.1499938964844,293.1499938964844,0.0843080133199691,-1556.580078125,304.1520690917969,0.7928160429000854,0.1378131657838821,0.0971716046333313,293.1833190917969,297.1499938964844,293.1499938964844,0.1885336637496948,-4012.505615234375,304.1437072753906,0.9863377213478088,0.2641357481479645,0.2506456077098846,293.3365478515625,297.1499938964844,293.1499938964844,0.0022581855300813,-864.6063232421875,294.1329650878906,0.560774564743042,0.050000000745058,0.2284794896841049,290.96160888671875,291.1499938964844,268.9859924316406,267.1538391113281,289.7801513671875,293.5350952148437,290.8671264648437,1.0,0.1829584389925003,1.0,0.1500000059604644,0.78922438621521,1.0,-0.8042978644371033,0.0264660231769084,0.7778317928314209,-0.0966281071305275,0.0,0.0,0.0,25.52176284790039,25.0,-639.505615234375,-0.0,64.64669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,299.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73046875,18000.0,0.0,0.0,0.024189194664359,0.0,0.0,0.0,0.0,1.0,0.0263483431190252,0.0,-0.0,-0.0,0.0,0.0,0.0,8.368670933123212e-06,0.0741929039359092,-0.0741845294833183,0.0,2.454895729897544e-05,0.0,0.0,2.7614285945892334,0.0,0.0,0.0,0.2629476487636566,4.0,0.0,1.0
399060,293.13922119140625,297.1499938964844,293.1499938964844,0.0142371542751789,-734.1904907226562,304.1117858886719,0.5610024333000183,0.050000000745058,0.0457383282482624,294.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.732666015625,0.5610024333000183,0.050000000745058,0.0481646619737148,293.2230224609375,297.1499938964844,293.1499938964844,0.0839880257844924,-1552.44677734375,304.15252685546875,0.7910180687904358,0.1368854194879531,0.0964331179857254,293.18096923828125,297.1499938964844,293.1499938964844,0.1893760710954666,-4026.77099609375,304.14581298828125,0.9861847758293152,0.2637668550014496,0.2502522766590118,293.3313903808594,297.1499938964844,293.1499938964844,0.0023201026488095,-890.3556518554688,293.93609619140625,0.5610024333000183,0.050000000745058,0.228472426533699,290.7708435058594,291.1499938964844,269.0428161621094,267.20025634765625,289.80059814453125,293.5298156738281,290.9799194335937,1.0,0.182725504040718,1.0,0.1500000059604644,0.788295328617096,1.0,-0.8029273152351379,0.0264092478901147,0.7765181064605713,-0.0959386304020881,0.0,0.0,0.0295145958662033,25.47549629211425,25.0,682.6520385742188,-3101.097412109375,64.37261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,301.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17738.3828125,18000.0,0.0,0.0,0.0206954982131719,0.0,0.0,0.0,0.0,1.0,0.0199146848171949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073192611336708,0.1458173096179962,-0.0726246908307075,0.0,2.100329948007129e-05,0.0,0.0,5.547269821166992,0.0,0.0,0.0,0.2719531655311584,4.0,0.0,1.0
399120,293.13922119140625,297.1499938964844,293.1499938964844,0.0142371542751789,-734.1904907226562,304.1117858886719,0.5610024333000183,0.050000000745058,0.0457383282482624,294.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.732666015625,0.5610024333000183,0.050000000745058,0.0481646619737148,293.2230224609375,297.1499938964844,293.1499938964844,0.0839880257844924,-1552.44677734375,304.15252685546875,0.7910180687904358,0.1368854194879531,0.0964331179857254,293.18096923828125,297.1499938964844,293.1499938964844,0.1893760710954666,-4026.77099609375,304.14581298828125,0.9861847758293152,0.2637668550014496,0.2502522766590118,293.3313903808594,297.1499938964844,293.1499938964844,0.0023201026488095,-890.3556518554688,293.93609619140625,0.5610024333000183,0.050000000745058,0.228472426533699,290.7708435058594,291.1499938964844,269.0428161621094,267.20025634765625,289.80059814453125,293.5298156738281,290.9799194335937,1.0,0.182725504040718,1.0,0.1500000059604644,0.788295328617096,1.0,-0.8029273152351379,0.0264092478901147,0.7765181064605713,-0.0959386304020881,0.0,0.0,0.0295145958662033,25.47549629211425,25.0,682.6520385742188,-3101.097412109375,64.37261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,301.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17738.3828125,18000.0,0.0,0.0,0.0206954982131719,0.0,0.0,0.0,0.0,1.0,0.0199146848171949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073192611336708,0.1458173096179962,-0.0726246908307075,0.0,2.100329948007129e-05,0.0,0.0,5.547269821166992,0.0,0.0,0.0,0.2719531655311584,4.0,0.0,1.0
