time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399180,293.1369934082031,297.1499938964844,293.1499938964844,0.0132007822394371,-691.0764770507812,304.12567138671875,0.5611488819122314,0.050000000745058,0.0457374192774295,294.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.5611488819122314,0.050000000745058,0.0481637045741081,293.2187805175781,297.1499938964844,293.1499938964844,0.0775734633207321,-1451.4749755859375,304.1610717773437,0.7893835306167603,0.1359002292156219,0.0957910344004631,293.180419921875,297.1499938964844,293.1499938964844,0.1762498915195465,-3785.333984375,304.16619873046875,0.985772967338562,0.2630945444107055,0.2497156858444214,293.33270263671875,297.1499938964844,293.1499938964844,0.0020961433183401,-781.270751953125,294.5805053710937,0.5611488819122314,0.050000000745058,0.2284678816795349,291.69781494140625,291.1499938964844,269.09783935546875,267.2450256347656,289.7955627441406,293.4931640625,291.5443420410156,1.0,0.1825114041566848,1.0,0.1500000059604644,0.7873662710189819,1.0,-0.8015052676200867,0.0263491198420524,0.7751561403274536,-0.0951896980404853,0.0,0.0,0.0,25.442960739135746,25.0,-210.59573364257807,-0.0,64.11003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238220214844,299.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.56640625,18000.0,0.0,0.0,0.0264674630016088,0.0,0.0,0.0,0.0,1.0,0.0247443988919258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002497234381735,0.0742175877094268,-0.0739678665995597,0.0,2.6861111109610647e-05,0.0,0.0,2.78080153465271,0.0,0.0,0.0,0.2636771500110626,4.0,0.0,1.0
399240,293.1369934082031,297.1499938964844,293.1499938964844,0.0132007822394371,-691.0764770507812,304.12567138671875,0.5611488819122314,0.050000000745058,0.0457374192774295,294.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7071838378906,0.5611488819122314,0.050000000745058,0.0481637045741081,293.2187805175781,297.1499938964844,293.1499938964844,0.0775734633207321,-1451.4749755859375,304.1610717773437,0.7893835306167603,0.1359002292156219,0.0957910344004631,293.180419921875,297.1499938964844,293.1499938964844,0.1762498915195465,-3785.333984375,304.16619873046875,0.985772967338562,0.2630945444107055,0.2497156858444214,293.33270263671875,297.1499938964844,293.1499938964844,0.0020961433183401,-781.270751953125,294.5805053710937,0.5611488819122314,0.050000000745058,0.2284678816795349,291.69781494140625,291.1499938964844,269.09783935546875,267.2450256347656,289.7955627441406,293.4931640625,291.5443420410156,1.0,0.1825114041566848,1.0,0.1500000059604644,0.7873662710189819,1.0,-0.8015052676200867,0.0263491198420524,0.7751561403274536,-0.0951896980404853,0.0,0.0,0.0,25.442960739135746,25.0,-210.59573364257807,-0.0,64.11003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238220214844,299.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.56640625,18000.0,0.0,0.0,0.0264674630016088,0.0,0.0,0.0,0.0,1.0,0.0247443988919258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002497234381735,0.0742175877094268,-0.0739678665995597,0.0,2.6861111109610647e-05,0.0,0.0,2.78080153465271,0.0,0.0,0.0,0.2636771500110626,4.0,0.0,1.0
399300,293.1363525390625,297.1499938964844,293.1499938964844,0.0139976404607295,-723.9100952148438,304.1268005371094,0.5611750483512878,0.050000000745058,0.0457372590899467,294.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.5611750483512878,0.050000000745058,0.0481635369360446,293.2165832519531,297.1499938964844,293.1499938964844,0.0814053118228912,-1513.3265380859375,304.1521911621094,0.7884215116500854,0.1354592591524124,0.0954399481415748,293.179931640625,297.1499938964844,293.1499938964844,0.1852003931999206,-3952.870849609375,304.14715576171875,0.9854444861412048,0.262803852558136,0.2493902593851089,293.3314514160156,297.1499938964844,293.1499938964844,0.0021238655317574,-809.2119750976562,294.1043701171875,0.5611750483512878,0.050000000745058,0.2284670919179916,291.115478515625,291.1499938964844,269.1246032714844,267.2667236328125,289.80291748046875,293.48541259765625,290.9808349609375,1.0,0.1824066042900085,1.0,0.1500000059604644,0.7869017720222473,1.0,-0.8006919026374817,0.0263140574097633,0.7743778228759766,-0.0947845503687858,0.0,0.0,0.0,25.433609008789062,25.0,-630.0928344726562,-0.0,63.9727897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,299.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.013671875,18000.0,0.0,0.0,0.0260391421616077,0.0,0.0,0.0,0.0,1.0,0.0272889025509357,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160396413994022e-05,0.0745038390159607,-0.074493683874607,0.0,2.642641811689828e-05,0.0,0.0,2.775756597518921,0.0,0.0,0.0,0.2630844712257385,4.0,0.0,1.0
399360,293.1351928710937,297.1499938964844,293.1499938964844,0.0143759297206997,-738.7711181640625,304.1313781738281,0.5612870454788208,0.050000000745058,0.0457365661859512,294.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8617858886719,0.5612870454788208,0.050000000745058,0.0481628067791461,293.21356201171875,297.1499938964844,293.1499938964844,0.083008274435997,-1539.47119140625,304.14892578125,0.7878689169883728,0.1352058798074722,0.0951975136995315,293.178955078125,297.1499938964844,293.1499938964844,0.1892098039388656,-4026.858154296875,304.1405029296875,0.9853365421295166,0.2626183629035949,0.2491689473390579,293.3289794921875,297.1499938964844,293.1499938964844,0.0021579761523753,-830.1793823242188,293.8458557128906,0.5612870454788208,0.050000000745058,0.2284636199474334,290.813232421875,291.1499938964844,269.1508483886719,267.2879638671875,289.81427001953125,293.4825134277344,290.7569580078125,1.0,0.182308167219162,1.0,0.1500000059604644,0.7864372730255127,1.0,-0.8001293540000916,0.0262902472168207,0.7738391160964966,-0.0944003835320472,0.0,0.0,0.0,25.413015365600582,25.0,-583.1217041015625,-0.0,63.85877227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,299.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.04296875,18000.0,0.0,0.0,0.0241557005792856,0.0,0.0,0.0,0.0,1.0,0.0297431889921426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.781315616739448e-06,0.0751430615782737,-0.0751352757215499,0.0,2.4514965843991376e-05,0.0,0.0,2.79411244392395,0.0,0.0,0.0,0.2629215717315674,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0136641832068562,-709.113525390625,304.1481628417969,0.5616618394851685,0.050000000745058,0.0457342416048049,294.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5616618394851685,0.050000000745058,0.0481603592634201,293.2064514160156,297.1499938964844,293.1499938964844,0.0789260268211364,-1474.102294921875,304.1571044921875,0.7878112196922302,0.1350391507148742,0.0950186774134635,293.1769104003906,297.1499938964844,293.1499938964844,0.1803977787494659,-3862.1953125,304.16064453125,0.9854750633239746,0.2622998356819153,0.2488783895969391,293.3250732421875,297.1499938964844,293.1499938964844,0.0021828138269484,-822.7542114257812,294.1101989746094,0.5616618394851685,0.050000000745058,0.2284520119428634,291.2211303710937,291.1499938964844,269.2016296386719,267.3289489746094,289.8300476074219,293.46844482421875,291.47467041015625,1.0,0.1821354180574417,1.0,0.1500000059604644,0.7855082750320435,1.0,-0.7995463013648987,0.0262666288763284,0.7732796669006348,-0.0936621353030204,0.0,0.0,0.0,25.353668212890625,25.0,1041.0782470703125,-3028.25341796875,63.689056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576538085937,302.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.25390625,18000.0,0.0,0.0,0.0234241522848606,0.0,0.0,0.0,0.0,1.0,0.0195156149566173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710645765066146,0.1438254714012146,-0.0727609023451805,0.0,2.377253622398712e-05,0.0,0.0,5.505530834197998,0.0,0.0,0.0,0.2723144590854645,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0136641832068562,-709.113525390625,304.1481628417969,0.5616618394851685,0.050000000745058,0.0457342416048049,294.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5616618394851685,0.050000000745058,0.0481603592634201,293.2064514160156,297.1499938964844,293.1499938964844,0.0789260268211364,-1474.102294921875,304.1571044921875,0.7878112196922302,0.1350391507148742,0.0950186774134635,293.1769104003906,297.1499938964844,293.1499938964844,0.1803977787494659,-3862.1953125,304.16064453125,0.9854750633239746,0.2622998356819153,0.2488783895969391,293.3250732421875,297.1499938964844,293.1499938964844,0.0021828138269484,-822.7542114257812,294.1101989746094,0.5616618394851685,0.050000000745058,0.2284520119428634,291.2211303710937,291.1499938964844,269.2016296386719,267.3289489746094,289.8300476074219,293.46844482421875,291.47467041015625,1.0,0.1821354180574417,1.0,0.1500000059604644,0.7855082750320435,1.0,-0.7995463013648987,0.0262666288763284,0.7732796669006348,-0.0936621353030204,0.0,0.0,0.0,25.353668212890625,25.0,1041.0782470703125,-3028.25341796875,63.689056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576538085937,302.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.25390625,18000.0,0.0,0.0,0.0234241522848606,0.0,0.0,0.0,0.0,1.0,0.0195156149566173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710645765066146,0.1438254714012146,-0.0727609023451805,0.0,2.377253622398712e-05,0.0,0.0,5.505530834197998,0.0,0.0,0.0,0.2723144590854645,4.0,0.0,1.0
399540,293.1304931640625,297.1499938964844,293.1499938964844,0.013925434090197,-717.7139282226562,304.1496887207031,0.5638228058815002,0.0505509451031684,0.0460922829806804,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46905517578125,0.5620020627975464,0.050000000745058,0.0481581464409828,293.2008361816406,297.1499938964844,293.1499938964844,0.0790529549121856,-1477.05419921875,304.1531677246094,0.7877004146575928,0.1347493082284927,0.0948361307382583,293.1766967773437,297.1499938964844,293.1499938964844,0.1805270314216613,-3867.675537109375,304.1539001464844,0.9852685928344728,0.2616601586341858,0.2483171671628952,293.3262634277344,297.1499938964844,293.1499938964844,0.0019828397780656,-748.998779296875,294.16473388671875,0.5620020627975464,0.050000000745058,0.2284415066242218,291.3721923828125,291.1499938964844,269.25,267.3677673339844,289.82940673828125,293.43365478515625,291.1807861328125,1.0,0.1819878369569778,1.0,0.1500000059604644,0.7845792770385742,1.0,-0.7990680932998657,0.0262470934540033,0.7728210091590881,-0.0928986519575119,0.0,0.0,0.0,25.301942825317383,25.0,-555.1682739257812,-0.0,63.54586410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87945556640625,299.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6328125,18000.0,0.0,0.0,0.0271142404526472,0.0,0.0,0.0,0.0,1.0,0.0280527304857969,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1352425392251465e-05,0.0748035013675689,-0.0747821480035781,0.0,2.7517506168806e-05,0.0,0.0,2.7918901443481445,0.0,0.0,0.0,0.2633084058761596,4.0,0.0,1.0
399600,293.1304931640625,297.1499938964844,293.1499938964844,0.013925434090197,-717.7139282226562,304.1496887207031,0.5638228058815002,0.0505509451031684,0.0460922829806804,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46905517578125,0.5620020627975464,0.050000000745058,0.0481581464409828,293.2008361816406,297.1499938964844,293.1499938964844,0.0790529549121856,-1477.05419921875,304.1531677246094,0.7877004146575928,0.1347493082284927,0.0948361307382583,293.1766967773437,297.1499938964844,293.1499938964844,0.1805270314216613,-3867.675537109375,304.1539001464844,0.9852685928344728,0.2616601586341858,0.2483171671628952,293.3262634277344,297.1499938964844,293.1499938964844,0.0019828397780656,-748.998779296875,294.16473388671875,0.5620020627975464,0.050000000745058,0.2284415066242218,291.3721923828125,291.1499938964844,269.25,267.3677673339844,289.82940673828125,293.43365478515625,291.1807861328125,1.0,0.1819878369569778,1.0,0.1500000059604644,0.7845792770385742,1.0,-0.7990680932998657,0.0262470934540033,0.7728210091590881,-0.0928986519575119,0.0,0.0,0.0,25.301942825317383,25.0,-555.1682739257812,-0.0,63.54586410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87945556640625,299.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6328125,18000.0,0.0,0.0,0.0271142404526472,0.0,0.0,0.0,0.0,1.0,0.0280527304857969,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1352425392251465e-05,0.0748035013675689,-0.0747821480035781,0.0,2.7517506168806e-05,0.0,0.0,2.7918901443481445,0.0,0.0,0.0,0.2633084058761596,4.0,0.0,1.0
399660,293.12921142578125,297.1499938964844,293.1499938964844,0.0150807946920394,-759.1900634765625,304.14794921875,0.5674473643302917,0.0513003505766391,0.0467021279036998,294.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76983642578125,0.5625547766685486,0.050000000745058,0.0481545627117157,293.1933288574219,297.1499938964844,293.1499938964844,0.0831100046634674,-1541.96337890625,304.145751953125,0.7884628176689148,0.1349784284830093,0.0948707610368728,293.1748962402344,297.1499938964844,293.1499938964844,0.1891732364892959,-4027.744873046875,304.1390991210937,0.985520362854004,0.2613475322723388,0.2479330450296402,293.3215026855469,297.1499938964844,293.1499938964844,0.0020474654156714,-789.7228393554688,293.6182861328125,0.5625547766685486,0.050000000745058,0.2284245043992996,290.736572265625,291.1499938964844,269.29656982421875,267.4049987792969,289.8543701171875,293.4287414550781,290.6920166015625,1.0,0.1818762272596359,1.0,0.1500000059604644,0.7836508750915527,1.0,-0.7993556261062622,0.026261830702424,0.7730937600135803,-0.0921940207481384,0.0,0.0,0.0047469642013311,25.22480773925781,25.0,-524.596923828125,-0.0,63.48482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,299.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.0231885444372892,0.0,0.0,0.0,0.0,1.0,0.03284303098917,0.0,-0.0,-0.0,0.0,0.0,0.0,7.376693247351795e-05,0.0761050283908844,-0.0760312601923942,0.0,2.3533424609922804e-05,0.0,0.0,2.8287179470062256,0.0,0.0,0.0,0.2629725337028503,4.0,0.0,1.0
399720,293.12921142578125,297.1499938964844,293.1499938964844,0.0150807946920394,-759.1900634765625,304.14794921875,0.5674473643302917,0.0513003505766391,0.0467021279036998,294.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76983642578125,0.5625547766685486,0.050000000745058,0.0481545627117157,293.1933288574219,297.1499938964844,293.1499938964844,0.0831100046634674,-1541.96337890625,304.145751953125,0.7884628176689148,0.1349784284830093,0.0948707610368728,293.1748962402344,297.1499938964844,293.1499938964844,0.1891732364892959,-4027.744873046875,304.1390991210937,0.985520362854004,0.2613475322723388,0.2479330450296402,293.3215026855469,297.1499938964844,293.1499938964844,0.0020474654156714,-789.7228393554688,293.6182861328125,0.5625547766685486,0.050000000745058,0.2284245043992996,290.736572265625,291.1499938964844,269.29656982421875,267.4049987792969,289.8543701171875,293.4287414550781,290.6920166015625,1.0,0.1818762272596359,1.0,0.1500000059604644,0.7836508750915527,1.0,-0.7993556261062622,0.026261830702424,0.7730937600135803,-0.0921940207481384,0.0,0.0,0.0047469642013311,25.22480773925781,25.0,-524.596923828125,-0.0,63.48482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,299.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.0231885444372892,0.0,0.0,0.0,0.0,1.0,0.03284303098917,0.0,-0.0,-0.0,0.0,0.0,0.0,7.376693247351795e-05,0.0761050283908844,-0.0760312601923942,0.0,2.3533424609922804e-05,0.0,0.0,2.8287179470062256,0.0,0.0,0.0,0.2629725337028503,4.0,0.0,1.0
399780,293.12762451171875,297.1499938964844,293.1499938964844,0.0141429202631115,-718.1995239257812,304.1503601074219,0.5720981955528259,0.0521551556885242,0.0474909171462059,294.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5632898807525635,0.050000000745058,0.0481498204171657,293.18487548828125,297.1499938964844,293.1499938964844,0.0768975690007209,-1441.7777099609375,304.1582336425781,0.7904985547065735,0.1355974376201629,0.0952749997377395,293.1734313964844,297.1499938964844,293.1499938964844,0.1743580996990203,-3751.394287109375,304.1689453125,0.9861424565315248,0.261022537946701,0.2476825416088104,293.3194580078125,297.1499938964844,293.1499938964844,0.002013215329498,-749.9332275390625,294.2209777832031,0.5632898807525635,0.050000000745058,0.2284020185470581,291.5700378417969,291.1499938964844,269.3420715332031,267.4412536621094,289.8675842285156,293.4105834960937,291.7413330078125,1.0,0.1818148046731948,1.0,0.1500000059604644,0.782722532749176,1.0,-0.8004542589187622,0.0263132564723491,0.7741410136222839,-0.0915643870830535,0.0,0.0,0.0,25.12809562683105,25.0,1008.6025390625,-2211.330078125,63.520606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,301.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.951171875,18000.0,0.0,0.0,0.0249871332198381,0.0,0.0,0.0,0.0,1.0,0.0237285681068897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339702926576137,0.1081226766109466,-0.0741523876786232,0.0,2.535876410547644e-05,0.0,0.0,4.125603199005127,0.0,0.0,0.0,0.2675773203372955,4.0,0.0,1.0
399840,293.12762451171875,297.1499938964844,293.1499938964844,0.0141429202631115,-718.1995239257812,304.1503601074219,0.5720981955528259,0.0521551556885242,0.0474909171462059,294.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5632898807525635,0.050000000745058,0.0481498204171657,293.18487548828125,297.1499938964844,293.1499938964844,0.0768975690007209,-1441.7777099609375,304.1582336425781,0.7904985547065735,0.1355974376201629,0.0952749997377395,293.1734313964844,297.1499938964844,293.1499938964844,0.1743580996990203,-3751.394287109375,304.1689453125,0.9861424565315248,0.261022537946701,0.2476825416088104,293.3194580078125,297.1499938964844,293.1499938964844,0.002013215329498,-749.9332275390625,294.2209777832031,0.5632898807525635,0.050000000745058,0.2284020185470581,291.5700378417969,291.1499938964844,269.3420715332031,267.4412536621094,289.8675842285156,293.4105834960937,291.7413330078125,1.0,0.1818148046731948,1.0,0.1500000059604644,0.782722532749176,1.0,-0.8004542589187622,0.0263132564723491,0.7741410136222839,-0.0915643870830535,0.0,0.0,0.0,25.12809562683105,25.0,1008.6025390625,-2211.330078125,63.520606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,301.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.951171875,18000.0,0.0,0.0,0.0249871332198381,0.0,0.0,0.0,0.0,1.0,0.0237285681068897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339702926576137,0.1081226766109466,-0.0741523876786232,0.0,2.535876410547644e-05,0.0,0.0,4.125603199005127,0.0,0.0,0.0,0.2675773203372955,4.0,0.0,1.0
399900,293.1278381347656,297.1499938964844,293.1499938964844,0.0143152894452214,-723.4789428710938,304.1499328613281,0.5736546516418457,0.0523939542472362,0.0477688908576965,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7139892578125,0.5634852051734924,0.050000000745058,0.0481485687196254,293.18145751953125,297.1499938964844,293.1499938964844,0.0771761015057563,-1446.287353515625,304.1559753417969,0.7912375330924988,0.1358235478401184,0.0954519584774971,293.17352294921875,297.1499938964844,293.1499938964844,0.1742655336856842,-3751.544921875,304.1651306152344,0.986083686351776,0.2607044875621795,0.2474149912595749,293.3207092285156,297.1499938964844,293.1499938964844,0.0018754188204184,-699.1431884765625,294.29107666015625,0.5634852051734924,0.050000000745058,0.2283960729837417,291.6982116699219,291.1499938964844,269.3643798828125,267.458984375,289.8667907714844,293.3929138183594,291.5363464355469,1.0,0.1817927807569503,1.0,0.1500000059604644,0.7822583317756653,1.0,-0.8006707429885864,0.0263241771608591,0.7743465304374695,-0.0912237539887428,0.0,0.0,0.0,25.10396385192871,25.0,-227.72848510742188,-0.0,63.52073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,299.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18148.095703125,18000.0,0.0,0.0,0.026847856119275,0.0,0.0,0.0,0.0,1.0,0.0286857970058918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000196699067601,0.0752957388758659,-0.0750990360975265,0.0,2.72471625066828e-05,0.0,0.0,2.820244312286377,0.0,0.0,0.0,0.2637350559234619,4.0,0.0,1.0
399960,293.1280212402344,297.1499938964844,293.1499938964844,0.0153010673820972,-759.7796020507812,304.1481628417969,0.5748035907745361,0.0526383034884929,0.0479734167456626,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5636381506919861,0.050000000745058,0.0481475852429866,293.1777648925781,297.1499938964844,293.1499938964844,0.0814652517437934,-1514.4725341796875,304.14715576171875,0.7919430136680603,0.1361487060785293,0.095635175704956,293.17315673828125,297.1499938964844,293.1499938964844,0.1829123795032501,-3913.75048828125,304.1468505859375,0.9859764575958252,0.2604786455631256,0.2471507638692855,293.31951904296875,297.1499938964844,293.1499938964844,0.0019043624633923,-725.2813110351562,293.809814453125,0.5636381506919861,0.050000000745058,0.2283914238214492,291.1240539550781,291.1499938964844,269.3863830566406,267.4764709472656,289.87530517578125,293.3867492675781,290.9975891113281,1.0,0.1817739903926849,1.0,0.1500000059604644,0.7817949056625366,1.0,-0.8008121252059937,0.026332214474678,0.7744799256324768,-0.0908977314829826,0.0,0.0,0.0,25.085548400878903,25.0,-606.3469848632812,-0.0,63.51723098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,299.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.98046875,18000.0,0.0,0.0,0.0260855499655008,0.0,0.0,0.0,0.0,1.0,0.0311149191111326,0.0,-0.0,-0.0,0.0,0.0,0.0,9.807589776755776e-06,0.0756205022335052,-0.0756106898188591,0.0,2.647351720952429e-05,0.0,0.0,2.817308187484741,0.0,0.0,0.0,0.2631779015064239,4.0,0.0,1.0
400020,293.12677001953125,297.1499938964844,293.1499938964844,0.0163161531090736,-792.51708984375,304.1471252441406,0.5784664750099182,0.0534437224268913,0.0486057214438915,294.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71856689453125,0.5642500519752502,0.050000000745058,0.0481436774134635,293.168701171875,297.1499938964844,293.1499938964844,0.0849931240081787,-1569.8922119140625,304.1424255371094,0.7946155071258545,0.1372787207365036,0.0963164418935775,293.1712646484375,297.1499938964844,293.1499938964844,0.1888429671525955,-4022.95849609375,304.1384582519531,0.9864321351051332,0.2602746486663818,0.2468893378973007,293.314453125,297.1499938964844,293.1499938964844,0.0019365440821275,-748.0706176757812,293.4200744628906,0.5642500519752502,0.050000000745058,0.2283728867769241,290.6916198730469,291.1499938964844,269.429443359375,267.5106201171875,289.8973083496094,293.3836364746094,290.65936279296875,1.0,0.181767389178276,1.0,0.1500000059604644,0.7808681726455688,1.0,-0.8020476698875427,0.0263930633664131,0.7756546139717102,-0.0904093012213707,0.0,0.0,0.0210597924888134,25.009742736816406,25.0,-316.2119445800781,-2251.789794921875,63.602420806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,299.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.4296875,18000.0,0.0,0.0,0.0212124437093734,0.0,0.0,0.0,0.0,1.0,0.032143160700798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335581190884113,0.1091603115200996,-0.0756021961569786,0.0,2.1527932403841987e-05,0.0,0.0,4.055931091308594,0.0,0.0,0.0,0.2680262327194214,4.0,0.0,1.0
400080,293.12677001953125,297.1499938964844,293.1499938964844,0.0163161531090736,-792.51708984375,304.1471252441406,0.5784664750099182,0.0534437224268913,0.0486057214438915,294.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71856689453125,0.5642500519752502,0.050000000745058,0.0481436774134635,293.168701171875,297.1499938964844,293.1499938964844,0.0849931240081787,-1569.8922119140625,304.1424255371094,0.7946155071258545,0.1372787207365036,0.0963164418935775,293.1712646484375,297.1499938964844,293.1499938964844,0.1888429671525955,-4022.95849609375,304.1384582519531,0.9864321351051332,0.2602746486663818,0.2468893378973007,293.314453125,297.1499938964844,293.1499938964844,0.0019365440821275,-748.0706176757812,293.4200744628906,0.5642500519752502,0.050000000745058,0.2283728867769241,290.6916198730469,291.1499938964844,269.429443359375,267.5106201171875,289.8973083496094,293.3836364746094,290.65936279296875,1.0,0.181767389178276,1.0,0.1500000059604644,0.7808681726455688,1.0,-0.8020476698875427,0.0263930633664131,0.7756546139717102,-0.0904093012213707,0.0,0.0,0.0210597924888134,25.009742736816406,25.0,-316.2119445800781,-2251.789794921875,63.602420806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,299.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.4296875,18000.0,0.0,0.0,0.0212124437093734,0.0,0.0,0.0,0.0,1.0,0.032143160700798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335581190884113,0.1091603115200996,-0.0756021961569786,0.0,2.1527932403841987e-05,0.0,0.0,4.055931091308594,0.0,0.0,0.0,0.2680262327194214,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0149484053254127,-738.7831420898438,304.1503601074219,0.5828539729118347,0.0542520731687545,0.0493889823555946,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6454467773437,0.5649312138557434,0.050000000745058,0.048139352351427,293.159912109375,297.1499938964844,293.1499938964844,0.077946238219738,-1455.3760986328125,304.1567077636719,0.7980626225471497,0.1385947167873382,0.0972445681691169,293.1703186035156,297.1499938964844,293.1499938964844,0.1712981313467025,-3695.8505859375,304.1715393066406,0.9869937896728516,0.2599304914474487,0.2466503679752349,293.3140869140625,297.1499938964844,293.1499938964844,0.0018568555824458,-688.1574096679688,294.2087097167969,0.5649312138557434,0.050000000745058,0.228352352976799,291.747314453125,291.1499938964844,269.4711608886719,267.5435791015625,289.9012756347656,293.3619689941406,291.8193359375,1.0,0.1818043142557144,1.0,0.1500000059604644,0.7799413800239563,1.0,-0.8037852644920349,0.0264780353754758,0.7773072123527527,-0.0900179743766784,0.0,0.0,0.0,24.92870140075684,25.0,668.1049194335938,-758.4072265625,63.75729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03729248046875,300.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.63671875,18000.0,0.0,0.0,0.0248519387096166,0.0,0.0,0.0,0.0,1.0,0.0285987183451652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079217888414859,0.0833019465208053,-0.075380153954029,0.0,2.522155773476697e-05,0.0,0.0,3.1489782333374023,0.0,0.0,0.0,0.2649728655815124,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0149484053254127,-738.7831420898438,304.1503601074219,0.5828539729118347,0.0542520731687545,0.0493889823555946,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6454467773437,0.5649312138557434,0.050000000745058,0.048139352351427,293.159912109375,297.1499938964844,293.1499938964844,0.077946238219738,-1455.3760986328125,304.1567077636719,0.7980626225471497,0.1385947167873382,0.0972445681691169,293.1703186035156,297.1499938964844,293.1499938964844,0.1712981313467025,-3695.8505859375,304.1715393066406,0.9869937896728516,0.2599304914474487,0.2466503679752349,293.3140869140625,297.1499938964844,293.1499938964844,0.0018568555824458,-688.1574096679688,294.2087097167969,0.5649312138557434,0.050000000745058,0.228352352976799,291.747314453125,291.1499938964844,269.4711608886719,267.5435791015625,289.9012756347656,293.3619689941406,291.8193359375,1.0,0.1818043142557144,1.0,0.1500000059604644,0.7799413800239563,1.0,-0.8037852644920349,0.0264780353754758,0.7773072123527527,-0.0900179743766784,0.0,0.0,0.0,24.92870140075684,25.0,668.1049194335938,-758.4072265625,63.75729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03729248046875,300.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.63671875,18000.0,0.0,0.0,0.0248519387096166,0.0,0.0,0.0,0.0,1.0,0.0285987183451652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079217888414859,0.0833019465208053,-0.075380153954029,0.0,2.522155773476697e-05,0.0,0.0,3.1489782333374023,0.0,0.0,0.0,0.2649728655815124,4.0,0.0,1.0
400260,293.1261901855469,297.1499938964844,293.1499938964844,0.0166271552443504,-796.0701904296875,304.1474304199219,0.5853630900382996,0.0547718740999698,0.0498578548431396,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.565261960029602,0.050000000745058,0.0481372587382793,293.1520690917969,297.1499938964844,293.1499938964844,0.0849377810955047,-1566.0487060546875,304.142822265625,0.800914466381073,0.139926329255104,0.0981173068284988,293.1698913574219,297.1499938964844,293.1499938964844,0.1836975961923599,-3929.646484375,304.1436767578125,0.9868817925453186,0.2595025300979614,0.2461876571178436,293.3128356933594,297.1499938964844,293.1499938964844,0.0018149882089346,-693.9832153320312,293.55255126953125,0.565261960029602,0.050000000745058,0.2283424288034439,290.9964904785156,291.1499938964844,269.511474609375,267.5753173828125,289.91015625,293.3475646972656,290.91162109375,1.0,0.1818548887968063,1.0,0.1500000059604644,0.7790157198905945,1.0,-0.8048256635665894,0.0265328288078308,0.7782928347587585,-0.0896120071411132,0.0,0.0,0.0,24.895158767700195,25.0,-592.1310424804688,-0.0,63.87075805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,299.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51953125,18000.0,0.0,0.0,0.0241700857877731,0.0,0.0,0.0,0.0,1.0,0.0339702665805816,0.0,-0.0,-0.0,0.0,0.0,0.0,8.239096132456325e-06,0.0764312446117401,-0.0764230042695999,0.0,2.452956505294424e-05,0.0,0.0,2.8450870513916016,0.0,0.0,0.0,0.2631525695323944,4.0,0.0,1.0
400320,293.1261901855469,297.1499938964844,293.1499938964844,0.0166271552443504,-796.0701904296875,304.1474304199219,0.5853630900382996,0.0547718740999698,0.0498578548431396,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.565261960029602,0.050000000745058,0.0481372587382793,293.1520690917969,297.1499938964844,293.1499938964844,0.0849377810955047,-1566.0487060546875,304.142822265625,0.800914466381073,0.139926329255104,0.0981173068284988,293.1698913574219,297.1499938964844,293.1499938964844,0.1836975961923599,-3929.646484375,304.1436767578125,0.9868817925453186,0.2595025300979614,0.2461876571178436,293.3128356933594,297.1499938964844,293.1499938964844,0.0018149882089346,-693.9832153320312,293.55255126953125,0.565261960029602,0.050000000745058,0.2283424288034439,290.9964904785156,291.1499938964844,269.511474609375,267.5753173828125,289.91015625,293.3475646972656,290.91162109375,1.0,0.1818548887968063,1.0,0.1500000059604644,0.7790157198905945,1.0,-0.8048256635665894,0.0265328288078308,0.7782928347587585,-0.0896120071411132,0.0,0.0,0.0,24.895158767700195,25.0,-592.1310424804688,-0.0,63.87075805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,299.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51953125,18000.0,0.0,0.0,0.0241700857877731,0.0,0.0,0.0,0.0,1.0,0.0339702665805816,0.0,-0.0,-0.0,0.0,0.0,0.0,8.239096132456325e-06,0.0764312446117401,-0.0764230042695999,0.0,2.452956505294424e-05,0.0,0.0,2.8450870513916016,0.0,0.0,0.0,0.2631525695323944,4.0,0.0,1.0
400380,293.12481689453125,297.1499938964844,293.1499938964844,0.0175729189068079,-823.48974609375,304.1467590332031,0.5892749428749084,0.0556489899754524,0.05056594312191,294.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.5659381747245789,0.050000000745058,0.0481330044567585,293.1423645019531,297.1499938964844,293.1499938964844,0.0882632434368133,-1617.270751953125,304.139892578125,0.805190920829773,0.1418427079916,0.0993571802973747,293.16796875,297.1499938964844,293.1499938964844,0.1877928078174591,-4004.46630859375,304.139404296875,0.9875128865242004,0.2593828737735748,0.2460204809904098,293.30767822265625,297.1499938964844,293.1499938964844,0.0018437826074659,-711.8189697265625,293.25445556640625,0.5659381747245789,0.050000000745058,0.2283222377300262,290.68084716796875,291.1499938964844,269.55029296875,267.6058044433594,289.927978515625,293.3471374511719,290.7321472167969,1.0,0.1819419413805008,1.0,0.1500000059604644,0.7780900597572327,1.0,-0.8069333434104919,0.0266382656991481,0.7802950739860535,-0.0893903672695159,0.0,0.0,0.0314114466309547,24.818500518798828,25.0,209.0741271972656,-3047.38818359375,64.08917999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57586669921875,300.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17615.736328125,18000.0,0.0,0.0,0.0190791618078947,0.0,0.0,0.0,0.0,1.0,0.0299758743494749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687110349535942,0.1439365744590759,-0.0752255395054817,0.0,1.9362923922017217e-05,0.0,0.0,5.428383827209473,0.0,0.0,0.0,0.2715288996696472,4.0,0.0,1.0
400440,293.12481689453125,297.1499938964844,293.1499938964844,0.0175729189068079,-823.48974609375,304.1467590332031,0.5892749428749084,0.0556489899754524,0.05056594312191,294.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.5659381747245789,0.050000000745058,0.0481330044567585,293.1423645019531,297.1499938964844,293.1499938964844,0.0882632434368133,-1617.270751953125,304.139892578125,0.805190920829773,0.1418427079916,0.0993571802973747,293.16796875,297.1499938964844,293.1499938964844,0.1877928078174591,-4004.46630859375,304.139404296875,0.9875128865242004,0.2593828737735748,0.2460204809904098,293.30767822265625,297.1499938964844,293.1499938964844,0.0018437826074659,-711.8189697265625,293.25445556640625,0.5659381747245789,0.050000000745058,0.2283222377300262,290.68084716796875,291.1499938964844,269.55029296875,267.6058044433594,289.927978515625,293.3471374511719,290.7321472167969,1.0,0.1819419413805008,1.0,0.1500000059604644,0.7780900597572327,1.0,-0.8069333434104919,0.0266382656991481,0.7802950739860535,-0.0893903672695159,0.0,0.0,0.0314114466309547,24.818500518798828,25.0,209.0741271972656,-3047.38818359375,64.08917999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57586669921875,300.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17615.736328125,18000.0,0.0,0.0,0.0190791618078947,0.0,0.0,0.0,0.0,1.0,0.0299758743494749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687110349535942,0.1439365744590759,-0.0752255395054817,0.0,1.9362923922017217e-05,0.0,0.0,5.428383827209473,0.0,0.0,0.0,0.2715288996696472,4.0,0.0,1.0
400500,293.1241149902344,297.1499938964844,293.1499938964844,0.0164647046476602,-784.3544311523438,304.1493835449219,0.5915700793266296,0.0561064630746841,0.0509909577667713,294.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5663255453109741,0.050000000745058,0.0481305755674839,293.1374816894531,297.1499938964844,293.1499938964844,0.0835379585623741,-1539.714599609375,304.150390625,0.8076568841934204,0.1428989171981811,0.1000855863094329,293.1673583984375,297.1499938964844,293.1499938964844,0.1761705130338668,-3787.5830078125,304.1626281738281,0.987912893295288,0.2592774927616119,0.2459616661071777,293.3070678710937,297.1499938964844,293.1499938964844,0.00185494532343,-696.5841064453125,293.7511901855469,0.5663255453109741,0.050000000745058,0.2283107340335846,291.32623291015625,291.1499938964844,269.5691223144531,267.6205139160156,289.929443359375,293.3397521972656,291.5677490234375,1.0,0.1820022463798523,1.0,0.1500000059604644,0.7776272296905518,1.0,-0.808230459690094,0.0267029479146003,0.7815274596214294,-0.0893343314528465,0.0,0.0,0.0,24.775117874145508,25.0,1095.7813720703125,-2961.885986328125,64.22911834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,302.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.474609375,18000.0,0.0,0.0,0.0213691722601652,0.0,0.0,0.0,0.0,1.0,0.0255945287644863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666701793670654,0.1412643939256668,-0.0745942145586013,0.0,2.168699211324565e-05,0.0,0.0,5.415596961975098,0.0,0.0,0.0,0.2716452777385711,4.0,0.0,1.0
400560,293.1242370605469,297.1499938964844,293.1499938964844,0.0160417389124631,-768.1327514648438,304.15020751953125,0.5933530926704407,0.0564122162759304,0.0513347759842872,294.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73779296875,0.5665844082832336,0.050000000745058,0.0481289587914943,293.1332397460937,297.1499938964844,293.1499938964844,0.0816477611660957,-1508.620361328125,304.1535339355469,0.8098698258399963,0.1438871324062347,0.1007973328232765,293.16748046875,297.1499938964844,293.1499938964844,0.1705553978681564,-3683.599609375,304.1700744628906,0.9880326986312866,0.2590331733226776,0.2457886636257171,293.30865478515625,297.1499938964844,293.1499938964844,0.0017085237195715,-633.292236328125,294.09991455078125,0.5665844082832336,0.050000000745058,0.2283030599355697,291.7928161621094,291.1499938964844,269.5875549316406,267.6349182128906,289.9230651855469,293.3238525390625,291.74859619140625,1.0,0.1820671260356903,1.0,0.1500000059604644,0.7771650552749634,1.0,-0.8092787265777588,0.0267568845301866,0.7825218439102173,-0.0892766937613487,0.0,0.0,0.0,24.74890899658203,25.0,216.4332275390625,-132.24777221679688,64.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,299.9255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.38671875,18000.0,0.0,0.0,0.0240586437284946,0.0,0.0,0.0,0.0,1.0,0.0318860486149787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013732615625485,0.0775485038757324,-0.0761752426624298,0.0,2.441646392981056e-05,0.0,0.0,2.91538405418396,0.0,0.0,0.0,0.2642586231231689,4.0,0.0,1.0
400620,293.1244812011719,297.1499938964844,293.1499938964844,0.0180428177118301,-831.6453857421875,304.1469116210937,0.5959360599517822,0.0570107288658618,0.0518341697752475,294.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.566983699798584,0.050000000745058,0.048126470297575,293.1243896484375,297.1499938964844,293.1499938964844,0.0899516716599464,-1639.7340087890625,304.1389465332031,0.8141424059867859,0.1461024582386016,0.102262258529663,293.166748046875,297.1499938964844,293.1499938964844,0.1839936673641204,-3936.167236328125,304.14190673828125,0.9881106615066528,0.2587379515171051,0.2454250752925872,293.3062438964844,297.1499938964844,293.1499938964844,0.0017190313665196,-658.8511352539062,293.3417053222656,0.566983699798584,0.050000000745058,0.2282912582159042,290.9215087890625,291.1499938964844,269.6231384277344,267.6626281738281,289.9279479980469,293.3157043457031,290.8573303222656,1.0,0.1822061389684677,1.0,0.1500000059604644,0.7762407064437866,1.0,-0.8111825585365295,0.026858327910304,0.7843242287635803,-0.0892369598150253,0.0,0.0,0.0,24.71175765991211,25.0,-571.384765625,-0.0,64.59756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22479248046875,299.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.022325862199068,0.0,0.0,0.0,0.0,1.0,0.036570306867361,0.0,-0.0,-0.0,0.0,0.0,0.0,7.890449523983989e-06,0.0771912932395935,-0.0771834030747413,0.0,2.265791044919752e-05,0.0,0.0,2.872132062911988,0.0,0.0,0.0,0.2631690800189972,4.0,0.0,1.0
400680,293.1244812011719,297.1499938964844,293.1499938964844,0.0180428177118301,-831.6453857421875,304.1469116210937,0.5959360599517822,0.0570107288658618,0.0518341697752475,294.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.566983699798584,0.050000000745058,0.048126470297575,293.1243896484375,297.1499938964844,293.1499938964844,0.0899516716599464,-1639.7340087890625,304.1389465332031,0.8141424059867859,0.1461024582386016,0.102262258529663,293.166748046875,297.1499938964844,293.1499938964844,0.1839936673641204,-3936.167236328125,304.14190673828125,0.9881106615066528,0.2587379515171051,0.2454250752925872,293.3062438964844,297.1499938964844,293.1499938964844,0.0017190313665196,-658.8511352539062,293.3417053222656,0.566983699798584,0.050000000745058,0.2282912582159042,290.9215087890625,291.1499938964844,269.6231384277344,267.6626281738281,289.9279479980469,293.3157043457031,290.8573303222656,1.0,0.1822061389684677,1.0,0.1500000059604644,0.7762407064437866,1.0,-0.8111825585365295,0.026858327910304,0.7843242287635803,-0.0892369598150253,0.0,0.0,0.0,24.71175765991211,25.0,-571.384765625,-0.0,64.59756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22479248046875,299.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.022325862199068,0.0,0.0,0.0,0.0,1.0,0.036570306867361,0.0,-0.0,-0.0,0.0,0.0,0.0,7.890449523983989e-06,0.0771912932395935,-0.0771834030747413,0.0,2.265791044919752e-05,0.0,0.0,2.872132062911988,0.0,0.0,0.0,0.2631690800189972,4.0,0.0,1.0
400740,293.1229248046875,297.1499938964844,293.1499938964844,0.0187270045280456,-848.5540161132812,304.1469116210937,0.6000797748565674,0.0579670593142509,0.052624974399805,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308349609375,0.5677449107170105,0.050000000745058,0.0481217578053474,293.1141357421875,297.1499938964844,293.1499938964844,0.092508278787136,-1677.4088134765625,304.1388854980469,0.8195974230766296,0.1488261520862579,0.1040881425142288,293.1647644042969,297.1499938964844,293.1499938964844,0.1851207911968231,-3955.539794921875,304.14373779296875,0.9889427423477172,0.2587109208106994,0.2453584522008896,293.3011169433594,297.1499938964844,293.1499938964844,0.0017733172280713,-681.2799072265625,293.16656494140625,0.5677449107170105,0.050000000745058,0.2282688915729522,290.7577514648437,291.1499938964844,269.6570129394531,267.6888427734375,289.9362487792969,293.316650390625,290.9407653808594,1.0,0.1823855489492416,1.0,0.1500000059604644,0.7753163576126099,1.0,-0.8142104148864746,0.0270146392285823,0.7871958017349243,-0.0894328281283378,0.0,0.0,0.0291183665394783,24.630006790161133,25.0,649.5247192382812,-3099.316162109375,64.95406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333557128906,301.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.15625,18000.0,0.0,0.0,0.0181481968611478,0.0,0.0,0.0,0.0,1.0,0.0302679389715194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721266418695449,0.1476865261793136,-0.0755598843097686,0.0,1.841811172198504e-05,0.0,0.0,5.611534118652344,0.0,0.0,0.0,0.2720676362514496,4.0,0.0,1.0
400800,293.1229248046875,297.1499938964844,293.1499938964844,0.0187270045280456,-848.5540161132812,304.1469116210937,0.6000797748565674,0.0579670593142509,0.052624974399805,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308349609375,0.5677449107170105,0.050000000745058,0.0481217578053474,293.1141357421875,297.1499938964844,293.1499938964844,0.092508278787136,-1677.4088134765625,304.1388854980469,0.8195974230766296,0.1488261520862579,0.1040881425142288,293.1647644042969,297.1499938964844,293.1499938964844,0.1851207911968231,-3955.539794921875,304.14373779296875,0.9889427423477172,0.2587109208106994,0.2453584522008896,293.3011169433594,297.1499938964844,293.1499938964844,0.0017733172280713,-681.2799072265625,293.16656494140625,0.5677449107170105,0.050000000745058,0.2282688915729522,290.7577514648437,291.1499938964844,269.6570129394531,267.6888427734375,289.9362487792969,293.316650390625,290.9407653808594,1.0,0.1823855489492416,1.0,0.1500000059604644,0.7753163576126099,1.0,-0.8142104148864746,0.0270146392285823,0.7871958017349243,-0.0894328281283378,0.0,0.0,0.0291183665394783,24.630006790161133,25.0,649.5247192382812,-3099.316162109375,64.95406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333557128906,301.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.15625,18000.0,0.0,0.0,0.0181481968611478,0.0,0.0,0.0,0.0,1.0,0.0302679389715194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721266418695449,0.1476865261793136,-0.0755598843097686,0.0,1.841811172198504e-05,0.0,0.0,5.611534118652344,0.0,0.0,0.0,0.2720676362514496,4.0,0.0,1.0
400860,293.1226501464844,297.1499938964844,293.1499938964844,0.01750273630023,-806.7796630859375,304.1496276855469,0.6038311123847961,0.0587173029780387,0.0533863976597785,294.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7264099121094,0.5683249235153198,0.050000000745058,0.0481181815266609,293.10565185546875,297.1499938964844,293.1499938964844,0.0879498869180679,-1601.26611328125,304.1487731933594,0.824856698513031,0.1514591574668884,0.1059704571962356,293.16455078125,297.1499938964844,293.1499938964844,0.1718324869871139,-3709.07421875,304.1651611328125,0.9893945455551147,0.2583832144737243,0.245144173502922,293.30291748046875,297.1499938964844,293.1499938964844,0.0015705940313637,-584.900146484375,293.9012756347656,0.5683249235153198,0.050000000745058,0.2282519489526748,291.7198791503906,291.1499938964844,269.6890869140625,267.71356201171875,289.927734375,293.30279541015625,291.5703125,1.0,0.1825967878103256,1.0,0.1500000059604644,0.7743936777114868,1.0,-0.8171018958091736,0.0271682348102331,0.7899336814880371,-0.0897469595074653,0.0,0.0,0.0,24.57369613647461,25.0,-165.77394104003906,-0.0,65.32634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,299.9245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.830078125,18000.0,0.0,0.0,0.0235744640231132,0.0,0.0,0.0,0.0,1.0,0.0344492718577384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002577310369815,0.0770821347832679,-0.0768244042992591,0.0,2.3925083951326087e-05,0.0,0.0,2.888810396194458,0.0,0.0,0.0,0.2639479339122772,4.0,0.0,1.0
400920,293.1226501464844,297.1499938964844,293.1499938964844,0.01750273630023,-806.7796630859375,304.1496276855469,0.6038311123847961,0.0587173029780387,0.0533863976597785,294.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7264099121094,0.5683249235153198,0.050000000745058,0.0481181815266609,293.10565185546875,297.1499938964844,293.1499938964844,0.0879498869180679,-1601.26611328125,304.1487731933594,0.824856698513031,0.1514591574668884,0.1059704571962356,293.16455078125,297.1499938964844,293.1499938964844,0.1718324869871139,-3709.07421875,304.1651611328125,0.9893945455551147,0.2583832144737243,0.245144173502922,293.30291748046875,297.1499938964844,293.1499938964844,0.0015705940313637,-584.900146484375,293.9012756347656,0.5683249235153198,0.050000000745058,0.2282519489526748,291.7198791503906,291.1499938964844,269.6890869140625,267.71356201171875,289.927734375,293.30279541015625,291.5703125,1.0,0.1825967878103256,1.0,0.1500000059604644,0.7743936777114868,1.0,-0.8171018958091736,0.0271682348102331,0.7899336814880371,-0.0897469595074653,0.0,0.0,0.0,24.57369613647461,25.0,-165.77394104003906,-0.0,65.32634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,299.9245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.830078125,18000.0,0.0,0.0,0.0235744640231132,0.0,0.0,0.0,0.0,1.0,0.0344492718577384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002577310369815,0.0770821347832679,-0.0768244042992591,0.0,2.3925083951326087e-05,0.0,0.0,2.888810396194458,0.0,0.0,0.0,0.2639479339122772,4.0,0.0,1.0
