time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400980,293.1225280761719,297.1499938964844,293.1499938964844,0.0196820497512817,-870.0315551757812,304.1462707519531,0.606691300868988,0.0594284534454345,0.0539847500622272,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.5687516331672668,0.050000000745058,0.0481155663728714,293.09747314453125,297.1499938964844,293.1499938964844,0.096572607755661,-1736.707275390625,304.1354675292969,0.8298600316047668,0.1542425006628036,0.1078494787216186,293.1635131835937,297.1499938964844,293.1499938964844,0.1844432950019836,-3945.17724609375,304.1403503417969,0.98963725566864,0.2582216560840606,0.2449051439762115,293.299560546875,297.1499938964844,293.1499938964844,0.0016229768516495,-623.402099609375,293.1436767578125,0.5687516331672668,0.050000000745058,0.2282395213842392,290.8556823730469,291.1499938964844,269.7192687988281,267.73663330078125,289.9236145019531,293.2999267578125,290.8029479980469,1.0,0.1828212887048721,1.0,0.1500000059604644,0.7734709978103638,1.0,-0.819770097732544,0.027315679937601,0.7924544215202332,-0.0901996567845344,0.0,0.0,0.0,24.536582946777344,25.0,-552.8822631835938,-0.0,65.69226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,299.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.970703125,18000.0,0.0,0.0,0.0211584493517875,0.0,0.0,0.0,0.0,1.0,0.0389008074998855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.788316906953696e-06,0.0778834149241447,-0.0778756290674209,0.0,2.147313716704957e-05,0.0,0.0,2.897076368331909,0.0,0.0,0.0,0.2631970643997192,4.0,0.0,1.0
401040,293.1225280761719,297.1499938964844,293.1499938964844,0.0196820497512817,-870.0315551757812,304.1462707519531,0.606691300868988,0.0594284534454345,0.0539847500622272,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.5687516331672668,0.050000000745058,0.0481155663728714,293.09747314453125,297.1499938964844,293.1499938964844,0.096572607755661,-1736.707275390625,304.1354675292969,0.8298600316047668,0.1542425006628036,0.1078494787216186,293.1635131835937,297.1499938964844,293.1499938964844,0.1844432950019836,-3945.17724609375,304.1403503417969,0.98963725566864,0.2582216560840606,0.2449051439762115,293.299560546875,297.1499938964844,293.1499938964844,0.0016229768516495,-623.402099609375,293.1436767578125,0.5687516331672668,0.050000000745058,0.2282395213842392,290.8556823730469,291.1499938964844,269.7192687988281,267.73663330078125,289.9236145019531,293.2999267578125,290.8029479980469,1.0,0.1828212887048721,1.0,0.1500000059604644,0.7734709978103638,1.0,-0.819770097732544,0.027315679937601,0.7924544215202332,-0.0901996567845344,0.0,0.0,0.0,24.536582946777344,25.0,-552.8822631835938,-0.0,65.69226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,299.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.970703125,18000.0,0.0,0.0,0.0211584493517875,0.0,0.0,0.0,0.0,1.0,0.0389008074998855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.788316906953696e-06,0.0778834149241447,-0.0778756290674209,0.0,2.147313716704957e-05,0.0,0.0,2.897076368331909,0.0,0.0,0.0,0.2631970643997192,4.0,0.0,1.0
401100,293.1221008300781,297.1499938964844,293.1499938964844,0.0202851332724094,-885.4169921875,304.1458740234375,0.6084640026092529,0.0598619170486927,0.0543516017496585,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.5690597295761108,0.050000000745058,0.0481136813759803,293.0931701660156,297.1499938964844,293.1499938964844,0.0989014059305191,-1772.1123046875,304.1338806152344,0.8326687812805176,0.1557537764310836,0.1088788509368896,293.16265869140625,297.1499938964844,293.1499938964844,0.186725378036499,-3986.955078125,304.13800048828125,0.9899753332138062,0.2582184076309204,0.2448839247226715,293.2969055175781,297.1499938964844,293.1499938964844,0.0016242183046415,-627.1751098632812,292.9986877441406,0.5690597295761108,0.050000000745058,0.228230595588684,290.7041320800781,291.1499938964844,269.733642578125,267.74755859375,289.9198303222656,293.2985534667969,290.6661376953125,1.0,0.1829452961683273,1.0,0.1500000059604644,0.7730096578598022,1.0,-0.8214073181152344,0.027405010536313,0.7940022945404053,-0.0905150845646858,0.0,0.0,0.0166653413325548,24.506330490112305,25.0,-424.6109008789063,-1591.5462646484375,65.90715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454040527344,299.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17797.17578125,18000.0,0.0,0.0,0.0187627151608467,0.0,0.0,0.0,0.0,1.0,0.03912103921175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0184722058475017,0.096172459423542,-0.0777002573013305,0.0,1.904177224787417e-05,0.0,0.0,3.565385103225708,0.0,0.0,0.0,0.2664229869842529,4.0,0.0,1.0
401160,293.1214904785156,297.1499938964844,293.1499938964844,0.019583024084568,-863.2766723632812,304.1479797363281,0.6104077100753784,0.0603338740766048,0.0547603853046894,294.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036865234375,0.5693947672843933,0.050000000745058,0.0481116399168968,293.0888977050781,297.1499938964844,293.1499938964844,0.0965676009654998,-1732.52783203125,304.141357421875,0.83560711145401,0.1573097556829452,0.1099520027637481,293.1618957519531,297.1499938964844,293.1499938964844,0.1800760477781295,-3862.1494140625,304.15283203125,0.9903666377067566,0.258208304643631,0.2448842823505401,293.295166015625,297.1499938964844,293.1499938964844,0.0016945491079241,-643.8994750976562,293.2289428710937,0.5693947672843933,0.050000000745058,0.228220909833908,291.0072021484375,291.1499938964844,269.7474975585937,267.7580871582031,289.9169311523437,293.2998046875,291.2735595703125,1.0,0.1830778867006302,1.0,0.1500000059604644,0.7725492715835571,1.0,-0.8231722116470337,0.0275013707578182,0.7956708073616028,-0.0908840373158454,0.0,0.0,0.0024638716131448,24.47303581237793,25.0,962.2019653320312,-3093.644287109375,66.13848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554077148437,302.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17807.82421875,18000.0,0.0,0.0,0.019034843891859,0.0,0.0,0.0,0.0,1.0,0.0299911685287952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728072226047515,0.1484909653663635,-0.0756837427616119,0.0,1.931794577103573e-05,0.0,0.0,5.673481464385986,0.0,0.0,0.0,0.2725705206394195,4.0,0.0,1.0
401220,293.1216735839844,297.1499938964844,293.1499938964844,0.0193800460547208,-854.3372802734375,304.1485290527344,0.6134310960769653,0.061021763831377,0.0554502494633197,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5842590332031,0.5697728395462036,0.050000000745058,0.0481093414127826,293.0822448730469,297.1499938964844,293.1499938964844,0.0962721332907676,-1725.0140380859375,304.1429748535156,0.8409369587898254,0.1602068543434143,0.1120131909847259,293.1620483398437,297.1499938964844,293.1499938964844,0.1750980168581009,-3771.543212890625,304.1568908691406,0.9905434846878052,0.2578804790973663,0.2446392029523849,293.2973937988281,297.1499938964844,293.1499938964844,0.0014582491712644,-548.0863647460938,293.5893249511719,0.5697728395462036,0.050000000745058,0.2282100021839141,291.506591796875,291.1499938964844,269.773681640625,267.7778015136719,289.90338134765625,293.29742431640625,291.3079528808594,1.0,0.1833518743515014,1.0,0.1500000059604644,0.7716284990310669,1.0,-0.826164186000824,0.0276724137365818,0.7984917759895325,-0.0916952863335609,0.0,0.0,0.0,24.443248748779297,25.0,-454.7054748535156,-0.0,66.56973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,299.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.1484375,18000.0,0.0,0.0,0.0238604936748743,0.0,0.0,0.0,0.0,1.0,0.0366224534809589,0.0,-0.0,-0.0,0.0,0.0,0.0,4.427395833772607e-05,0.0774222537875175,-0.0773779824376106,0.0,2.421536737529096e-05,0.0,0.0,2.894084930419922,0.0,0.0,0.0,0.263702929019928,4.0,0.0,1.0
401280,293.1216735839844,297.1499938964844,293.1499938964844,0.0193800460547208,-854.3372802734375,304.1485290527344,0.6134310960769653,0.061021763831377,0.0554502494633197,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5842590332031,0.5697728395462036,0.050000000745058,0.0481093414127826,293.0822448730469,297.1499938964844,293.1499938964844,0.0962721332907676,-1725.0140380859375,304.1429748535156,0.8409369587898254,0.1602068543434143,0.1120131909847259,293.1620483398437,297.1499938964844,293.1499938964844,0.1750980168581009,-3771.543212890625,304.1568908691406,0.9905434846878052,0.2578804790973663,0.2446392029523849,293.2973937988281,297.1499938964844,293.1499938964844,0.0014582491712644,-548.0863647460938,293.5893249511719,0.5697728395462036,0.050000000745058,0.2282100021839141,291.506591796875,291.1499938964844,269.773681640625,267.7778015136719,289.90338134765625,293.29742431640625,291.3079528808594,1.0,0.1833518743515014,1.0,0.1500000059604644,0.7716284990310669,1.0,-0.826164186000824,0.0276724137365818,0.7984917759895325,-0.0916952863335609,0.0,0.0,0.0,24.443248748779297,25.0,-454.7054748535156,-0.0,66.56973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,299.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.1484375,18000.0,0.0,0.0,0.0238604936748743,0.0,0.0,0.0,0.0,1.0,0.0366224534809589,0.0,-0.0,-0.0,0.0,0.0,0.0,4.427395833772607e-05,0.0774222537875175,-0.0773779824376106,0.0,2.421536737529096e-05,0.0,0.0,2.894084930419922,0.0,0.0,0.0,0.263702929019928,4.0,0.0,1.0
401340,293.12176513671875,297.1499938964844,293.1499938964844,0.0214260779321193,-908.6021728515624,304.145751953125,0.6159424185752869,0.0617182590067386,0.0560428462922573,294.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.5701150298118591,0.050000000745058,0.0481072664260864,293.07568359375,297.1499938964844,293.1499938964844,0.1042359918355941,-1847.9678955078125,304.13262939453125,0.8462750315666199,0.1632553786039352,0.11409542709589,293.1609802246094,297.1499938964844,293.1499938964844,0.1853044629096985,-3961.567626953125,304.138671875,0.990770697593689,0.2577906548976898,0.24448062479496,293.2933349609375,297.1499938964844,293.1499938964844,0.0015297891804948,-589.3285522460938,292.9346008300781,0.5701150298118591,0.050000000745058,0.2282001674175262,290.772216796875,291.1499938964844,269.7977294921875,267.79571533203125,289.883056640625,293.293701171875,290.7259216308594,1.0,0.1836351454257965,1.0,0.1500000059604644,0.7707077264785767,1.0,-0.8291696310043335,0.0278488844633102,0.8013207912445068,-0.0926936864852905,0.0,0.0,0.0,24.41663932800293,25.0,-539.0992431640625,-0.0,67.00991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,299.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.958984375,18000.0,0.0,0.0,0.0207741986960172,0.0,0.0,0.0,0.0,1.0,0.0409325361251831,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73826650402043e-06,0.0784917026758194,-0.0784839689731597,0.0,2.108317130478099e-05,0.0,0.0,2.9189820289611816,0.0,0.0,0.0,0.2632216215133667,4.0,0.0,1.0
401400,293.12176513671875,297.1499938964844,293.1499938964844,0.0214260779321193,-908.6021728515624,304.145751953125,0.6159424185752869,0.0617182590067386,0.0560428462922573,294.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.5701150298118591,0.050000000745058,0.0481072664260864,293.07568359375,297.1499938964844,293.1499938964844,0.1042359918355941,-1847.9678955078125,304.13262939453125,0.8462750315666199,0.1632553786039352,0.11409542709589,293.1609802246094,297.1499938964844,293.1499938964844,0.1853044629096985,-3961.567626953125,304.138671875,0.990770697593689,0.2577906548976898,0.24448062479496,293.2933349609375,297.1499938964844,293.1499938964844,0.0015297891804948,-589.3285522460938,292.9346008300781,0.5701150298118591,0.050000000745058,0.2282001674175262,290.772216796875,291.1499938964844,269.7977294921875,267.79571533203125,289.883056640625,293.293701171875,290.7259216308594,1.0,0.1836351454257965,1.0,0.1500000059604644,0.7707077264785767,1.0,-0.8291696310043335,0.0278488844633102,0.8013207912445068,-0.0926936864852905,0.0,0.0,0.0,24.41663932800293,25.0,-539.0992431640625,-0.0,67.00991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,299.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.958984375,18000.0,0.0,0.0,0.0207741986960172,0.0,0.0,0.0,0.0,1.0,0.0409325361251831,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73826650402043e-06,0.0784917026758194,-0.0784839689731597,0.0,2.108317130478099e-05,0.0,0.0,2.9189820289611816,0.0,0.0,0.0,0.2632216215133667,4.0,0.0,1.0
401460,293.1212463378906,297.1499938964844,293.1499938964844,0.0200321674346923,-866.9242553710938,304.1498107910156,0.6190001964569092,0.0625426694750785,0.0567777007818222,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.5705915093421936,0.050000000745058,0.048104390501976,293.0693359375,297.1499938964844,293.1499938964844,0.0999209135770797,-1775.5460205078125,304.14678955078125,0.8521042466163635,0.1664278209209442,0.1163120046257972,293.1599426269531,297.1499938964844,293.1499938964844,0.1733453273773193,-3736.972900390625,304.1644287109375,0.9912946820259094,0.2577225863933563,0.2444557547569275,293.2910461425781,297.1499938964844,293.1499938964844,0.0015552309341728,-581.9689331054688,293.449951171875,0.5705915093421936,0.050000000745058,0.2281865179538726,291.4372863769531,291.1499938964844,269.819580078125,267.811767578125,289.86102294921875,293.2944030761719,291.6396484375,1.0,0.1839412152767181,1.0,0.1500000059604644,0.7697886824607849,1.0,-0.8326622247695923,0.0280529726296663,0.8046092391014099,-0.0939219295978546,0.0,0.0,0.0,24.3730583190918,25.0,1053.15625,-2732.311279296875,67.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,302.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.33203125,18000.0,0.0,0.0,0.0220737773925066,0.0,0.0,0.0,0.0,1.0,0.030376749113202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545041747391223,0.1306090503931045,-0.0761048793792724,0.0,2.2402076865546405e-05,0.0,0.0,5.007185459136963,0.0,0.0,0.0,0.2700584530830383,4.0,0.0,1.0
401520,293.1212463378906,297.1499938964844,293.1499938964844,0.0200321674346923,-866.9242553710938,304.1498107910156,0.6190001964569092,0.0625426694750785,0.0567777007818222,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.5705915093421936,0.050000000745058,0.048104390501976,293.0693359375,297.1499938964844,293.1499938964844,0.0999209135770797,-1775.5460205078125,304.14678955078125,0.8521042466163635,0.1664278209209442,0.1163120046257972,293.1599426269531,297.1499938964844,293.1499938964844,0.1733453273773193,-3736.972900390625,304.1644287109375,0.9912946820259094,0.2577225863933563,0.2444557547569275,293.2910461425781,297.1499938964844,293.1499938964844,0.0015552309341728,-581.9689331054688,293.449951171875,0.5705915093421936,0.050000000745058,0.2281865179538726,291.4372863769531,291.1499938964844,269.819580078125,267.811767578125,289.86102294921875,293.2944030761719,291.6396484375,1.0,0.1839412152767181,1.0,0.1500000059604644,0.7697886824607849,1.0,-0.8326622247695923,0.0280529726296663,0.8046092391014099,-0.0939219295978546,0.0,0.0,0.0,24.3730583190918,25.0,1053.15625,-2732.311279296875,67.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,302.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.33203125,18000.0,0.0,0.0,0.0220737773925066,0.0,0.0,0.0,0.0,1.0,0.030376749113202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545041747391223,0.1306090503931045,-0.0761048793792724,0.0,2.2402076865546405e-05,0.0,0.0,5.007185459136963,0.0,0.0,0.0,0.2700584530830383,4.0,0.0,1.0
401580,293.1222839355469,297.1499938964844,293.1499938964844,0.0215382687747478,-905.880859375,304.14703369140625,0.6209222078323364,0.0630620419979095,0.0573035925626754,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.5706906318664551,0.050000000745058,0.0481037907302379,293.0650634765625,297.1499938964844,293.1499938964844,0.1060607880353927,-1869.6842041015625,304.1363525390625,0.8571054935455322,0.1693393588066101,0.118369773030281,293.16033935546875,297.1499938964844,293.1499938964844,0.1797573566436767,-3859.47021484375,304.1467590332031,0.9910836219787598,0.2573912441730499,0.2441504746675491,293.2923889160156,297.1499938964844,293.1499938964844,0.0013940391363576,-530.4705810546875,293.161376953125,0.5706906318664551,0.050000000745058,0.2281836569309234,291.1569519042969,291.1499938964844,269.8391418457031,267.825927734375,289.8316345214844,293.2926025390625,291.01007080078125,1.0,0.1842472702264785,1.0,0.1500000059604644,0.7688695788383484,1.0,-0.8353925943374634,0.0282260738313198,0.8071665167808533,-0.0952628403902053,0.0,0.0,0.0,24.374988555908203,25.0,-622.966064453125,-0.0,67.94780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,299.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.0246803406625986,0.0,0.0,0.0,0.0,1.0,0.0384870059788227,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834480574179906e-05,0.0778603851795196,-0.0778485536575317,0.0,2.504740950826089e-05,0.0,0.0,2.9035301208496094,0.0,0.0,0.0,0.2634758949279785,4.0,0.0,1.0
401640,293.1222839355469,297.1499938964844,293.1499938964844,0.0215382687747478,-905.880859375,304.14703369140625,0.6209222078323364,0.0630620419979095,0.0573035925626754,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.5706906318664551,0.050000000745058,0.0481037907302379,293.0650634765625,297.1499938964844,293.1499938964844,0.1060607880353927,-1869.6842041015625,304.1363525390625,0.8571054935455322,0.1693393588066101,0.118369773030281,293.16033935546875,297.1499938964844,293.1499938964844,0.1797573566436767,-3859.47021484375,304.1467590332031,0.9910836219787598,0.2573912441730499,0.2441504746675491,293.2923889160156,297.1499938964844,293.1499938964844,0.0013940391363576,-530.4705810546875,293.161376953125,0.5706906318664551,0.050000000745058,0.2281836569309234,291.1569519042969,291.1499938964844,269.8391418457031,267.825927734375,289.8316345214844,293.2926025390625,291.01007080078125,1.0,0.1842472702264785,1.0,0.1500000059604644,0.7688695788383484,1.0,-0.8353925943374634,0.0282260738313198,0.8071665167808533,-0.0952628403902053,0.0,0.0,0.0,24.374988555908203,25.0,-622.966064453125,-0.0,67.94780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,299.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.0246803406625986,0.0,0.0,0.0,0.0,1.0,0.0384870059788227,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834480574179906e-05,0.0778603851795196,-0.0778485536575317,0.0,2.504740950826089e-05,0.0,0.0,2.9035301208496094,0.0,0.0,0.0,0.2634758949279785,4.0,0.0,1.0
401700,293.1225280761719,297.1499938964844,293.1499938964844,0.0225178096443414,-930.3048706054688,304.14581298828125,0.6218357086181641,0.0633663833141326,0.0575478971004486,294.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5707728862762451,0.050000000745058,0.0481032915413379,293.0627136230469,297.1499938964844,293.1499938964844,0.1099386811256408,-1928.40966796875,304.1318664550781,0.8596857786178589,0.1708736270666122,0.1194149926304817,293.1598815917969,297.1499938964844,293.1499938964844,0.184295192360878,-3943.620849609375,304.13922119140625,0.9910933971405028,0.2573494017124176,0.244070678949356,293.2903137207031,297.1499938964844,293.1499938964844,0.0014360995264723,-552.4522094726562,292.8545837402344,0.5707728862762451,0.050000000745058,0.228181317448616,290.8175048828125,291.1499938964844,269.8480529785156,267.832275390625,289.8168640136719,293.2940979003906,290.7587890625,1.0,0.1844009906053543,1.0,0.1500000059604644,0.7684100866317749,1.0,-0.8368409276008606,0.0283184479922056,0.8085224628448486,-0.0960164666175842,0.0,0.0,0.0,24.37092018127441,25.0,-600.8135375976562,-0.0,68.17561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,299.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.0230210553854703,0.0,0.0,0.0,0.0,1.0,0.0406183637678623,0.0,-0.0,-0.0,0.0,0.0,0.0,7.820258360879961e-06,0.0784159004688263,-0.0784080848097801,0.0,2.336344368814025e-05,0.0,0.0,2.9176483154296875,0.0,0.0,0.0,0.2632718682289123,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0231438241899013,-944.72265625,304.1454467773437,0.6230648159980774,0.0637677460908889,0.0578646399080753,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.5709413886070251,0.050000000745058,0.048102281987667,293.06011962890625,297.1499938964844,293.1499938964844,0.1124549806118011,-1965.409912109375,304.1306457519531,0.8625021576881409,0.1724892854690551,0.1205137223005294,293.1591796875,297.1499938964844,293.1499938964844,0.1864181458950042,-3982.240966796875,304.1374206542969,0.9912728071212769,0.2573620975017547,0.2440566718578338,293.2878723144531,297.1499938964844,293.1499938964844,0.0014527882449328,-561.5823364257812,292.70220947265625,0.5709413886070251,0.050000000745058,0.2281765043735504,290.6595764160156,291.1499938964844,269.8563537597656,267.8381042480469,289.8062744140625,293.3022766113281,290.6754150390625,1.0,0.1845597326755523,1.0,0.1500000059604644,0.7679513692855835,1.0,-0.8385157585144043,0.0284228026866912,0.8100929856300354,-0.0968415588140487,0.0,0.0,0.0314394384622573,24.35582733154297,25.0,-3.7024588584899902,-2983.8935546875,68.42493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,299.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17590.23046875,18000.0,0.0,0.0,0.0206898618489503,0.0,0.0,0.0,0.0,1.0,0.0351031757891178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064562976360321,0.1412027031183242,-0.0766397267580032,0.0,2.0997580577386543e-05,0.0,0.0,5.306493282318115,0.0,0.0,0.0,0.2715141177177429,4.0,0.0,1.0
401820,293.1224975585937,297.1499938964844,293.1499938964844,0.0207211747765541,-878.64794921875,304.1507873535156,0.6255592703819275,0.0644243732094764,0.0585371181368827,294.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.5711996555328369,0.050000000745058,0.0481007285416126,293.056396484375,297.1499938964844,293.1499938964844,0.104732908308506,-1841.552734375,304.14923095703125,0.8680202960968018,0.1755281090736389,0.1227042824029922,293.1591796875,297.1499938964844,293.1499938964844,0.1695292890071869,-3666.804443359375,304.1684875488281,0.9914504289627076,0.2571331858634949,0.243944302201271,293.2894897460937,297.1499938964844,293.1499938964844,0.0013561894884333,-503.4127807617188,293.57501220703125,0.5711996555328369,0.050000000745058,0.2281691581010818,291.74627685546875,291.1499938964844,269.8711242675781,267.8482666015625,289.7616577148437,293.2962341308594,291.7250366210937,1.0,0.1848869919776916,1.0,0.1500000059604644,0.7670339345932007,1.0,-0.8418065905570984,0.0286324080079793,0.8131741881370544,-0.0986244976520538,0.0,0.0,0.0,24.33490943908692,25.0,284.60723876953125,-253.76290893554688,68.9294204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,299.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.810546875,18000.0,0.0,0.0,0.0262880157679319,0.0,0.0,0.0,0.0,1.0,0.035480473190546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026392310392111,0.0799605995416641,-0.0773213729262352,0.0,2.667899389052764e-05,0.0,0.0,3.0122790336608887,0.0,0.0,0.0,0.264607697725296,4.0,0.0,1.0
401880,293.1224975585937,297.1499938964844,293.1499938964844,0.0207211747765541,-878.64794921875,304.1507873535156,0.6255592703819275,0.0644243732094764,0.0585371181368827,294.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.5711996555328369,0.050000000745058,0.0481007285416126,293.056396484375,297.1499938964844,293.1499938964844,0.104732908308506,-1841.552734375,304.14923095703125,0.8680202960968018,0.1755281090736389,0.1227042824029922,293.1591796875,297.1499938964844,293.1499938964844,0.1695292890071869,-3666.804443359375,304.1684875488281,0.9914504289627076,0.2571331858634949,0.243944302201271,293.2894897460937,297.1499938964844,293.1499938964844,0.0013561894884333,-503.4127807617188,293.57501220703125,0.5711996555328369,0.050000000745058,0.2281691581010818,291.74627685546875,291.1499938964844,269.8711242675781,267.8482666015625,289.7616577148437,293.2962341308594,291.7250366210937,1.0,0.1848869919776916,1.0,0.1500000059604644,0.7670339345932007,1.0,-0.8418065905570984,0.0286324080079793,0.8131741881370544,-0.0986244976520538,0.0,0.0,0.0,24.33490943908692,25.0,284.60723876953125,-253.76290893554688,68.9294204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,299.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.810546875,18000.0,0.0,0.0,0.0262880157679319,0.0,0.0,0.0,0.0,1.0,0.035480473190546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026392310392111,0.0799605995416641,-0.0773213729262352,0.0,2.667899389052764e-05,0.0,0.0,3.0122790336608887,0.0,0.0,0.0,0.264607697725296,4.0,0.0,1.0
401940,293.12371826171875,297.1499938964844,293.1499938964844,0.0236327145248651,-952.3466186523438,304.1457824707031,0.6267141103744507,0.064867191016674,0.0589072220027446,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.893798828125,0.5711057186126709,0.050000000745058,0.0481012873351573,293.0537414550781,297.1499938964844,293.1499938964844,0.1160233318805694,-2013.7386474609373,304.1311340332031,0.8726075291633606,0.178432822227478,0.124697022140026,293.1591491699219,297.1499938964844,293.1499938964844,0.1839088052511215,-3937.102783203125,304.1391296386719,0.991030216217041,0.2569036185741424,0.2436521351337433,293.2879333496094,297.1499938964844,293.1499938964844,0.0013456637971103,-517.6807250976562,292.74249267578125,0.5711057186126709,0.050000000745058,0.2281717956066131,290.8231811523437,291.1499938964844,269.88336181640625,267.8562927246094,289.7239990234375,293.30517578125,290.7514953613281,1.0,0.1852004677057266,1.0,0.1500000059604644,0.7661164999008179,1.0,-0.84429532289505,0.0288095213472843,0.8154857754707336,-0.1005554497241973,0.0,0.0,0.0,24.354162216186523,25.0,-652.6602783203125,-0.0,69.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,299.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.025399824604392,0.0,0.0,0.0,0.0,1.0,0.0400567166507244,0.0,-0.0,-0.0,0.0,0.0,0.0,7.971411832841113e-06,0.0782596245408058,-0.0782516524195671,0.0,2.5777593691600487e-05,0.0,0.0,2.912927389144897,0.0,0.0,0.0,0.2633003294467926,4.0,0.0,1.0
402000,293.12371826171875,297.1499938964844,293.1499938964844,0.0236327145248651,-952.3466186523438,304.1457824707031,0.6267141103744507,0.064867191016674,0.0589072220027446,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.893798828125,0.5711057186126709,0.050000000745058,0.0481012873351573,293.0537414550781,297.1499938964844,293.1499938964844,0.1160233318805694,-2013.7386474609373,304.1311340332031,0.8726075291633606,0.178432822227478,0.124697022140026,293.1591491699219,297.1499938964844,293.1499938964844,0.1839088052511215,-3937.102783203125,304.1391296386719,0.991030216217041,0.2569036185741424,0.2436521351337433,293.2879333496094,297.1499938964844,293.1499938964844,0.0013456637971103,-517.6807250976562,292.74249267578125,0.5711057186126709,0.050000000745058,0.2281717956066131,290.8231811523437,291.1499938964844,269.88336181640625,267.8562927246094,289.7239990234375,293.30517578125,290.7514953613281,1.0,0.1852004677057266,1.0,0.1500000059604644,0.7661164999008179,1.0,-0.84429532289505,0.0288095213472843,0.8154857754707336,-0.1005554497241973,0.0,0.0,0.0,24.354162216186523,25.0,-652.6602783203125,-0.0,69.36346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,299.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.025399824604392,0.0,0.0,0.0,0.0,1.0,0.0400567166507244,0.0,-0.0,-0.0,0.0,0.0,0.0,7.971411832841113e-06,0.0782596245408058,-0.0782516524195671,0.0,2.5777593691600487e-05,0.0,0.0,2.912927389144897,0.0,0.0,0.0,0.2633003294467926,4.0,0.0,1.0
402060,293.1233215332031,297.1499938964844,293.1499938964844,0.0224870983511209,-920.8408203125,304.1495361328125,0.6290566921234131,0.0656178593635559,0.059550330042839,294.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5713474154472351,0.050000000745058,0.0480998419225215,293.0502624511719,297.1499938964844,293.1499938964844,0.112889140844345,-1961.286376953125,304.1441345214844,0.878079354763031,0.1815792471170425,0.1268864125013351,293.1581726074219,297.1499938964844,293.1499938964844,0.1750735342502594,-3770.51025390625,304.1598205566406,0.9912889003753662,0.2568717300891876,0.2436333000659942,293.28546142578125,297.1499938964844,293.1499938964844,0.0014135460369288,-532.142822265625,293.0830078125,0.5713474154472351,0.050000000745058,0.228164941072464,291.2682800292969,291.1499938964844,269.8930358886719,267.8621826171875,289.67724609375,293.3171691894531,291.49200439453125,1.0,0.185527965426445,1.0,0.1500000059604644,0.7652006149291992,1.0,-0.8476619720458984,0.0290381554514169,0.8186238408088684,-0.1029797717928886,0.0,0.0,0.0,24.3274154663086,25.0,977.7019653320312,-3064.305419921875,69.87748718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,302.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.236328125,18000.0,0.0,0.0,0.0255155097693204,0.0,0.0,0.0,0.0,1.0,0.0288450717926025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708283185958862,0.146319568157196,-0.0754912421107292,0.0,2.589499854366295e-05,0.0,0.0,5.608461380004883,0.0,0.0,0.0,0.2726695239543915,4.0,0.0,1.0
402120,293.1233215332031,297.1499938964844,293.1499938964844,0.0224870983511209,-920.8408203125,304.1495361328125,0.6290566921234131,0.0656178593635559,0.059550330042839,294.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5713474154472351,0.050000000745058,0.0480998419225215,293.0502624511719,297.1499938964844,293.1499938964844,0.112889140844345,-1961.286376953125,304.1441345214844,0.878079354763031,0.1815792471170425,0.1268864125013351,293.1581726074219,297.1499938964844,293.1499938964844,0.1750735342502594,-3770.51025390625,304.1598205566406,0.9912889003753662,0.2568717300891876,0.2436333000659942,293.28546142578125,297.1499938964844,293.1499938964844,0.0014135460369288,-532.142822265625,293.0830078125,0.5713474154472351,0.050000000745058,0.228164941072464,291.2682800292969,291.1499938964844,269.8930358886719,267.8621826171875,289.67724609375,293.3171691894531,291.49200439453125,1.0,0.185527965426445,1.0,0.1500000059604644,0.7652006149291992,1.0,-0.8476619720458984,0.0290381554514169,0.8186238408088684,-0.1029797717928886,0.0,0.0,0.0,24.3274154663086,25.0,977.7019653320312,-3064.305419921875,69.87748718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,302.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.236328125,18000.0,0.0,0.0,0.0255155097693204,0.0,0.0,0.0,0.0,1.0,0.0288450717926025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708283185958862,0.146319568157196,-0.0754912421107292,0.0,2.589499854366295e-05,0.0,0.0,5.608461380004883,0.0,0.0,0.0,0.2726695239543915,4.0,0.0,1.0
402180,293.12506103515625,297.1499938964844,293.1499938964844,0.0235266033560037,-945.4138793945312,304.1474609375,0.6301774978637695,0.0659453123807907,0.0599468424916267,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.5711342692375183,0.050000000745058,0.0481011159718036,293.0492858886719,297.1499938964844,293.1499938964844,0.1175419464707374,-2030.369140625,304.13653564453125,0.882402241230011,0.1843045800924301,0.1288522034883499,293.1590270996094,297.1499938964844,293.1499938964844,0.1785144507884979,-3837.4248046875,304.14801025390625,0.9907065629959106,0.2564901113510132,0.2433197945356369,293.2879943847656,297.1499938964844,293.1499938964844,0.0012060588924214,-458.40814208984375,292.9754638671875,0.5711342692375183,0.050000000745058,0.2281709760427475,291.2055358886719,291.1499938964844,269.8999938964844,267.8658142089844,289.6029663085937,293.312744140625,291.01806640625,1.0,0.1858470290899276,1.0,0.1500000059604644,0.7642846703529358,1.0,-0.8501297831535339,0.0292352847754955,0.8208944797515869,-0.1058138385415077,0.0,0.0,0.0,24.35106468200684,25.0,-682.4323120117188,-0.0,70.31900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,299.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.21875,18000.0,0.0,0.0,0.0293278936296701,0.0,0.0,0.0,0.0,1.0,0.0370466709136962,0.0,-0.0,-0.0,0.0,0.0,0.0,1.921470720844809e-05,0.0774763077497482,-0.0774570927023887,0.0,2.976408359245397e-05,0.0,0.0,2.892462015151977,0.0,0.0,0.0,0.2635683119297027,4.0,0.0,1.0
402240,293.12506103515625,297.1499938964844,293.1499938964844,0.0235266033560037,-945.4138793945312,304.1474609375,0.6301774978637695,0.0659453123807907,0.0599468424916267,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.5711342692375183,0.050000000745058,0.0481011159718036,293.0492858886719,297.1499938964844,293.1499938964844,0.1175419464707374,-2030.369140625,304.13653564453125,0.882402241230011,0.1843045800924301,0.1288522034883499,293.1590270996094,297.1499938964844,293.1499938964844,0.1785144507884979,-3837.4248046875,304.14801025390625,0.9907065629959106,0.2564901113510132,0.2433197945356369,293.2879943847656,297.1499938964844,293.1499938964844,0.0012060588924214,-458.40814208984375,292.9754638671875,0.5711342692375183,0.050000000745058,0.2281709760427475,291.2055358886719,291.1499938964844,269.8999938964844,267.8658142089844,289.6029663085937,293.312744140625,291.01806640625,1.0,0.1858470290899276,1.0,0.1500000059604644,0.7642846703529358,1.0,-0.8501297831535339,0.0292352847754955,0.8208944797515869,-0.1058138385415077,0.0,0.0,0.0,24.35106468200684,25.0,-682.4323120117188,-0.0,70.31900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,299.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.21875,18000.0,0.0,0.0,0.0293278936296701,0.0,0.0,0.0,0.0,1.0,0.0370466709136962,0.0,-0.0,-0.0,0.0,0.0,0.0,1.921470720844809e-05,0.0774763077497482,-0.0774570927023887,0.0,2.976408359245397e-05,0.0,0.0,2.892462015151977,0.0,0.0,0.0,0.2635683119297027,4.0,0.0,1.0
402300,293.1254577636719,297.1499938964844,293.1499938964844,0.0248637106269598,-976.9888916015624,304.1455078125,0.630606472492218,0.0661792680621147,0.0601052567362785,294.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82598876953125,0.5710294842720032,0.050000000745058,0.0481017455458641,293.04840087890625,297.1499938964844,293.1499938964844,0.1227421015501022,-2107.7880859375,304.129638671875,0.8845357298851013,0.1857565194368362,0.1298270970582962,293.1587219238281,297.1499938964844,293.1499938964844,0.1846238076686859,-3950.916748046875,304.137451171875,0.990468204021454,0.256434679031372,0.243211567401886,293.2861328125,297.1499938964844,293.1499938964844,0.001263023703359,-487.1810607910156,292.5642395019531,0.5710294842720032,0.050000000745058,0.2281739711761474,290.75201416015625,291.1499938964844,269.9024658203125,267.8667907714844,289.5715637207031,293.3241577148437,290.6766662597656,1.0,0.1860017776489257,1.0,0.1500000059604644,0.7638267278671265,1.0,-0.851364016532898,0.0293385479599237,0.8220254778862,-0.1074350327253341,0.0,0.0,0.0,24.35965156555176,25.0,-706.0107421875,-0.0,70.53595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818115234375,299.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.046875,18000.0,0.0,0.0,0.0277169644832611,0.0,0.0,0.0,0.0,1.0,0.0392208881676197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.98439396021422e-06,0.0780051499605178,-0.0779971703886985,0.0,2.8129195925430395e-05,0.0,0.0,2.9034247398376465,0.0,0.0,0.0,0.2632773518562317,4.0,0.0,1.0
402360,293.1253356933594,297.1499938964844,293.1499938964844,0.0249153077602386,-977.0001220703124,304.1463317871094,0.6314672827720642,0.0665122345089912,0.0603641793131828,294.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.5710428953170776,0.050000000745058,0.0481016673147678,293.0472106933594,297.1499938964844,293.1499938964844,0.1234298422932624,-2115.95458984375,304.1324157714844,0.8869734406471252,0.1872779577970504,0.1308682113885879,293.1581726074219,297.1499938964844,293.1499938964844,0.1838268786668777,-3934.82958984375,304.14166259765625,0.9904621839523317,0.2564359307289123,0.243191584944725,293.2841186523437,297.1499938964844,293.1499938964844,0.0013454365544021,-517.84130859375,292.50421142578125,0.5710428953170776,0.050000000745058,0.2281735986471176,290.70458984375,291.1499938964844,269.9042358398437,267.8671875,289.5364990234375,293.3359375,290.8926086425781,1.0,0.1861605197191238,1.0,0.1500000059604644,0.7633696794509888,1.0,-0.8528994917869568,0.0294594950973987,0.8234400153160095,-0.109223872423172,0.0,0.0,0.038386695086956,24.352001190185547,25.0,513.4243774414062,-3170.370361328125,70.77983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,301.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.833984375,18000.0,0.0,0.0,0.0260999128222465,0.0,0.0,0.0,0.0,1.0,0.0301833655685186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740130171179771,0.1495993435382843,-0.0755863189697265,0.0,2.6488094590604305e-05,0.0,0.0,5.6947922706604,0.0,0.0,0.0,0.2724190056324005,4.0,0.0,1.0
402420,293.126708984375,297.1499938964844,293.1499938964844,0.0228583253920078,-925.3792114257812,304.1504821777344,0.6327263116836548,0.0668683722615242,0.0608057975769043,294.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6329345703125,0.570831835269928,0.050000000745058,0.0481029376387596,293.04693603515625,297.1499938964844,293.1499938964844,0.1173403561115264,-2020.78515625,304.1466369628906,0.8912162780761719,0.1899402439594268,0.1328271478414535,293.158935546875,297.1499938964844,293.1499938964844,0.1712560504674911,-3701.177978515625,304.1627197265625,0.9899776577949524,0.2560784518718719,0.2429714351892471,293.2875366210937,297.1499938964844,293.1499938964844,0.0011474720668047,-428.7305603027344,293.2507019042969,0.570831835269928,0.050000000745058,0.2281796187162399,291.62811279296875,291.1499938964844,269.9056091308594,267.8661804199219,289.4344482421875,293.33184814453125,291.4873046875,1.0,0.1864748746156692,1.0,0.1500000059604644,0.7624555826187134,1.0,-0.8555251955986023,0.0296868681907653,0.8258383274078369,-0.1130510419607162,0.0,0.0,0.0,24.36299705505371,25.0,-238.9943084716797,-0.000619682657998,71.23358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,299.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.908203125,18000.0,0.0,0.0,0.0323552563786506,0.0,0.0,0.0,0.0,1.0,0.0334112793207168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005612947861663,0.0771519839763641,-0.0765906870365142,0.0,3.283647311036475e-05,0.0,0.0,2.897282838821411,0.0,0.0,0.0,0.2641578018665313,4.0,0.0,1.0
402480,293.126708984375,297.1499938964844,293.1499938964844,0.0228583253920078,-925.3792114257812,304.1504821777344,0.6327263116836548,0.0668683722615242,0.0608057975769043,294.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6329345703125,0.570831835269928,0.050000000745058,0.0481029376387596,293.04693603515625,297.1499938964844,293.1499938964844,0.1173403561115264,-2020.78515625,304.1466369628906,0.8912162780761719,0.1899402439594268,0.1328271478414535,293.158935546875,297.1499938964844,293.1499938964844,0.1712560504674911,-3701.177978515625,304.1627197265625,0.9899776577949524,0.2560784518718719,0.2429714351892471,293.2875366210937,297.1499938964844,293.1499938964844,0.0011474720668047,-428.7305603027344,293.2507019042969,0.570831835269928,0.050000000745058,0.2281796187162399,291.62811279296875,291.1499938964844,269.9056091308594,267.8661804199219,289.4344482421875,293.33184814453125,291.4873046875,1.0,0.1864748746156692,1.0,0.1500000059604644,0.7624555826187134,1.0,-0.8555251955986023,0.0296868681907653,0.8258383274078369,-0.1130510419607162,0.0,0.0,0.0,24.36299705505371,25.0,-238.9943084716797,-0.000619682657998,71.23358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,299.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.908203125,18000.0,0.0,0.0,0.0323552563786506,0.0,0.0,0.0,0.0,1.0,0.0334112793207168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005612947861663,0.0771519839763641,-0.0765906870365142,0.0,3.283647311036475e-05,0.0,0.0,2.897282838821411,0.0,0.0,0.0,0.2641578018665313,4.0,0.0,1.0
402540,293.1281433105469,297.1499938964844,293.1499938964844,0.0259873680770397,-1003.2930908203124,304.1453857421875,0.6329925060272217,0.0671625137329101,0.0610020644962787,294.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531982421875,0.5704068541526794,0.050000000745058,0.0481054969131946,293.0467224121094,297.1499938964844,293.1499938964844,0.1299480497837066,-2208.198974609375,304.1277160644531,0.8947556018829346,0.1925899535417556,0.1346225589513778,293.1588134765625,297.1499938964844,293.1499938964844,0.1863239556550979,-3982.700439453125,304.1347961425781,0.989157497882843,0.255869060754776,0.2426776140928268,293.2850341796875,297.1499938964844,293.1499938964844,0.0012018911074846,-465.96478271484375,292.3067932128906,0.5704068541526794,0.050000000745058,0.2281917631626129,290.59295654296875,291.1499938964844,269.9040832519531,267.8627624511719,289.34832763671875,293.3558044433594,290.57977294921875,1.0,0.1867669373750686,1.0,0.1500000059604644,0.761541485786438,1.0,-0.8575798869132996,0.0298931691795587,0.8276867270469666,-0.1170926988124847,0.0,0.0,0.0419584438204765,24.395727157592773,25.0,-229.80728149414065,-3113.947509765625,71.6257095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,299.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17601.19140625,18000.0,0.0,0.0,0.0297078676521778,0.0,0.0,0.0,0.0,1.0,0.0298071447759866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692868679761886,0.1444400250911712,-0.0751531645655632,0.0,3.0149709346005693e-05,0.0,0.0,5.4448771476745605,0.0,0.0,0.0,0.2717490792274475,4.0,0.0,1.0
402600,293.1281433105469,297.1499938964844,293.1499938964844,0.0259873680770397,-1003.2930908203124,304.1453857421875,0.6329925060272217,0.0671625137329101,0.0610020644962787,294.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531982421875,0.5704068541526794,0.050000000745058,0.0481054969131946,293.0467224121094,297.1499938964844,293.1499938964844,0.1299480497837066,-2208.198974609375,304.1277160644531,0.8947556018829346,0.1925899535417556,0.1346225589513778,293.1588134765625,297.1499938964844,293.1499938964844,0.1863239556550979,-3982.700439453125,304.1347961425781,0.989157497882843,0.255869060754776,0.2426776140928268,293.2850341796875,297.1499938964844,293.1499938964844,0.0012018911074846,-465.96478271484375,292.3067932128906,0.5704068541526794,0.050000000745058,0.2281917631626129,290.59295654296875,291.1499938964844,269.9040832519531,267.8627624511719,289.34832763671875,293.3558044433594,290.57977294921875,1.0,0.1867669373750686,1.0,0.1500000059604644,0.761541485786438,1.0,-0.8575798869132996,0.0298931691795587,0.8276867270469666,-0.1170926988124847,0.0,0.0,0.0419584438204765,24.395727157592773,25.0,-229.80728149414065,-3113.947509765625,71.6257095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,299.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17601.19140625,18000.0,0.0,0.0,0.0297078676521778,0.0,0.0,0.0,0.0,1.0,0.0298071447759866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692868679761886,0.1444400250911712,-0.0751531645655632,0.0,3.0149709346005693e-05,0.0,0.0,5.4448771476745605,0.0,0.0,0.0,0.2717490792274475,4.0,0.0,1.0
402660,293.129150390625,297.1499938964844,293.1499938964844,0.0219765584915876,-913.7110595703124,304.1541748046875,0.6340616941452026,0.0675151050090789,0.0613935366272926,294.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618591308594,0.5701751708984375,0.050000000745058,0.0481069013476371,293.0470275878906,297.1499938964844,293.1499938964844,0.1205910816788673,-2064.17724609375,304.1500549316406,0.8986870646476746,0.1951565444469452,0.1364912092685699,293.15924072265625,297.1499938964844,293.1499938964844,0.1697199195623397,-3672.11083984375,304.1665344238281,0.9886816143989564,0.2555678188800812,0.2424943149089813,293.28729248046875,297.1499938964844,293.1499938964844,0.001146659720689,-427.1507263183594,293.166259765625,0.5701751708984375,0.050000000745058,0.2281984388828277,291.6348571777344,291.1499938964844,269.8995666503906,267.8568725585937,289.2406005859375,293.36004638671875,291.6618347167969,1.0,0.1870608627796173,1.0,0.1500000059604644,0.7606292366981506,1.0,-0.8600819706916809,0.0301251020282506,0.8299568891525269,-0.1213271096348762,0.0,0.0,0.0,24.40250015258789,25.0,449.1883544921875,-1072.9508056640625,72.05652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60369873046875,300.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18284.322265625,18000.0,0.0,0.0,0.0353009551763534,0.0,0.0,0.0,0.0,1.0,0.0280982796102762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113773876801133,0.0867187157273292,-0.0753413289785385,0.0,3.5825982195092365e-05,0.0,0.0,3.2891907691955566,0.0,0.0,0.0,0.2655076086521148,4.0,0.0,1.0
402720,293.129150390625,297.1499938964844,293.1499938964844,0.0219765584915876,-913.7110595703124,304.1541748046875,0.6340616941452026,0.0675151050090789,0.0613935366272926,294.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618591308594,0.5701751708984375,0.050000000745058,0.0481069013476371,293.0470275878906,297.1499938964844,293.1499938964844,0.1205910816788673,-2064.17724609375,304.1500549316406,0.8986870646476746,0.1951565444469452,0.1364912092685699,293.15924072265625,297.1499938964844,293.1499938964844,0.1697199195623397,-3672.11083984375,304.1665344238281,0.9886816143989564,0.2555678188800812,0.2424943149089813,293.28729248046875,297.1499938964844,293.1499938964844,0.001146659720689,-427.1507263183594,293.166259765625,0.5701751708984375,0.050000000745058,0.2281984388828277,291.6348571777344,291.1499938964844,269.8995666503906,267.8568725585937,289.2406005859375,293.36004638671875,291.6618347167969,1.0,0.1870608627796173,1.0,0.1500000059604644,0.7606292366981506,1.0,-0.8600819706916809,0.0301251020282506,0.8299568891525269,-0.1213271096348762,0.0,0.0,0.0,24.40250015258789,25.0,449.1883544921875,-1072.9508056640625,72.05652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60369873046875,300.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18284.322265625,18000.0,0.0,0.0,0.0353009551763534,0.0,0.0,0.0,0.0,1.0,0.0280982796102762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113773876801133,0.0867187157273292,-0.0753413289785385,0.0,3.5825982195092365e-05,0.0,0.0,3.2891907691955566,0.0,0.0,0.0,0.2655076086521148,4.0,0.0,1.0
