time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402780,293.1312255859375,297.1499938964844,293.1499938964844,0.0265644583851099,-1013.5640869140624,304.1454772949219,0.633787989616394,0.0676195174455642,0.0614623613655567,294.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330017089844,0.5696122646331787,0.050000000745058,0.0481103137135505,293.0481872558594,297.1499938964844,293.1499938964844,0.1340883821249008,-2264.31494140625,304.1275634765625,0.9015747904777528,0.1975250244140625,0.1381153315305709,293.1597900390625,297.1499938964844,293.1499938964844,0.1856284290552139,-3971.013916015625,304.13458251953125,0.987564206123352,0.2552179396152496,0.242093488574028,293.2868347167969,297.1499938964844,293.1499938964844,0.0010964742396026,-424.99993896484375,292.2372131347656,0.5696122646331787,0.050000000745058,0.2282146215438842,290.6315612792969,291.1499938964844,269.8919982910156,267.84844970703125,289.1482238769531,293.3786926269531,290.5329895019531,1.0,0.1873271316289901,1.0,0.1500000059604644,0.7597169280052185,1.0,-0.8616557121276855,0.0303095858544111,0.8313461542129517,-0.1253379136323928,0.0,0.0,0.0337340719997882,24.45083808898925,25.0,-723.0840454101562,-2541.01953125,72.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,298.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17636.888671875,18000.0,0.0,0.0,0.0347069911658763,0.0,0.0,0.0,0.0,1.0,0.0293388571590185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0419290214776992,0.1166677176952362,-0.0747386962175369,0.0,3.52231836586725e-05,0.0,0.0,4.337089538574219,0.0,0.0,0.0,0.2697882950305938,4.0,0.0,1.0
402840,293.1312255859375,297.1499938964844,293.1499938964844,0.0265644583851099,-1013.5640869140624,304.1454772949219,0.633787989616394,0.0676195174455642,0.0614623613655567,294.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330017089844,0.5696122646331787,0.050000000745058,0.0481103137135505,293.0481872558594,297.1499938964844,293.1499938964844,0.1340883821249008,-2264.31494140625,304.1275634765625,0.9015747904777528,0.1975250244140625,0.1381153315305709,293.1597900390625,297.1499938964844,293.1499938964844,0.1856284290552139,-3971.013916015625,304.13458251953125,0.987564206123352,0.2552179396152496,0.242093488574028,293.2868347167969,297.1499938964844,293.1499938964844,0.0010964742396026,-424.99993896484375,292.2372131347656,0.5696122646331787,0.050000000745058,0.2282146215438842,290.6315612792969,291.1499938964844,269.8919982910156,267.84844970703125,289.1482238769531,293.3786926269531,290.5329895019531,1.0,0.1873271316289901,1.0,0.1500000059604644,0.7597169280052185,1.0,-0.8616557121276855,0.0303095858544111,0.8313461542129517,-0.1253379136323928,0.0,0.0,0.0337340719997882,24.45083808898925,25.0,-723.0840454101562,-2541.01953125,72.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,298.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17636.888671875,18000.0,0.0,0.0,0.0347069911658763,0.0,0.0,0.0,0.0,1.0,0.0293388571590185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0419290214776992,0.1166677176952362,-0.0747386962175369,0.0,3.52231836586725e-05,0.0,0.0,4.337089538574219,0.0,0.0,0.0,0.2697882950305938,4.0,0.0,1.0
402900,293.1312866210937,297.1499938964844,293.1499938964844,0.0252661053091287,-979.118408203125,304.148681640625,0.6342391967773438,0.0678426399827003,0.0616231262683868,294.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173522949219,0.5695333480834961,0.050000000745058,0.0481107980012893,293.0481262207031,297.1499938964844,293.1499938964844,0.1302400082349777,-2204.87158203125,304.1390686035156,0.903481900691986,0.1988268792629242,0.1390145123004913,293.1594543457031,297.1499938964844,293.1499938964844,0.1787840873003006,-3842.167724609375,304.1504211425781,0.987401247024536,0.2551582455635071,0.2420326769351959,293.285888671875,297.1499938964844,293.1499938964844,0.0012135170400142,-462.6144104003906,292.4760131835937,0.5695333480834961,0.050000000745058,0.2282169163227081,290.9272766113281,291.1499938964844,269.88702392578125,267.8432312011719,289.1051330566406,293.3908996582031,291.1672668457031,1.0,0.187461256980896,1.0,0.1500000059604644,0.7592607736587524,1.0,-0.8628578782081604,0.0304214376956224,0.8324364423751831,-0.1273426264524459,0.0,0.0,0.0271521508693695,24.449722290039062,25.0,705.6983032226562,-3295.930419921875,72.59547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,302.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.5625,18000.0,0.0,0.0,0.0350000150501728,0.0,0.0,0.0,0.0,1.0,0.0210236832499504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079646810889244,0.1528330594301223,-0.0731862485408783,0.0,3.55205665982794e-05,0.0,0.0,5.863909721374512,0.0,0.0,0.0,0.2734472751617431,4.0,0.0,1.0
402960,293.1319580078125,297.1499938964844,293.1499938964844,0.0236333198845386,-940.6514282226562,304.1517944335937,0.6346396207809448,0.0679492875933647,0.0617819838225841,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372863769531,0.5694046020507812,0.050000000745058,0.0481115840375423,293.04888916015625,297.1499938964844,293.1499938964844,0.1252636313438415,-2129.2646484375,304.1498718261719,0.9052481055259703,0.1999682635068893,0.1398708522319793,293.159912109375,297.1499938964844,293.1499938964844,0.1704855412244796,-3687.03564453125,304.16510009765625,0.9871055483818054,0.2549495100975036,0.2419074773788452,293.2881164550781,297.1499938964844,293.1499938964844,0.0011014542542397,-411.5877075195313,292.9817810058594,0.5694046020507812,0.050000000745058,0.2282206416130066,291.5322570800781,291.1499938964844,269.8812561035156,267.8373718261719,289.0520935058594,293.3880920410156,291.6106872558594,1.0,0.1875935941934585,1.0,0.1500000059604644,0.7588052153587341,1.0,-0.8639314770698547,0.0305251218378543,0.8334063291549683,-0.1292407661676406,0.0,0.0,0.0,24.456085205078125,25.0,684.8760986328125,-2465.608642578125,72.78701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708923339844,301.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.990234375,18000.0,0.0,0.0,0.0389214307069778,0.0,0.0,0.0,0.0,1.0,0.0206376109272241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0405576713383197,0.1139529049396514,-0.073395237326622,0.0,3.950030441046693e-05,0.0,0.0,4.368747711181641,0.0,0.0,0.0,0.2685051262378692,4.0,0.0,1.0
403020,293.13409423828125,297.1499938964844,293.1499938964844,0.0266277398914098,-1015.2679443359376,304.1459350585937,0.6342607736587524,0.067972645163536,0.0618104115128517,294.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345947265625,0.5688726305961609,0.050000000745058,0.0481148287653923,293.0509948730469,297.1499938964844,293.1499938964844,0.1374754011631012,-2309.218994140625,304.1286315917969,0.9079186320304872,0.2020989060401916,0.1413557976484298,293.16070556640625,297.1499938964844,293.1499938964844,0.1842625439167022,-3946.737548828125,304.1358642578125,0.985959768295288,0.2545287013053894,0.2414661198854446,293.2890319824219,297.1499938964844,293.1499938964844,0.0009963545016944,-385.5104370117188,292.195068359375,0.5688726305961609,0.050000000745058,0.2282360345125198,290.7027587890625,291.1499938964844,269.8672790527344,267.8236694335937,288.9708557128906,293.4001159667969,290.55499267578125,1.0,0.1878337562084198,1.0,0.1500000059604644,0.7578940987586975,1.0,-0.8652400970458984,0.0306834485381841,0.8345566391944885,-0.1325708478689193,0.0,0.0,0.0269646625965833,24.506732940673828,25.0,-940.3251953125,-1581.4920654296875,73.0844955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,299.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.669921875,18000.0,0.0,0.0,0.0399773754179477,0.0,0.0,0.0,0.0,1.0,0.0268241595476865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0179140474647283,0.09200469404459,-0.0740906447172164,0.0,4.057195474160835e-05,0.0,0.0,3.412123203277588,0.0,0.0,0.0,0.2668041884899139,4.0,0.0,1.0
403080,293.13409423828125,297.1499938964844,293.1499938964844,0.0266277398914098,-1015.2679443359376,304.1459350585937,0.6342607736587524,0.067972645163536,0.0618104115128517,294.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345947265625,0.5688726305961609,0.050000000745058,0.0481148287653923,293.0509948730469,297.1499938964844,293.1499938964844,0.1374754011631012,-2309.218994140625,304.1286315917969,0.9079186320304872,0.2020989060401916,0.1413557976484298,293.16070556640625,297.1499938964844,293.1499938964844,0.1842625439167022,-3946.737548828125,304.1358642578125,0.985959768295288,0.2545287013053894,0.2414661198854446,293.2890319824219,297.1499938964844,293.1499938964844,0.0009963545016944,-385.5104370117188,292.195068359375,0.5688726305961609,0.050000000745058,0.2282360345125198,290.7027587890625,291.1499938964844,269.8672790527344,267.8236694335937,288.9708557128906,293.4001159667969,290.55499267578125,1.0,0.1878337562084198,1.0,0.1500000059604644,0.7578940987586975,1.0,-0.8652400970458984,0.0306834485381841,0.8345566391944885,-0.1325708478689193,0.0,0.0,0.0269646625965833,24.506732940673828,25.0,-940.3251953125,-1581.4920654296875,73.0844955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,299.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.669921875,18000.0,0.0,0.0,0.0399773754179477,0.0,0.0,0.0,0.0,1.0,0.0268241595476865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0179140474647283,0.09200469404459,-0.0740906447172164,0.0,4.057195474160835e-05,0.0,0.0,3.412123203277588,0.0,0.0,0.0,0.2668041884899139,4.0,0.0,1.0
403140,293.1344299316406,297.1499938964844,293.1499938964844,0.0241068117320537,-950.8853759765624,304.1517944335937,0.6350878477096558,0.0683107823133468,0.062099564820528,294.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487548828125,0.5687529444694519,0.050000000745058,0.0481155663728714,293.0522155761719,297.1499938964844,293.1499938964844,0.1295718848705291,-2188.82373046875,304.14959716796875,0.911548912525177,0.2043654471635818,0.1429695188999176,293.1605529785156,297.1499938964844,293.1499938964844,0.1710303872823715,-3698.0439453125,304.1635131835937,0.985604166984558,0.2542969584465027,0.2412831932306289,293.2895202636719,297.1499938964844,293.1499938964844,0.0010406405199319,-389.9135437011719,292.8143005371094,0.5687529444694519,0.050000000745058,0.2282395213842392,291.45343017578125,291.1499938964844,269.8500061035156,267.80718994140625,288.90045166015625,293.4112854003906,291.54705810546875,1.0,0.1880730837583542,1.0,0.1500000059604644,0.7569829821586609,1.0,-0.8673090934753418,0.0308698657900095,0.8364392518997192,-0.1355272531509399,0.0,0.0,0.0,24.50964736938477,25.0,704.6846313476562,-3075.53466796875,73.4417495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5592956542969,302.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.966796875,18000.0,0.0,0.0,0.0429796427488327,0.0,0.0,0.0,0.0,1.0,0.0131780132651329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067963033914566,0.1380949169397354,-0.0701318755745887,0.0,4.361887476989068e-05,0.0,0.0,5.317752361297607,0.0,0.0,0.0,0.2720337510108948,4.0,0.0,1.0
403200,293.1344299316406,297.1499938964844,293.1499938964844,0.0241068117320537,-950.8853759765624,304.1517944335937,0.6350878477096558,0.0683107823133468,0.062099564820528,294.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487548828125,0.5687529444694519,0.050000000745058,0.0481155663728714,293.0522155761719,297.1499938964844,293.1499938964844,0.1295718848705291,-2188.82373046875,304.14959716796875,0.911548912525177,0.2043654471635818,0.1429695188999176,293.1605529785156,297.1499938964844,293.1499938964844,0.1710303872823715,-3698.0439453125,304.1635131835937,0.985604166984558,0.2542969584465027,0.2412831932306289,293.2895202636719,297.1499938964844,293.1499938964844,0.0010406405199319,-389.9135437011719,292.8143005371094,0.5687529444694519,0.050000000745058,0.2282395213842392,291.45343017578125,291.1499938964844,269.8500061035156,267.80718994140625,288.90045166015625,293.4112854003906,291.54705810546875,1.0,0.1880730837583542,1.0,0.1500000059604644,0.7569829821586609,1.0,-0.8673090934753418,0.0308698657900095,0.8364392518997192,-0.1355272531509399,0.0,0.0,0.0,24.50964736938477,25.0,704.6846313476562,-3075.53466796875,73.4417495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5592956542969,302.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.966796875,18000.0,0.0,0.0,0.0429796427488327,0.0,0.0,0.0,0.0,1.0,0.0131780132651329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067963033914566,0.1380949169397354,-0.0701318755745887,0.0,4.361887476989068e-05,0.0,0.0,5.317752361297607,0.0,0.0,0.0,0.2720337510108948,4.0,0.0,1.0
403260,293.13623046875,297.1499938964844,293.1499938964844,0.0266423057764768,-1014.3384399414062,304.1465759277344,0.6348706483840942,0.0683364868164062,0.0621483735740184,294.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5683306455612183,0.050000000745058,0.0481181517243385,293.0550842285156,297.1499938964844,293.1499938964844,0.1401430070400238,-2343.73583984375,304.130615234375,0.9141011834144592,0.2062539309263229,0.1443056762218475,293.16131591796875,297.1499938964844,293.1499938964844,0.182443618774414,-3913.94384765625,304.1380310058594,0.9845882058143616,0.2538672089576721,0.2408530265092849,293.2912292480469,297.1499938964844,293.1499938964844,0.0008965116576291,-345.8716735839844,292.1781921386719,0.5683306455612183,0.050000000745058,0.2282517999410629,290.8021850585937,291.1499938964844,269.829345703125,267.7890014648437,288.8402099609375,293.4163513183594,290.6117248535156,1.0,0.1882897019386291,1.0,0.1500000059604644,0.7560723423957825,1.0,-0.868472695350647,0.0310001391917467,0.8374725580215454,-0.1378416717052459,0.0,0.0,0.0183006469160318,24.556610107421875,25.0,-1019.4314575195312,-262.064697265625,73.71047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117248535156,299.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.0451243072748184,0.0,0.0,0.0,0.0,1.0,0.0224342700093984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026195766404271,0.0757153555750846,-0.0730957761406898,0.0,4.5795437472406775e-05,0.0,0.0,2.8216164112091064,0.0,0.0,0.0,0.2637525796890259,4.0,0.0,1.0
403320,293.13623046875,297.1499938964844,293.1499938964844,0.0266423057764768,-1014.3384399414062,304.1465759277344,0.6348706483840942,0.0683364868164062,0.0621483735740184,294.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5683306455612183,0.050000000745058,0.0481181517243385,293.0550842285156,297.1499938964844,293.1499938964844,0.1401430070400238,-2343.73583984375,304.130615234375,0.9141011834144592,0.2062539309263229,0.1443056762218475,293.16131591796875,297.1499938964844,293.1499938964844,0.182443618774414,-3913.94384765625,304.1380310058594,0.9845882058143616,0.2538672089576721,0.2408530265092849,293.2912292480469,297.1499938964844,293.1499938964844,0.0008965116576291,-345.8716735839844,292.1781921386719,0.5683306455612183,0.050000000745058,0.2282517999410629,290.8021850585937,291.1499938964844,269.829345703125,267.7890014648437,288.8402099609375,293.4163513183594,290.6117248535156,1.0,0.1882897019386291,1.0,0.1500000059604644,0.7560723423957825,1.0,-0.868472695350647,0.0310001391917467,0.8374725580215454,-0.1378416717052459,0.0,0.0,0.0183006469160318,24.556610107421875,25.0,-1019.4314575195312,-262.064697265625,73.71047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117248535156,299.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.0451243072748184,0.0,0.0,0.0,0.0,1.0,0.0224342700093984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026195766404271,0.0757153555750846,-0.0730957761406898,0.0,4.5795437472406775e-05,0.0,0.0,2.8216164112091064,0.0,0.0,0.0,0.2637525796890259,4.0,0.0,1.0
403380,293.13604736328125,297.1499938964844,293.1499938964844,0.0245841145515441,-960.5921630859376,304.15185546875,0.6358326077461243,0.0687250941991806,0.0624550431966781,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5683027505874634,0.050000000745058,0.0481183268129825,293.0568542480469,297.1499938964844,293.1499938964844,0.133355438709259,-2240.615966796875,304.14959716796875,0.9175525903701782,0.2083079367876052,0.1457560807466507,293.1607666015625,297.1499938964844,293.1499938964844,0.1712950021028518,-3703.805908203125,304.1621398925781,0.9843770861625672,0.2536979019641876,0.2407010495662689,293.2908935546875,297.1499938964844,293.1499938964844,0.0009775317739695,-366.977783203125,292.6631774902344,0.5683027505874634,0.050000000745058,0.2282526195049286,291.395263671875,291.1499938964844,269.8054504394531,267.7702331542969,288.79180908203125,293.4280090332031,291.5025329589844,1.0,0.1885058879852295,1.0,0.1500000059604644,0.755161702632904,1.0,-0.8704000115394592,0.0311629623174667,0.8392370343208313,-0.1399747133255005,0.0,0.0,0.0,24.5554141998291,25.0,697.3959350585938,-3185.9130859375,74.03935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6031799316406,302.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.0467799007892608,0.0,0.0,0.0,0.0,1.0,0.0091681210324168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727679952979087,0.1314873397350311,-0.058719340711832,0.0,4.747565253637731e-05,0.0,0.0,5.05884313583374,0.0,0.0,0.0,0.271744817495346,4.0,0.0,1.0
403440,293.13604736328125,297.1499938964844,293.1499938964844,0.0245841145515441,-960.5921630859376,304.15185546875,0.6358326077461243,0.0687250941991806,0.0624550431966781,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5683027505874634,0.050000000745058,0.0481183268129825,293.0568542480469,297.1499938964844,293.1499938964844,0.133355438709259,-2240.615966796875,304.14959716796875,0.9175525903701782,0.2083079367876052,0.1457560807466507,293.1607666015625,297.1499938964844,293.1499938964844,0.1712950021028518,-3703.805908203125,304.1621398925781,0.9843770861625672,0.2536979019641876,0.2407010495662689,293.2908935546875,297.1499938964844,293.1499938964844,0.0009775317739695,-366.977783203125,292.6631774902344,0.5683027505874634,0.050000000745058,0.2282526195049286,291.395263671875,291.1499938964844,269.8054504394531,267.7702331542969,288.79180908203125,293.4280090332031,291.5025329589844,1.0,0.1885058879852295,1.0,0.1500000059604644,0.755161702632904,1.0,-0.8704000115394592,0.0311629623174667,0.8392370343208313,-0.1399747133255005,0.0,0.0,0.0,24.5554141998291,25.0,697.3959350585938,-3185.9130859375,74.03935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6031799316406,302.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.0467799007892608,0.0,0.0,0.0,0.0,1.0,0.0091681210324168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727679952979087,0.1314873397350311,-0.058719340711832,0.0,4.747565253637731e-05,0.0,0.0,5.05884313583374,0.0,0.0,0.0,0.271744817495346,4.0,0.0,1.0
403500,293.13677978515625,297.1499938964844,293.1499938964844,0.0243180692195892,-954.3624877929688,304.1519470214844,0.635992169380188,0.0687571987509727,0.0625434517860412,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5486755371094,0.5681626796722412,0.050000000745058,0.0481191836297512,293.0587463378906,297.1499938964844,293.1499938964844,0.132888838648796,-2233.197021484375,304.1502990722656,0.9188207387924194,0.2091173827648162,0.146370992064476,293.1612548828125,297.1499938964844,293.1499938964844,0.1696138381958007,-3673.2451171875,304.1627197265625,0.9839925765991212,0.2534650862216949,0.2405205219984054,293.29315185546875,297.1499938964844,293.1499938964844,0.0008767385152168,-327.9701232910156,292.7852478027344,0.5681626796722412,0.050000000745058,0.2282567024230957,291.5634460449219,291.1499938964844,269.7923583984375,267.7606506347656,288.7621765136719,293.422119140625,291.4998779296875,1.0,0.1886083632707595,1.0,0.1500000059604644,0.7547063827514648,1.0,-0.8710335493087769,0.0312247965484857,0.8398087024688721,-0.1408511698246002,0.0,0.0,0.0,24.57271957397461,25.0,-57.47768783569336,-389.4607238769531,74.17399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4452209472656,299.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18263.23046875,18000.0,0.0,0.0,0.0496478006243705,0.0,0.0,0.0,0.0,1.0,0.0144518138840794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039322692900896,0.0751306116580963,-0.0711983442306518,0.0,5.038620656705461e-05,0.0,0.0,2.8350837230682373,0.0,0.0,0.0,0.2643119096755981,4.0,0.0,1.0
403560,293.137451171875,297.1499938964844,293.1499938964844,0.0264416933059692,-1006.9329223632812,304.1477355957031,0.6358848810195923,0.0687945857644081,0.0625617876648902,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.5679759979248047,0.050000000745058,0.0481203310191631,293.0604248046875,297.1499938964844,293.1499938964844,0.1420860886573791,-2368.002685546875,304.1333923339844,0.9198792576789856,0.209939032793045,0.1469296813011169,293.161376953125,297.1499938964844,293.1499938964844,0.1803184151649475,-3875.258056640625,304.1407775878906,0.9835248589515686,0.2532995641231537,0.240320086479187,293.2929992675781,297.1499938964844,293.1499938964844,0.000800714304205,-307.7235107421875,292.1813049316406,0.5679759979248047,0.050000000745058,0.2282621413469314,290.92205810546875,291.1499938964844,269.7785339355469,267.7509155273437,288.7443542480469,293.4275817871094,290.6972045898437,1.0,0.1887036859989166,1.0,0.1500000059604644,0.7542511224746704,1.0,-0.8714932203292847,0.0312760807573795,0.8402171730995178,-0.1416173726320266,0.0,0.0,0.006359348539263,24.596569061279297,25.0,-1037.0478515625,-0.0,74.28862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,299.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.482421875,18000.0,0.0,0.0,0.0495472364127635,0.0,0.0,0.0,0.0,1.0,0.0175607614219188,0.0,-0.0,-0.0,0.0,0.0,0.0,5.812865128973499e-05,0.0718549415469169,-0.0717968121170997,0.0,5.0284143071621656e-05,0.0,0.0,2.6824405193328857,0.0,0.0,0.0,0.2630874216556549,4.0,0.0,1.0
403620,293.1368103027344,297.1499938964844,293.1499938964844,0.0250695217400789,-970.6903686523438,304.15167236328125,0.6369969844818115,0.0692400708794593,0.0628972053527832,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.568015456199646,0.050000000745058,0.0481200888752937,293.0626525878906,297.1499938964844,293.1499938964844,0.1367550939321518,-2286.907958984375,304.1495666503906,0.9230246543884276,0.2117630839347839,0.1482030600309372,293.1604309082031,297.1499938964844,293.1499938964844,0.1715827882289886,-3709.932373046875,304.1606140136719,0.9834489822387696,0.253203809261322,0.2402134537696838,293.29180908203125,297.1499938964844,293.1499938964844,0.000915301090572,-344.2364501953125,292.51348876953125,0.568015456199646,0.050000000745058,0.2282609939575195,291.33953857421875,291.1499938964844,269.74884033203125,267.7310791015625,288.713623046875,293.44061279296875,291.4629211425781,1.0,0.1889009624719619,1.0,0.1500000059604644,0.7533405423164368,1.0,-0.8732941150665283,0.031419638544321,0.8418744802474976,-0.1430976837873459,0.0,0.0,0.0,24.592641830444336,25.0,695.670654296875,-3274.521728515625,74.59336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074279785156,302.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.0497551709413528,0.0,0.0,0.0,0.0,1.0,0.0068927505053579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761868879199028,0.1236272528767585,-0.047440368682146,0.0,5.049517494626343e-05,0.0,0.0,4.751971244812012,0.0,0.0,0.0,0.2709555625915527,4.0,0.0,1.0
403680,293.1368103027344,297.1499938964844,293.1499938964844,0.0250695217400789,-970.6903686523438,304.15167236328125,0.6369969844818115,0.0692400708794593,0.0628972053527832,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.568015456199646,0.050000000745058,0.0481200888752937,293.0626525878906,297.1499938964844,293.1499938964844,0.1367550939321518,-2286.907958984375,304.1495666503906,0.9230246543884276,0.2117630839347839,0.1482030600309372,293.1604309082031,297.1499938964844,293.1499938964844,0.1715827882289886,-3709.932373046875,304.1606140136719,0.9834489822387696,0.253203809261322,0.2402134537696838,293.29180908203125,297.1499938964844,293.1499938964844,0.000915301090572,-344.2364501953125,292.51348876953125,0.568015456199646,0.050000000745058,0.2282609939575195,291.33953857421875,291.1499938964844,269.74884033203125,267.7310791015625,288.713623046875,293.44061279296875,291.4629211425781,1.0,0.1889009624719619,1.0,0.1500000059604644,0.7533405423164368,1.0,-0.8732941150665283,0.031419638544321,0.8418744802474976,-0.1430976837873459,0.0,0.0,0.0,24.592641830444336,25.0,695.670654296875,-3274.521728515625,74.59336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074279785156,302.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.0497551709413528,0.0,0.0,0.0,0.0,1.0,0.0068927505053579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761868879199028,0.1236272528767585,-0.047440368682146,0.0,5.049517494626343e-05,0.0,0.0,4.751971244812012,0.0,0.0,0.0,0.2709555625915527,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0267169885337352,-1009.0765991210938,304.1478881835937,0.6374363899230957,0.0694055631756782,0.0630943775177002,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5677998065948486,0.050000000745058,0.0481214150786399,293.06658935546875,297.1499938964844,293.1499938964844,0.1433660238981247,-2383.0185546875,304.13677978515625,0.9251628518104552,0.2131745666265487,0.1492293924093246,293.1607666015625,297.1499938964844,293.1499938964844,0.1780231446027755,-3833.106689453125,304.1439819335937,0.9828176498413086,0.2528717815876007,0.2399079203605651,293.29412841796875,297.1499938964844,293.1499938964844,0.0007123363320715,-272.5041809082031,292.1984558105469,0.5677998065948486,0.050000000745058,0.2282672673463821,291.0542907714844,291.1499938964844,269.7165832519531,267.71075439453125,288.6744689941406,293.4317626953125,290.8074951171875,1.0,0.1890850812196731,1.0,0.1500000059604644,0.7524299621582031,1.0,-0.8744050860404968,0.0315217152237892,0.8428833484649658,-0.1441599577665329,0.0,0.0,0.0,24.625232696533203,25.0,-1017.3932495117188,-0.0,74.83404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293334960937,299.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.97265625,18000.0,0.0,0.0,0.0528142675757408,0.0,0.0,0.0,0.0,1.0,0.0146028762683272,0.0,-0.0,-0.0,0.0,0.0,0.0,4.206270386930555e-05,0.0709689632058143,-0.0709268972277641,0.0,5.359976785257459e-05,0.0,0.0,2.6497066020965576,0.0,0.0,0.0,0.2630257904529571,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0267169885337352,-1009.0765991210938,304.1478881835937,0.6374363899230957,0.0694055631756782,0.0630943775177002,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5677998065948486,0.050000000745058,0.0481214150786399,293.06658935546875,297.1499938964844,293.1499938964844,0.1433660238981247,-2383.0185546875,304.13677978515625,0.9251628518104552,0.2131745666265487,0.1492293924093246,293.1607666015625,297.1499938964844,293.1499938964844,0.1780231446027755,-3833.106689453125,304.1439819335937,0.9828176498413086,0.2528717815876007,0.2399079203605651,293.29412841796875,297.1499938964844,293.1499938964844,0.0007123363320715,-272.5041809082031,292.1984558105469,0.5677998065948486,0.050000000745058,0.2282672673463821,291.0542907714844,291.1499938964844,269.7165832519531,267.71075439453125,288.6744689941406,293.4317626953125,290.8074951171875,1.0,0.1890850812196731,1.0,0.1500000059604644,0.7524299621582031,1.0,-0.8744050860404968,0.0315217152237892,0.8428833484649658,-0.1441599577665329,0.0,0.0,0.0,24.625232696533203,25.0,-1017.3932495117188,-0.0,74.83404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293334960937,299.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.97265625,18000.0,0.0,0.0,0.0528142675757408,0.0,0.0,0.0,0.0,1.0,0.0146028762683272,0.0,-0.0,-0.0,0.0,0.0,0.0,4.206270386930555e-05,0.0709689632058143,-0.0709268972277641,0.0,5.359976785257459e-05,0.0,0.0,2.6497066020965576,0.0,0.0,0.0,0.2630257904529571,4.0,0.0,1.0
403860,293.13629150390625,297.1499938964844,293.1499938964844,0.0261019691824913,-988.5611572265624,304.1502685546875,0.6389674544334412,0.0699933320283889,0.0635286420583725,294.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5679540038108826,0.050000000745058,0.0481204614043235,293.0687866210937,297.1499938964844,293.1499938964844,0.1399636268615722,-2330.55078125,304.149169921875,0.9281644225120544,0.2148449271917343,0.1503721624612808,293.1593017578125,297.1499938964844,293.1499938964844,0.1721255183219909,-3720.677978515625,304.15869140625,0.9829877614974976,0.2528987526893616,0.2398876994848251,293.2918701171875,297.1499938964844,293.1499938964844,0.0008560826536267,-322.6396789550781,292.3561706542969,0.5679540038108826,0.050000000745058,0.2282627522945404,291.2745361328125,291.1499938964844,269.6820068359375,267.69000244140625,288.6543273925781,293.4408874511719,291.4173583984375,1.0,0.1892722100019455,1.0,0.1500000059604644,0.7515196800231934,1.0,-0.8762666583061218,0.0316579081118106,0.844608724117279,-0.1451274305582046,0.0,0.0,0.0065576904453337,24.61165237426757,25.0,693.5983276367188,-3372.655517578125,75.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551940917969,302.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.0516149662435054,0.0,0.0,0.0,0.0,1.0,0.0058125467039644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799178332090377,0.1207744851708412,-0.0408566519618034,0.0,5.238262747297995e-05,0.0,0.0,4.640107154846191,0.0,0.0,0.0,0.2706912457942962,4.0,0.0,1.0
403920,293.13629150390625,297.1499938964844,293.1499938964844,0.0261019691824913,-988.5611572265624,304.1502685546875,0.6389674544334412,0.0699933320283889,0.0635286420583725,294.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5679540038108826,0.050000000745058,0.0481204614043235,293.0687866210937,297.1499938964844,293.1499938964844,0.1399636268615722,-2330.55078125,304.149169921875,0.9281644225120544,0.2148449271917343,0.1503721624612808,293.1593017578125,297.1499938964844,293.1499938964844,0.1721255183219909,-3720.677978515625,304.15869140625,0.9829877614974976,0.2528987526893616,0.2398876994848251,293.2918701171875,297.1499938964844,293.1499938964844,0.0008560826536267,-322.6396789550781,292.3561706542969,0.5679540038108826,0.050000000745058,0.2282627522945404,291.2745361328125,291.1499938964844,269.6820068359375,267.69000244140625,288.6543273925781,293.4408874511719,291.4173583984375,1.0,0.1892722100019455,1.0,0.1500000059604644,0.7515196800231934,1.0,-0.8762666583061218,0.0316579081118106,0.844608724117279,-0.1451274305582046,0.0,0.0,0.0065576904453337,24.61165237426757,25.0,693.5983276367188,-3372.655517578125,75.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551940917969,302.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.0516149662435054,0.0,0.0,0.0,0.0,1.0,0.0058125467039644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799178332090377,0.1207744851708412,-0.0408566519618034,0.0,5.238262747297995e-05,0.0,0.0,4.640107154846191,0.0,0.0,0.0,0.2706912457942962,4.0,0.0,1.0
403980,293.1364440917969,297.1499938964844,293.1499938964844,0.0269663836807012,-1010.8224487304688,304.14813232421875,0.6400496363639832,0.0703117623925209,0.0638845115900039,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.5678890347480774,0.050000000745058,0.0481208562850952,293.0727844238281,297.1499938964844,293.1499938964844,0.1442164331674575,-2392.109619140625,304.1404724121094,0.9302884340286256,0.2160919308662414,0.1513006091117859,293.1592102050781,297.1499938964844,293.1499938964844,0.1757989674806594,-3791.839111328125,304.1473388671875,0.982694149017334,0.2526803910732269,0.2397089749574661,293.2940979003906,297.1499938964844,293.1499938964844,0.0006360544357448,-242.1187896728516,292.220458984375,0.5678890347480774,0.050000000745058,0.2282646298408508,291.1864318847656,291.1499938964844,269.64532470703125,267.6688842773437,288.6229248046875,293.4271850585937,290.9359436035156,1.0,0.1894547939300537,1.0,0.1500000059604644,0.7506093382835388,1.0,-0.8775964975357056,0.0317621156573295,0.8458343744277954,-0.1457715779542923,0.0,0.0,0.0,24.6297607421875,25.0,-956.1000366210938,-0.0,75.39460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7154846191406,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.154296875,18000.0,0.0,0.0,0.054768793284893,0.0,0.0,0.0,0.0,1.0,0.0132033079862594,0.0,-0.0,-0.0,0.0,0.0,0.0,8.722092024981976e-05,0.0696236491203308,-0.0695364251732826,0.0,5.558336488320492e-05,0.0,0.0,2.600529432296753,0.0,0.0,0.0,0.262973815202713,4.0,0.0,1.0
404040,293.1364440917969,297.1499938964844,293.1499938964844,0.0269663836807012,-1010.8224487304688,304.14813232421875,0.6400496363639832,0.0703117623925209,0.0638845115900039,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.5678890347480774,0.050000000745058,0.0481208562850952,293.0727844238281,297.1499938964844,293.1499938964844,0.1442164331674575,-2392.109619140625,304.1404724121094,0.9302884340286256,0.2160919308662414,0.1513006091117859,293.1592102050781,297.1499938964844,293.1499938964844,0.1757989674806594,-3791.839111328125,304.1473388671875,0.982694149017334,0.2526803910732269,0.2397089749574661,293.2940979003906,297.1499938964844,293.1499938964844,0.0006360544357448,-242.1187896728516,292.220458984375,0.5678890347480774,0.050000000745058,0.2282646298408508,291.1864318847656,291.1499938964844,269.64532470703125,267.6688842773437,288.6229248046875,293.4271850585937,290.9359436035156,1.0,0.1894547939300537,1.0,0.1500000059604644,0.7506093382835388,1.0,-0.8775964975357056,0.0317621156573295,0.8458343744277954,-0.1457715779542923,0.0,0.0,0.0,24.6297607421875,25.0,-956.1000366210938,-0.0,75.39460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7154846191406,299.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.154296875,18000.0,0.0,0.0,0.054768793284893,0.0,0.0,0.0,0.0,1.0,0.0132033079862594,0.0,-0.0,-0.0,0.0,0.0,0.0,8.722092024981976e-05,0.0696236491203308,-0.0695364251732826,0.0,5.558336488320492e-05,0.0,0.0,2.600529432296753,0.0,0.0,0.0,0.262973815202713,4.0,0.0,1.0
404100,293.1357421875,297.1499938964844,293.1499938964844,0.0348920747637748,-1111.3995361328125,304.1331787109375,0.6406766176223755,0.0706175863742828,0.06407081335783,294.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63165283203125,0.5679216384887695,0.050000000745058,0.0481206551194191,293.0739440917969,297.1499938964844,293.1499938964844,0.1512074470520019,-2491.9326171875,304.1300048828125,0.9314643740653992,0.2168445885181427,0.151770606637001,293.1582336425781,297.1499938964844,293.1499938964844,0.1836165934801101,-3936.783447265625,304.1342468261719,0.9827170968055724,0.2527532577514648,0.2396936267614364,293.2912292480469,297.1499938964844,293.1499938964844,0.0007698231493122,-298.5669860839844,291.61676025390625,0.5679216384887695,0.050000000745058,0.2282636761665344,290.5504455566406,291.1499938964844,269.62628173828125,267.6581726074219,288.62432861328125,293.4395751953125,290.6303100585937,1.0,0.1895441859960556,1.0,0.1500000059604644,0.7501541972160339,1.0,-0.878364086151123,0.0318183302879333,0.8465457558631897,-0.1460494697093963,0.0,0.0,0.0855863541364669,24.63068962097168,25.0,-28.94223594665528,-3403.4560546875,75.52965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098388671875,301.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17768.51953125,18000.0,0.0,0.0,0.0514473617076873,0.0,0.0,0.0,0.0,1.0,0.0073687457479536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786000564694404,0.1283821612596511,-0.0497821047902107,0.0,5.2212533773854375e-05,0.0,0.0,4.879761219024658,0.0,0.0,0.0,0.2705732583999634,4.0,0.0,1.0
404160,293.134765625,297.1499938964844,293.1499938964844,0.0269621890038251,-1005.7025756835938,304.14959716796875,0.6418774127960205,0.0709921494126319,0.0643952041864395,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.5680970549583435,0.050000000745058,0.0481195747852325,293.0751342773437,297.1499938964844,293.1499938964844,0.1430348008871078,-2372.31689453125,304.1484680175781,0.933012306690216,0.2175732254981994,0.1523020714521408,293.1573791503906,297.1499938964844,293.1499938964844,0.1729864180088043,-3737.13427734375,304.1563720703125,0.9830341935157776,0.2528153657913208,0.2397749572992324,293.2908630371094,297.1499938964844,293.1499938964844,0.0007998027140274,-302.157470703125,292.19207763671875,0.5680970549583435,0.050000000745058,0.2282585501670837,291.2001342773437,291.1499938964844,269.6067810058594,267.6473999023437,288.6153564453125,293.4392395019531,291.36444091796875,1.0,0.1896404922008514,1.0,0.1500000059604644,0.7496994733810425,1.0,-0.8794813752174377,0.0318920016288757,0.847589373588562,-0.1463534086942672,0.0,0.0,0.019565662369132,24.613731384277344,25.0,686.6075439453125,-3463.830322265625,75.69903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,303.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.31640625,18000.0,0.0,0.0,0.0523708947002887,0.0,0.0,0.0,0.0,1.0,0.0053550358861684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832569003105163,0.1210810989141464,-0.0378241948783397,0.0,5.314980080584064e-05,0.0,0.0,4.651344299316406,0.0,0.0,0.0,0.270741730928421,4.0,0.0,1.0
404220,293.1346435546875,297.1499938964844,293.1499938964844,0.0273350086063146,-1015.4674682617188,304.1485595703125,0.6433413028717041,0.0714030563831329,0.0648513585329055,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.5680965185165405,0.050000000745058,0.0481195710599422,293.0793762207031,297.1499938964844,293.1499938964844,0.1447502523660659,-2396.975830078125,304.144287109375,0.9349054098129272,0.218612715601921,0.153100848197937,293.1571044921875,297.1499938964844,293.1499938964844,0.1738132089376449,-3754.61083984375,304.1506652832031,0.982944667339325,0.2526854276657104,0.2396998554468155,293.2931213378906,297.1499938964844,293.1499938964844,0.0005723751964978,-216.82244873046875,292.2357482910156,0.5680965185165405,0.050000000745058,0.2282585352659225,291.3060913085937,291.1499938964844,269.56658935546875,267.6256103515625,288.5917053222656,293.4251403808594,291.07244873046875,1.0,0.1898247748613357,1.0,0.1500000059604644,0.7487899661064148,1.0,-0.8808977007865906,0.0319946184754371,0.8489030599594116,-0.146694540977478,0.0,0.0,0.0,24.627361297607425,25.0,-849.9956665039062,-0.0,75.96691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,299.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.109375,18000.0,0.0,0.0,0.0555303581058979,0.0,0.0,0.0,0.0,1.0,0.0124326711520552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001961990783456,0.0684341341257095,-0.0682379379868507,0.0,5.635625348077156e-05,0.0,0.0,2.5583319664001465,0.0,0.0,0.0,0.2629743814468384,4.0,0.0,1.0
404280,293.1346435546875,297.1499938964844,293.1499938964844,0.0273350086063146,-1015.4674682617188,304.1485595703125,0.6433413028717041,0.0714030563831329,0.0648513585329055,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.5680965185165405,0.050000000745058,0.0481195710599422,293.0793762207031,297.1499938964844,293.1499938964844,0.1447502523660659,-2396.975830078125,304.144287109375,0.9349054098129272,0.218612715601921,0.153100848197937,293.1571044921875,297.1499938964844,293.1499938964844,0.1738132089376449,-3754.61083984375,304.1506652832031,0.982944667339325,0.2526854276657104,0.2396998554468155,293.2931213378906,297.1499938964844,293.1499938964844,0.0005723751964978,-216.82244873046875,292.2357482910156,0.5680965185165405,0.050000000745058,0.2282585352659225,291.3060913085937,291.1499938964844,269.56658935546875,267.6256103515625,288.5917053222656,293.4251403808594,291.07244873046875,1.0,0.1898247748613357,1.0,0.1500000059604644,0.7487899661064148,1.0,-0.8808977007865906,0.0319946184754371,0.8489030599594116,-0.146694540977478,0.0,0.0,0.0,24.627361297607425,25.0,-849.9956665039062,-0.0,75.96691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,299.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.109375,18000.0,0.0,0.0,0.0555303581058979,0.0,0.0,0.0,0.0,1.0,0.0124326711520552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001961990783456,0.0684341341257095,-0.0682379379868507,0.0,5.635625348077156e-05,0.0,0.0,2.5583319664001465,0.0,0.0,0.0,0.2629743814468384,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0301528256386518,-1071.0445556640625,304.144287109375,0.6442192792892456,0.0717952251434326,0.0651116445660591,294.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241455078125,0.5681418776512146,0.050000000745058,0.0481192879378795,293.0809631347656,297.1499938964844,293.1499938964844,0.1530462801456451,-2515.3525390625,304.1315612792969,0.9360835552215576,0.2193727344274521,0.1535694748163223,293.1559143066406,297.1499938964844,293.1499938964844,0.1831192821264267,-3927.47998046875,304.13494873046875,0.9830295443534852,0.2528102397918701,0.2397234141826629,293.28973388671875,297.1499938964844,293.1499938964844,0.0007167910225689,-277.6483459472656,291.5260314941406,0.5681418776512146,0.050000000745058,0.2282571941614151,290.564697265625,291.1499938964844,269.5417785644531,267.6123962402344,288.5973205566406,293.4397277832031,290.68609619140625,1.0,0.1899319887161255,1.0,0.1500000059604644,0.7482442855834961,1.0,-0.8817985653877258,0.0320580340921878,0.8497405052185059,-0.146861270070076,0.0,0.0,0.0878638923168182,24.62968635559082,25.0,72.38459777832031,-3466.636474609375,76.1281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,301.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.599609375,18000.0,0.0,0.0,0.0516820363700389,0.0,0.0,0.0,0.0,1.0,0.0068488493561744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807468369603157,0.1276737004518509,-0.0469268709421157,0.0,5.245069405646064e-05,0.0,0.0,4.858584880828857,0.0,0.0,0.0,0.2706577777862549,4.0,0.0,1.0
404400,293.1329650878906,297.1499938964844,293.1499938964844,0.0273622777312994,-1018.8442993164062,304.1504211425781,0.6452733278274536,0.0721269696950912,0.0653961300849914,294.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.568291962146759,0.050000000745058,0.0481183677911758,293.0819702148437,297.1499938964844,293.1499938964844,0.1459172070026397,-2411.564208984375,304.1474609375,0.9371843338012696,0.219871312379837,0.1539356410503387,293.1551818847656,297.1499938964844,293.1499938964844,0.1741426289081573,-3758.899658203125,304.1537475585937,0.9833343029022216,0.2528950870037079,0.2398219406604766,293.2893371582031,297.1499938964844,293.1499938964844,0.0007449728436768,-282.2266540527344,292.0199584960937,0.568291962146759,0.050000000745058,0.2282528132200241,291.1159362792969,291.1499938964844,269.5249938964844,267.6035461425781,288.5932312011719,293.4403381347656,291.30224609375,1.0,0.1900089234113693,1.0,0.1500000059604644,0.7478804588317871,1.0,-0.8826913237571716,0.0321153253316879,0.8505759835243225,-0.1470102071762085,0.0,0.0,0.0321867056190967,24.616010665893555,25.0,668.7537231445312,-3540.4716796875,76.26410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710510253906,303.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.935546875,18000.0,0.0,0.0,0.0522163324058055,0.0,0.0,0.0,0.0,1.0,0.0051906271837651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859549939632415,0.1226202696561813,-0.03666527941823,0.0,5.299293843563646e-05,0.0,0.0,4.709609508514404,0.0,0.0,0.0,0.2708976864814758,4.0,0.0,1.0
404460,293.1327514648437,297.1499938964844,293.1499938964844,0.0278580971062183,-1023.5585327148438,304.1492919921875,0.6470049023628235,0.0726110190153122,0.0659257546067237,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.5683210492134094,0.050000000745058,0.0481181815266609,293.08642578125,297.1499938964844,293.1499938964844,0.1450808346271515,-2399.31787109375,304.1479797363281,0.9387786388397216,0.2206994891166687,0.154597595334053,293.1548156738281,297.1499938964844,293.1499938964844,0.1721861660480499,-3723.785400390625,304.1537170410156,0.9833834171295166,0.2528388798236847,0.2398326992988586,293.2917175292969,297.1499938964844,293.1499938964844,0.0005274398718029,-195.5957794189453,292.2353820800781,0.5683210492134094,0.050000000745058,0.2282519340515136,291.4049072265625,291.1499938964844,269.48223876953125,267.581298828125,288.57391357421875,293.4262084960937,291.2044982910156,1.0,0.190193235874176,1.0,0.1500000059604644,0.7469717860221863,1.0,-0.8841334581375122,0.032216265797615,0.8519172072410583,-0.1471758186817169,0.0,0.0,0.0,24.62796974182129,25.0,-702.2905883789062,-0.0,76.53541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91607666015625,299.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.015625,18000.0,0.0,0.0,0.055393673479557,0.0,0.0,0.0,0.0,1.0,0.0118948072195053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004462197248358,0.0675617828965187,-0.0671155676245689,0.0,5.621753734885715e-05,0.0,0.0,2.5286872386932373,0.0,0.0,0.0,0.263024628162384,4.0,0.0,1.0
