time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404520,293.1327514648437,297.1499938964844,293.1499938964844,0.0278580971062183,-1023.5585327148438,304.1492919921875,0.6470049023628235,0.0726110190153122,0.0659257546067237,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.5683210492134094,0.050000000745058,0.0481181815266609,293.08642578125,297.1499938964844,293.1499938964844,0.1450808346271515,-2399.31787109375,304.1479797363281,0.9387786388397216,0.2206994891166687,0.154597595334053,293.1548156738281,297.1499938964844,293.1499938964844,0.1721861660480499,-3723.785400390625,304.1537170410156,0.9833834171295166,0.2528388798236847,0.2398326992988586,293.2917175292969,297.1499938964844,293.1499938964844,0.0005274398718029,-195.5957794189453,292.2353820800781,0.5683210492134094,0.050000000745058,0.2282519340515136,291.4049072265625,291.1499938964844,269.48223876953125,267.581298828125,288.57391357421875,293.4262084960937,291.2044982910156,1.0,0.190193235874176,1.0,0.1500000059604644,0.7469717860221863,1.0,-0.8841334581375122,0.032216265797615,0.8519172072410583,-0.1471758186817169,0.0,0.0,0.0,24.62796974182129,25.0,-702.2905883789062,-0.0,76.53541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91607666015625,299.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.015625,18000.0,0.0,0.0,0.055393673479557,0.0,0.0,0.0,0.0,1.0,0.0118948072195053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004462197248358,0.0675617828965187,-0.0671155676245689,0.0,5.621753734885715e-05,0.0,0.0,2.5286872386932373,0.0,0.0,0.0,0.263024628162384,4.0,0.0,1.0
404580,293.131591796875,297.1499938964844,293.1499938964844,0.0290875229984521,-1047.970458984375,304.1484375,0.6487390995025635,0.0732783675193786,0.0664347857236862,294.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.5684207677841187,0.050000000745058,0.0481175631284713,293.089599609375,297.1499938964844,293.1499938964844,0.1485883444547653,-2448.0673828125,304.14617919921875,0.9404103755950928,0.2216645032167434,0.1552316099405288,293.1531677246094,297.1499938964844,293.1499938964844,0.1755719184875488,-3785.613525390625,304.1508483886719,0.983656644821167,0.2530485987663269,0.2399588674306869,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450622558594,0.5684207677841187,0.050000000745058,0.2282489985227584,291.02099609375,291.1499938964844,269.4385070800781,267.5588684082031,288.5750732421875,293.436767578125,291.22711181640625,1.0,0.190370887517929,1.0,0.1500000059604644,0.7460631132125854,1.0,-0.8856522440910339,0.0323209501802921,0.8533312678337097,-0.1473215222358703,0.0,0.0,0.0448052622377872,24.63032341003418,25.0,632.8660278320312,-3598.880126953125,76.8064956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,303.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.853515625,18000.0,0.0,0.0,0.0514752566814422,0.0,0.0,0.0,0.0,1.0,0.0051812678575515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878840312361717,0.124465025961399,-0.0365809984505176,0.0,5.224084452493116e-05,0.0,0.0,4.778229713439941,0.0,0.0,0.0,0.2710610032081604,4.0,0.0,1.0
404640,293.131591796875,297.1499938964844,293.1499938964844,0.0290875229984521,-1047.970458984375,304.1484375,0.6487390995025635,0.0732783675193786,0.0664347857236862,294.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.5684207677841187,0.050000000745058,0.0481175631284713,293.089599609375,297.1499938964844,293.1499938964844,0.1485883444547653,-2448.0673828125,304.14617919921875,0.9404103755950928,0.2216645032167434,0.1552316099405288,293.1531677246094,297.1499938964844,293.1499938964844,0.1755719184875488,-3785.613525390625,304.1508483886719,0.983656644821167,0.2530485987663269,0.2399588674306869,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450622558594,0.5684207677841187,0.050000000745058,0.2282489985227584,291.02099609375,291.1499938964844,269.4385070800781,267.5588684082031,288.5750732421875,293.436767578125,291.22711181640625,1.0,0.190370887517929,1.0,0.1500000059604644,0.7460631132125854,1.0,-0.8856522440910339,0.0323209501802921,0.8533312678337097,-0.1473215222358703,0.0,0.0,0.0448052622377872,24.63032341003418,25.0,632.8660278320312,-3598.880126953125,76.8064956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,303.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.853515625,18000.0,0.0,0.0,0.0514752566814422,0.0,0.0,0.0,0.0,1.0,0.0051812678575515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878840312361717,0.124465025961399,-0.0365809984505176,0.0,5.224084452493116e-05,0.0,0.0,4.778229713439941,0.0,0.0,0.0,0.2710610032081604,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.027828924357891,-1019.3676147460938,304.1509094238281,0.6498634815216064,0.0735968649387359,0.0667621493339538,294.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332275390625,0.5684927701950073,0.050000000745058,0.0481171160936355,293.0917053222656,297.1499938964844,293.1499938964844,0.1435959339141845,-2375.5712890625,304.1557006835937,0.941211760044098,0.2220166623592376,0.1555288285017013,293.15289306640625,297.1499938964844,293.1499938964844,0.169301226735115,-3667.945556640625,304.16180419921875,0.9838243126869202,0.2530675232410431,0.240025132894516,293.289794921875,297.1499938964844,293.1499938964844,0.000585775473155,-219.1882781982422,292.2711486816406,0.5684927701950073,0.050000000745058,0.2282468825578689,291.5087890625,291.1499938964844,269.4163513183594,267.547607421875,288.56707763671875,293.4314270019531,291.5620422363281,1.0,0.1904619187116623,1.0,0.1500000059604644,0.7456087470054626,1.0,-0.8864784836769104,0.0323767885565757,0.8541017174720764,-0.1473975032567978,0.0,0.0,0.0,24.62893486022949,25.0,574.6286010742188,-3194.170166015625,76.95020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,302.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.162109375,18000.0,0.0,0.0,0.0535361059010028,0.0,0.0,0.0,0.0,1.0,0.0054758912883698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675837025046348,0.1062307506799697,-0.0386470481753349,0.0,5.433234400697984e-05,0.0,0.0,4.07038164138794,0.0,0.0,0.0,0.2688359916210174,4.0,0.0,1.0
404760,293.1312255859375,297.1499938964844,293.1499938964844,0.0283738952130079,-1032.3980712890625,304.1496887207031,0.6505824327468872,0.0738193243741989,0.0669998228549957,294.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102233886719,0.5684425830841064,0.050000000745058,0.04811742156744,293.0941467285156,297.1499938964844,293.1499938964844,0.1452637165784835,-2400.012939453125,304.1513671875,0.9416106343269348,0.2222744077444076,0.1557365208864212,293.1528015136719,297.1499938964844,293.1499938964844,0.1709576398134231,-3700.267333984375,304.15631103515625,0.9837530851364136,0.2530463635921478,0.2400178164243698,293.2908020019531,297.1499938964844,293.1499938964844,0.0005533332005143,-207.8949737548828,292.21466064453125,0.5684425830841064,0.050000000745058,0.2282483279705047,291.4775695800781,291.1499938964844,269.39404296875,267.53631591796875,288.5601806640625,293.4266357421875,291.3214416503906,1.0,0.190547376871109,1.0,0.1500000059604644,0.745154619216919,1.0,-0.8870064616203308,0.0324169807136058,0.8545895218849182,-0.1474152207374572,0.0,0.0,0.0,24.64331245422364,25.0,-518.3318481445312,-60.15885162353516,77.06522369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,299.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.0547391362488269,0.0,0.0,0.0,0.0,1.0,0.0114305121824145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010232650674879,0.0670280531048774,-0.0660047903656959,0.0,5.5553264246555045e-05,0.0,0.0,2.512416362762451,0.0,0.0,0.0,0.263114869594574,4.0,0.0,1.0
404820,293.1297607421875,297.1499938964844,293.1499938964844,0.0304500926285982,-1072.6993408203125,304.1474304199219,0.6525588631629944,0.0745851397514343,0.0675755441188812,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8172302246094,0.5685642957687378,0.050000000745058,0.0481166690587997,293.09716796875,297.1499938964844,293.1499938964844,0.1509859412908554,-2480.9443359375,304.1446838378906,0.9429383277893066,0.2230700999498367,0.1562308669090271,293.1509094238281,297.1499938964844,293.1499938964844,0.1771772056818008,-3815.435546875,304.1477355957031,0.9841299057006836,0.2533553540706634,0.2402101308107376,293.2862854003906,297.1499938964844,293.1499938964844,0.0006299558444879,-240.23838806152344,291.6553649902344,0.5685642957687378,0.050000000745058,0.2282447665929794,290.9246826171875,291.1499938964844,269.34912109375,267.5137023925781,288.568603515625,293.4463806152344,291.1455078125,1.0,0.1907182484865188,1.0,0.1500000059604644,0.7442463040351868,1.0,-0.8885160684585571,0.0325221456587314,0.855993926525116,-0.1475602090358734,0.0,0.0,0.0566823221743106,24.64220428466797,25.0,581.8993530273438,-3633.122314453125,77.3308334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,303.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.580078125,18000.0,0.0,0.0,0.0505512468516826,0.0,0.0,0.0,0.0,1.0,0.0052641900256276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888765230774879,0.126023918390274,-0.0371473915874958,0.0,5.1303090003784746e-05,0.0,0.0,4.83415412902832,0.0,0.0,0.0,0.2711719274520874,4.0,0.0,1.0
404880,293.1297607421875,297.1499938964844,293.1499938964844,0.0304500926285982,-1072.6993408203125,304.1474304199219,0.6525588631629944,0.0745851397514343,0.0675755441188812,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8172302246094,0.5685642957687378,0.050000000745058,0.0481166690587997,293.09716796875,297.1499938964844,293.1499938964844,0.1509859412908554,-2480.9443359375,304.1446838378906,0.9429383277893066,0.2230700999498367,0.1562308669090271,293.1509094238281,297.1499938964844,293.1499938964844,0.1771772056818008,-3815.435546875,304.1477355957031,0.9841299057006836,0.2533553540706634,0.2402101308107376,293.2862854003906,297.1499938964844,293.1499938964844,0.0006299558444879,-240.23838806152344,291.6553649902344,0.5685642957687378,0.050000000745058,0.2282447665929794,290.9246826171875,291.1499938964844,269.34912109375,267.5137023925781,288.568603515625,293.4463806152344,291.1455078125,1.0,0.1907182484865188,1.0,0.1500000059604644,0.7442463040351868,1.0,-0.8885160684585571,0.0325221456587314,0.855993926525116,-0.1475602090358734,0.0,0.0,0.0566823221743106,24.64220428466797,25.0,581.8993530273438,-3633.122314453125,77.3308334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,303.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.580078125,18000.0,0.0,0.0,0.0505512468516826,0.0,0.0,0.0,0.0,1.0,0.0052641900256276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888765230774879,0.126023918390274,-0.0371473915874958,0.0,5.1303090003784746e-05,0.0,0.0,4.83415412902832,0.0,0.0,0.0,0.2711719274520874,4.0,0.0,1.0
404940,293.1293029785156,297.1499938964844,293.1499938964844,0.0292476043105125,-1049.6778564453125,304.1498107910156,0.6547475457191467,0.0752008631825447,0.0682309418916702,294.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360412597656,0.5686358213424683,0.050000000745058,0.0481162257492542,293.1016540527344,297.1499938964844,293.1499938964844,0.1454885900020599,-2401.703369140625,304.1540222167969,0.9439579844474792,0.2235027253627777,0.1566280573606491,293.1504211425781,297.1499938964844,293.1499938964844,0.1702854484319687,-3686.9951171875,304.1580810546875,0.9844080209732056,0.2534362375736236,0.2403724789619445,293.28857421875,297.1499938964844,293.1499938964844,0.0011448140721768,-429.208984375,292.168212890625,0.5686358213424683,0.050000000745058,0.2282426506280899,291.5245056152344,291.1499938964844,269.30389404296875,267.4911193847656,288.54986572265625,293.4335632324219,291.4132995605469,1.0,0.1908932477235794,1.0,0.1500000059604644,0.7433379888534546,1.0,-0.8899715542793274,0.0326255522668361,0.8573459982872009,-0.1477228254079818,0.0,0.0,0.0,24.647911071777344,25.0,-322.5020751953125,-228.7628631591797,77.5978012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,299.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.91796875,18000.0,0.0,0.0,0.0539568215608596,0.0,0.0,0.0,0.0,1.0,0.0109744518995285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022339022252708,0.0670137479901313,-0.0647798478603363,0.0,5.475931538967416e-05,0.0,0.0,2.516295909881592,0.0,0.0,0.0,0.2632459700107574,4.0,0.0,1.0
405000,293.1293029785156,297.1499938964844,293.1499938964844,0.0292476043105125,-1049.6778564453125,304.1498107910156,0.6547475457191467,0.0752008631825447,0.0682309418916702,294.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360412597656,0.5686358213424683,0.050000000745058,0.0481162257492542,293.1016540527344,297.1499938964844,293.1499938964844,0.1454885900020599,-2401.703369140625,304.1540222167969,0.9439579844474792,0.2235027253627777,0.1566280573606491,293.1504211425781,297.1499938964844,293.1499938964844,0.1702854484319687,-3686.9951171875,304.1580810546875,0.9844080209732056,0.2534362375736236,0.2403724789619445,293.28857421875,297.1499938964844,293.1499938964844,0.0011448140721768,-429.208984375,292.168212890625,0.5686358213424683,0.050000000745058,0.2282426506280899,291.5245056152344,291.1499938964844,269.30389404296875,267.4911193847656,288.54986572265625,293.4335632324219,291.4132995605469,1.0,0.1908932477235794,1.0,0.1500000059604644,0.7433379888534546,1.0,-0.8899715542793274,0.0326255522668361,0.8573459982872009,-0.1477228254079818,0.0,0.0,0.0,24.647911071777344,25.0,-322.5020751953125,-228.7628631591797,77.5978012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,299.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.91796875,18000.0,0.0,0.0,0.0539568215608596,0.0,0.0,0.0,0.0,1.0,0.0109744518995285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022339022252708,0.0670137479901313,-0.0647798478603363,0.0,5.475931538967416e-05,0.0,0.0,2.516295909881592,0.0,0.0,0.0,0.2632459700107574,4.0,0.0,1.0
405060,293.12811279296875,297.1499938964844,293.1499938964844,0.0320311114192009,-1100.4940185546875,304.1461486816406,0.656670868396759,0.0759554579854011,0.0688057243824005,294.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5687001943588257,0.050000000745058,0.0481158271431922,293.10467529296875,297.1499938964844,293.1499938964844,0.1531130969524383,-2510.224365234375,304.1430053710937,0.9448614716529846,0.2241124957799911,0.1569810658693313,293.1487121582031,297.1499938964844,293.1499938964844,0.1789187788963318,-3847.58740234375,304.1445617675781,0.9847357869148254,0.2537670135498047,0.2405859529972076,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48602294921875,0.5687001943588257,0.050000000745058,0.2282407581806183,290.8324890136719,291.1499938964844,269.2586669921875,267.46856689453125,288.55377197265625,293.45074462890625,291.05841064453125,1.0,0.1910589039325714,1.0,0.1500000059604644,0.7424302697181702,1.0,-0.8913381695747375,0.0327261090278625,0.858612060546875,-0.1479329019784927,0.0,0.0,0.0673898681998252,24.652847290039062,25.0,511.2245178222656,-3645.251220703125,77.84854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,302.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.3125,18000.0,0.0,0.0,0.0497698485851287,0.0,0.0,0.0,0.0,1.0,0.0054081846028566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889302194118499,0.127039760351181,-0.0381095446646213,0.0,5.051007246947847e-05,0.0,0.0,4.867750644683838,0.0,0.0,0.0,0.2712076306343078,4.0,0.0,1.0
405120,293.12811279296875,297.1499938964844,293.1499938964844,0.0320311114192009,-1100.4940185546875,304.1461486816406,0.656670868396759,0.0759554579854011,0.0688057243824005,294.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484741210937,0.5687001943588257,0.050000000745058,0.0481158271431922,293.10467529296875,297.1499938964844,293.1499938964844,0.1531130969524383,-2510.224365234375,304.1430053710937,0.9448614716529846,0.2241124957799911,0.1569810658693313,293.1487121582031,297.1499938964844,293.1499938964844,0.1789187788963318,-3847.58740234375,304.1445617675781,0.9847357869148254,0.2537670135498047,0.2405859529972076,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48602294921875,0.5687001943588257,0.050000000745058,0.2282407581806183,290.8324890136719,291.1499938964844,269.2586669921875,267.46856689453125,288.55377197265625,293.45074462890625,291.05841064453125,1.0,0.1910589039325714,1.0,0.1500000059604644,0.7424302697181702,1.0,-0.8913381695747375,0.0327261090278625,0.858612060546875,-0.1479329019784927,0.0,0.0,0.0673898681998252,24.652847290039062,25.0,511.2245178222656,-3645.251220703125,77.84854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,302.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.3125,18000.0,0.0,0.0,0.0497698485851287,0.0,0.0,0.0,0.0,1.0,0.0054081846028566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889302194118499,0.127039760351181,-0.0381095446646213,0.0,5.051007246947847e-05,0.0,0.0,4.867750644683838,0.0,0.0,0.0,0.2712076306343078,4.0,0.0,1.0
405180,293.12774658203125,297.1499938964844,293.1499938964844,0.0298307109624147,-1061.8831787109375,304.150634765625,0.6589313745498657,0.0765899345278739,0.0694822072982788,294.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423889160156,0.5687706470489502,0.050000000745058,0.048115387558937,293.1087341308594,297.1499938964844,293.1499938964844,0.1458040624856948,-2405.04296875,304.15594482421875,0.9457069039344788,0.2244442999362945,0.15730582177639,293.1483154296875,297.1499938964844,293.1499938964844,0.1700794547796249,-3682.400634765625,304.15924072265625,0.985059916973114,0.2538811564445495,0.2407909035682678,293.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57244873046875,0.5687706470489502,0.050000000745058,0.2282386869192123,291.54718017578125,291.1499938964844,269.213623046875,267.4461364746094,288.5285949707031,293.4345092773437,291.4765930175781,1.0,0.1912297010421753,1.0,0.1500000059604644,0.741522490978241,1.0,-0.8927832245826721,0.0328327678143978,0.8599504232406616,-0.1482245475053787,0.0,0.0,0.0,24.656723022460938,25.0,-126.47565460205078,-483.8665161132813,78.1122055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,299.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.193359375,18000.0,0.0,0.0,0.053353726863861,0.0,0.0,0.0,0.0,1.0,0.0104486616328358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047240913845598,0.0679191946983337,-0.0631951093673706,0.0,5.414725092123263e-05,0.0,0.0,2.5559744834899902,0.0,0.0,0.0,0.2634379863739013,4.0,0.0,1.0
405240,293.12774658203125,297.1499938964844,293.1499938964844,0.0298307109624147,-1061.8831787109375,304.150634765625,0.6589313745498657,0.0765899345278739,0.0694822072982788,294.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423889160156,0.5687706470489502,0.050000000745058,0.048115387558937,293.1087341308594,297.1499938964844,293.1499938964844,0.1458040624856948,-2405.04296875,304.15594482421875,0.9457069039344788,0.2244442999362945,0.15730582177639,293.1483154296875,297.1499938964844,293.1499938964844,0.1700794547796249,-3682.400634765625,304.15924072265625,0.985059916973114,0.2538811564445495,0.2407909035682678,293.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57244873046875,0.5687706470489502,0.050000000745058,0.2282386869192123,291.54718017578125,291.1499938964844,269.213623046875,267.4461364746094,288.5285949707031,293.4345092773437,291.4765930175781,1.0,0.1912297010421753,1.0,0.1500000059604644,0.741522490978241,1.0,-0.8927832245826721,0.0328327678143978,0.8599504232406616,-0.1482245475053787,0.0,0.0,0.0,24.656723022460938,25.0,-126.47565460205078,-483.8665161132813,78.1122055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,299.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.193359375,18000.0,0.0,0.0,0.053353726863861,0.0,0.0,0.0,0.0,1.0,0.0104486616328358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047240913845598,0.0679191946983337,-0.0631951093673706,0.0,5.414725092123263e-05,0.0,0.0,2.5559744834899902,0.0,0.0,0.0,0.2634379863739013,4.0,0.0,1.0
405300,293.12872314453125,297.1499938964844,293.1499938964844,0.0335963666439056,-1129.500732421875,304.1436767578125,0.6592958569526672,0.076683409512043,0.0696431323885917,294.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.5686137676239014,0.050000000745058,0.0481163449585437,293.111328125,297.1499938964844,293.1499938964844,0.1559009701013565,-2550.552001953125,304.1363220214844,0.9455611109733582,0.2244584858417511,0.1573505699634552,293.1485900878906,297.1499938964844,293.1499938964844,0.1817992180585861,-3902.904541015625,304.1360778808594,0.9848618507385254,0.2538535594940185,0.2407868504524231,293.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.5686137676239014,0.050000000745058,0.2282432168722152,290.8547668457031,291.1499938964844,269.1912536621094,267.4349670410156,288.5032653808594,293.4097595214844,290.6171264648437,1.0,0.1913042217493057,1.0,0.1500000059604644,0.7410686016082764,1.0,-0.8930319547653198,0.0328616686165332,0.860170304775238,-0.148308664560318,0.0,0.0,0.0290376413613557,24.682842254638672,25.0,-1143.736572265625,-1373.540771484375,78.19644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,299.2013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17886.11328125,18000.0,0.0,0.0,0.0521803088486194,0.0,0.0,0.0,0.0,1.0,0.0122239850461483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141337467357516,0.0816393718123436,-0.0675056204199791,0.0,5.2956380386604e-05,0.0,0.0,3.03029727935791,0.0,0.0,0.0,0.265475183725357,4.0,0.0,1.0
405360,293.1283874511719,297.1499938964844,293.1499938964844,0.033384270966053,-1124.4296875,304.1454467773437,0.6597414612770081,0.0770148634910583,0.0698093697428703,294.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.5685213208198547,0.050000000745058,0.0481169074773788,293.1127014160156,297.1499938964844,293.1499938964844,0.1548919826745987,-2534.8837890625,304.14141845703125,0.945578157901764,0.224676564335823,0.1574225574731826,293.14794921875,297.1499938964844,293.1499938964844,0.1805715411901474,-3878.11328125,304.1417541503906,0.9848021268844604,0.2539921104907989,0.2408338338136673,293.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.5685213208198547,0.050000000745058,0.2282458841800689,290.744384765625,291.1499938964844,269.16900634765625,267.42388916015625,288.5145874023437,293.4325256347656,290.96551513671875,1.0,0.1913745999336242,1.0,0.1500000059604644,0.7406150102615356,1.0,-0.8933777809143066,0.0328964814543724,0.860481321811676,-0.1484419703483581,0.0,0.0,0.0779875144362449,24.699615478515625,25.0,423.0885620117188,-3648.311767578125,78.28390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039611816406,302.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.873046875,18000.0,0.0,0.0,0.0494206361472606,0.0,0.0,0.0,0.0,1.0,0.0055345222353935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886695608496666,0.1275987774133682,-0.0389292128384113,0.0,5.0155664212070405e-05,0.0,0.0,4.883730888366699,0.0,0.0,0.0,0.271198570728302,4.0,0.0,1.0
405420,293.1278991699219,297.1499938964844,293.1499938964844,0.0310368556529283,-1074.9779052734375,304.1503601074219,0.6618133187294006,0.0776669830083847,0.0704372897744178,294.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.531982421875,0.5685616731643677,0.050000000745058,0.0481166578829288,293.1160888671875,297.1499938964844,293.1499938964844,0.1460230499505996,-2407.4375,304.1575012207031,0.9461702704429626,0.2249388843774795,0.1576573401689529,293.1476745605469,297.1499938964844,293.1499938964844,0.1700249165296554,-3680.8515625,304.1602478027344,0.9850418567657472,0.2541074156761169,0.2409982085227966,293.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5414733886719,0.5685616731643677,0.050000000745058,0.2282447069883346,291.5500793457031,291.1499938964844,269.1250305175781,267.4018859863281,288.4886474609375,293.42218017578125,291.51708984375,1.0,0.1915211677551269,1.0,0.1500000059604644,0.7397078275680542,1.0,-0.8946088552474976,0.0329967327415943,0.8616121411323547,-0.1488828510046005,0.0,0.0,0.0,24.703075408935547,25.0,76.12335205078125,-1043.876953125,78.50973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,299.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18244.59765625,18000.0,0.0,0.0,0.0532452650368213,0.0,0.0,0.0,0.0,1.0,0.0096307573840022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010436289012432,0.0707784965634346,-0.0603422075510025,0.0,5.4037172958487645e-05,0.0,0.0,2.6721670627593994,0.0,0.0,0.0,0.263838917016983,4.0,0.0,1.0
405480,293.1278991699219,297.1499938964844,293.1499938964844,0.0310368556529283,-1074.9779052734375,304.1503601074219,0.6618133187294006,0.0776669830083847,0.0704372897744178,294.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.531982421875,0.5685616731643677,0.050000000745058,0.0481166578829288,293.1160888671875,297.1499938964844,293.1499938964844,0.1460230499505996,-2407.4375,304.1575012207031,0.9461702704429626,0.2249388843774795,0.1576573401689529,293.1476745605469,297.1499938964844,293.1499938964844,0.1700249165296554,-3680.8515625,304.1602478027344,0.9850418567657472,0.2541074156761169,0.2409982085227966,293.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5414733886719,0.5685616731643677,0.050000000745058,0.2282447069883346,291.5500793457031,291.1499938964844,269.1250305175781,267.4018859863281,288.4886474609375,293.42218017578125,291.51708984375,1.0,0.1915211677551269,1.0,0.1500000059604644,0.7397078275680542,1.0,-0.8946088552474976,0.0329967327415943,0.8616121411323547,-0.1488828510046005,0.0,0.0,0.0,24.703075408935547,25.0,76.12335205078125,-1043.876953125,78.50973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,299.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18244.59765625,18000.0,0.0,0.0,0.0532452650368213,0.0,0.0,0.0,0.0,1.0,0.0096307573840022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010436289012432,0.0707784965634346,-0.0603422075510025,0.0,5.4037172958487645e-05,0.0,0.0,2.6721670627593994,0.0,0.0,0.0,0.263838917016983,4.0,0.0,1.0
405540,293.1277160644531,297.1499938964844,293.1499938964844,0.0348282046616077,-1149.5167236328125,304.1445617675781,0.6633010506629944,0.078260451555252,0.0709157213568687,294.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.5685029625892639,0.050000000745058,0.0481170117855072,293.11871337890625,297.1499938964844,293.1499938964844,0.1565082520246505,-2557.3349609375,304.1394958496094,0.9464548230171204,0.2252596020698547,0.1578249931335449,293.146728515625,297.1499938964844,293.1499938964844,0.1821565330028534,-3907.3125,304.138916015625,0.9851422905921936,0.2543487548828125,0.2411479949951172,293.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.5685029625892639,0.050000000745058,0.2282463908195495,290.6711120605469,291.1499938964844,269.0819396972656,267.38018798828125,288.4726867675781,293.4253234863281,290.87469482421875,1.0,0.1916566342115402,1.0,0.1500000059604644,0.7388006448745728,1.0,-0.8955662250518799,0.0330852270126342,0.8624809980392456,-0.14938285946846,0.0,0.0,0.0868361592292785,24.71728515625,25.0,316.6036376953125,-3630.783203125,78.7033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,302.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17817.076171875,18000.0,0.0,0.0,0.0497860796749591,0.0,0.0,0.0,0.0,1.0,0.0056692254729568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875475034117698,0.1273365020751953,-0.0397889986634254,0.0,5.052654159953818e-05,0.0,0.0,4.866812705993652,0.0,0.0,0.0,0.2710804343223572,4.0,0.0,1.0
405600,293.1277160644531,297.1499938964844,293.1499938964844,0.0348282046616077,-1149.5167236328125,304.1445617675781,0.6633010506629944,0.078260451555252,0.0709157213568687,294.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.5685029625892639,0.050000000745058,0.0481170117855072,293.11871337890625,297.1499938964844,293.1499938964844,0.1565082520246505,-2557.3349609375,304.1394958496094,0.9464548230171204,0.2252596020698547,0.1578249931335449,293.146728515625,297.1499938964844,293.1499938964844,0.1821565330028534,-3907.3125,304.138916015625,0.9851422905921936,0.2543487548828125,0.2411479949951172,293.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.5685029625892639,0.050000000745058,0.2282463908195495,290.6711120605469,291.1499938964844,269.0819396972656,267.38018798828125,288.4726867675781,293.4253234863281,290.87469482421875,1.0,0.1916566342115402,1.0,0.1500000059604644,0.7388006448745728,1.0,-0.8955662250518799,0.0330852270126342,0.8624809980392456,-0.14938285946846,0.0,0.0,0.0868361592292785,24.71728515625,25.0,316.6036376953125,-3630.783203125,78.7033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,302.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17817.076171875,18000.0,0.0,0.0,0.0497860796749591,0.0,0.0,0.0,0.0,1.0,0.0056692254729568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875475034117698,0.1273365020751953,-0.0397889986634254,0.0,5.052654159953818e-05,0.0,0.0,4.866812705993652,0.0,0.0,0.0,0.2710804343223572,4.0,0.0,1.0
405660,293.12677001953125,297.1499938964844,293.1499938964844,0.0320918634533882,-1093.2362060546875,304.1504211425781,0.6657806038856506,0.0790205895900726,0.0716346427798271,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.5686559081077576,0.050000000745058,0.0481160730123519,293.1210327148437,297.1499938964844,293.1499938964844,0.1465487778186798,-2414.256591796875,304.1580505371094,0.9473092555999756,0.2255820333957672,0.1580995172262191,293.14605712890625,297.1499938964844,293.1499938964844,0.1703993827104568,-3687.22509765625,304.160400390625,0.98563814163208,0.2545716166496277,0.2414162009954452,293.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.63873291015625,0.5686559081077576,0.050000000745058,0.2282419353723526,291.5409240722656,291.1499938964844,269.0399780273437,267.35888671875,288.4470520019531,293.4224853515625,291.5340270996094,1.0,0.1918032765388488,1.0,0.1500000059604644,0.7378938794136047,1.0,-0.8970741629600525,0.0332061611115932,0.863867998123169,-0.1501039117574691,0.0,0.0,0.0,24.70296859741211,25.0,232.79461669921875,-1746.14501953125,78.95279693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,300.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18244.103515625,18000.0,0.0,0.0,0.0537502765655517,0.0,0.0,0.0,0.0,1.0,0.0085946312174201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198634155094623,0.0759162008762359,-0.0560527853667736,0.0,5.454969505080953e-05,0.0,0.0,2.8765439987182617,0.0,0.0,0.0,0.2645468115806579,4.0,0.0,1.0
405720,293.12677001953125,297.1499938964844,293.1499938964844,0.0320918634533882,-1093.2362060546875,304.1504211425781,0.6657806038856506,0.0790205895900726,0.0716346427798271,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.5686559081077576,0.050000000745058,0.0481160730123519,293.1210327148437,297.1499938964844,293.1499938964844,0.1465487778186798,-2414.256591796875,304.1580505371094,0.9473092555999756,0.2255820333957672,0.1580995172262191,293.14605712890625,297.1499938964844,293.1499938964844,0.1703993827104568,-3687.22509765625,304.160400390625,0.98563814163208,0.2545716166496277,0.2414162009954452,293.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.63873291015625,0.5686559081077576,0.050000000745058,0.2282419353723526,291.5409240722656,291.1499938964844,269.0399780273437,267.35888671875,288.4470520019531,293.4224853515625,291.5340270996094,1.0,0.1918032765388488,1.0,0.1500000059604644,0.7378938794136047,1.0,-0.8970741629600525,0.0332061611115932,0.863867998123169,-0.1501039117574691,0.0,0.0,0.0,24.70296859741211,25.0,232.79461669921875,-1746.14501953125,78.95279693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,300.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18244.103515625,18000.0,0.0,0.0,0.0537502765655517,0.0,0.0,0.0,0.0,1.0,0.0085946312174201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198634155094623,0.0759162008762359,-0.0560527853667736,0.0,5.454969505080953e-05,0.0,0.0,2.8765439987182617,0.0,0.0,0.0,0.2645468115806579,4.0,0.0,1.0
405780,293.12744140625,297.1499938964844,293.1499938964844,0.0363075472414493,-1174.9415283203125,304.1437072753906,0.6669193506240845,0.0794699639081955,0.0720421969890594,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282653808594,0.5684834718704224,0.050000000745058,0.0481171272695064,293.12384033203125,297.1499938964844,293.1499938964844,0.1580504328012466,-2578.784423828125,304.137451171875,0.9472463130950928,0.225745752453804,0.1581921130418777,293.145751953125,297.1499938964844,293.1499938964844,0.1837701797485351,-3936.9345703125,304.1361083984375,0.9855565428733826,0.2547300457954407,0.2415293455123901,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.5684834718704224,0.050000000745058,0.2282469272613525,290.6073608398437,291.1499938964844,268.99932861328125,267.33807373046875,288.40826416015625,293.4053649902344,290.7787170410156,1.0,0.1919350177049636,1.0,0.1500000059604644,0.7369871139526367,1.0,-0.8978173136711121,0.0332891047000885,0.864528238773346,-0.1507970690727234,0.0,0.0,0.0944586023688316,24.7290153503418,25.0,184.87890625,-3604.122314453125,79.12680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,301.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.412109375,18000.0,0.0,0.0,0.0508514493703842,0.0,0.0,0.0,0.0,1.0,0.0058085611090064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858686044812202,0.1265332400798797,-0.0406646281480789,0.0,5.160775617696345e-05,0.0,0.0,4.828547477722168,0.0,0.0,0.0,0.2708896398544311,4.0,0.0,1.0
405840,293.12744140625,297.1499938964844,293.1499938964844,0.0363075472414493,-1174.9415283203125,304.1437072753906,0.6669193506240845,0.0794699639081955,0.0720421969890594,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282653808594,0.5684834718704224,0.050000000745058,0.0481171272695064,293.12384033203125,297.1499938964844,293.1499938964844,0.1580504328012466,-2578.784423828125,304.137451171875,0.9472463130950928,0.225745752453804,0.1581921130418777,293.145751953125,297.1499938964844,293.1499938964844,0.1837701797485351,-3936.9345703125,304.1361083984375,0.9855565428733826,0.2547300457954407,0.2415293455123901,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.5684834718704224,0.050000000745058,0.2282469272613525,290.6073608398437,291.1499938964844,268.99932861328125,267.33807373046875,288.40826416015625,293.4053649902344,290.7787170410156,1.0,0.1919350177049636,1.0,0.1500000059604644,0.7369871139526367,1.0,-0.8978173136711121,0.0332891047000885,0.864528238773346,-0.1507970690727234,0.0,0.0,0.0944586023688316,24.7290153503418,25.0,184.87890625,-3604.122314453125,79.12680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,301.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.412109375,18000.0,0.0,0.0,0.0508514493703842,0.0,0.0,0.0,0.0,1.0,0.0058085611090064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858686044812202,0.1265332400798797,-0.0406646281480789,0.0,5.160775617696345e-05,0.0,0.0,4.828547477722168,0.0,0.0,0.0,0.2708896398544311,4.0,0.0,1.0
405900,293.1268920898437,297.1499938964844,293.1499938964844,0.0336469747126102,-1122.0135498046875,304.14959716796875,0.6679690480232239,0.0798621624708175,0.0723526254296302,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5685303807258606,0.050000000745058,0.0481168404221534,293.1246337890625,297.1499938964844,293.1499938964844,0.1495041996240615,-2456.0693359375,304.1550598144531,0.947583794593811,0.2259201258420944,0.1583104431629181,293.1453857421875,297.1499938964844,293.1499938964844,0.1737728118896484,-3749.620361328125,304.15655517578125,0.9857633113861084,0.2548568844795227,0.241659864783287,293.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669921875,0.5685303807258606,0.050000000745058,0.2282455712556839,291.278564453125,291.1499938964844,268.9795837402344,267.3278503417969,288.402099609375,293.4147033691406,291.3995056152344,1.0,0.192002847790718,1.0,0.1500000059604644,0.7365337610244751,1.0,-0.8984864950180054,0.0333477817475795,0.8651387095451355,-0.1512489765882492,0.0,0.0,0.0179495066404342,24.72393226623535,25.0,627.2835083007812,-3516.196044921875,79.23987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,303.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.0524354316294193,0.0,0.0,0.0,0.0,1.0,0.004641830921173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828654691576957,0.1151906624436378,-0.032325193285942,0.0,5.321529533830471e-05,0.0,0.0,4.426415920257568,0.0,0.0,0.0,0.2702760696411133,4.0,0.0,1.0
405960,293.1265869140625,297.1499938964844,293.1499938964844,0.0331330709159374,-1110.97607421875,304.1505432128906,0.6690979599952698,0.0802192017436027,0.0726923272013664,294.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.482421875,0.5685631632804871,0.050000000745058,0.0481166392564773,293.1255798339844,297.1499938964844,293.1499938964844,0.1471686065196991,-2422.60693359375,304.1582336425781,0.9478729367256165,0.2260554879903793,0.158417209982872,293.14520263671875,297.1499938964844,293.1499938964844,0.1709895581007003,-3697.725341796875,304.1602478027344,0.985917866230011,0.2549491822719574,0.2417601943016052,293.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1810607910156,0.5685631632804871,0.050000000745058,0.2282446175813675,291.5169982910156,291.1499938964844,268.96026611328125,267.3177795410156,288.38641357421875,293.4138488769531,291.5271911621094,1.0,0.1920715868473053,1.0,0.1500000059604644,0.7360809445381165,1.0,-0.8991413712501526,0.0334064438939094,0.8657349348068237,-0.151727944612503,0.0,0.0,0.0,24.720441818237305,25.0,350.6700134277344,-2437.102783203125,79.3529281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,301.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.193359375,18000.0,0.0,0.0,0.0548292659223079,0.0,0.0,0.0,0.0,1.0,0.0071865743957459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0356306582689285,0.0846722498536109,-0.0490415878593921,0.0,5.564473394770175e-05,0.0,0.0,3.224614381790161,0.0,0.0,0.0,0.2656455039978027,4.0,0.0,1.0
406020,293.1258544921875,297.1499938964844,293.1499938964844,0.0378609858453273,-1201.2664794921875,304.1426086425781,0.6710456013679504,0.0809496417641639,0.0732851698994636,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365051269531,0.5686007738113403,0.050000000745058,0.0481164082884788,293.1264953613281,297.1499938964844,293.1499938964844,0.1595039367675781,-2598.927001953125,304.1352844238281,0.9484192728996276,0.2264799326658249,0.1586366295814514,293.14404296875,297.1499938964844,293.1499938964844,0.185255616903305,-3964.1064453125,304.13348388671875,0.986234188079834,0.2553015351295471,0.2419978976249694,293.2841186523437,297.1499938964844,293.1499938964844,0.0008832390303723,-342.1035461425781,290.8572998046875,0.5686007738113403,0.050000000745058,0.2282435297966003,290.568115234375,291.1499938964844,268.9230041503906,267.298095703125,288.3644714355469,293.4256591796875,290.6837158203125,1.0,0.1922083646059036,1.0,0.1500000059604644,0.735175371170044,1.0,-0.9003996253013611,0.0335234850645065,0.8668761253356934,-0.1527735441923141,0.0,0.0,0.0986189842224121,24.715805053710938,25.0,22.32182884216309,-3552.370361328125,79.57373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,301.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17791.56640625,18000.0,0.0,0.0,0.0526556447148323,0.0,0.0,0.0,0.0,1.0,0.0059865494258701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830782726407051,0.1248448938131332,-0.0417666211724281,0.0,5.343878729036078e-05,0.0,0.0,4.754842758178711,0.0,0.0,0.0,0.2705586552619934,4.0,0.0,1.0
406080,293.1258544921875,297.1499938964844,293.1499938964844,0.0378609858453273,-1201.2664794921875,304.1426086425781,0.6710456013679504,0.0809496417641639,0.0732851698994636,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365051269531,0.5686007738113403,0.050000000745058,0.0481164082884788,293.1264953613281,297.1499938964844,293.1499938964844,0.1595039367675781,-2598.927001953125,304.1352844238281,0.9484192728996276,0.2264799326658249,0.1586366295814514,293.14404296875,297.1499938964844,293.1499938964844,0.185255616903305,-3964.1064453125,304.13348388671875,0.986234188079834,0.2553015351295471,0.2419978976249694,293.2841186523437,297.1499938964844,293.1499938964844,0.0008832390303723,-342.1035461425781,290.8572998046875,0.5686007738113403,0.050000000745058,0.2282435297966003,290.568115234375,291.1499938964844,268.9230041503906,267.298095703125,288.3644714355469,293.4256591796875,290.6837158203125,1.0,0.1922083646059036,1.0,0.1500000059604644,0.735175371170044,1.0,-0.9003996253013611,0.0335234850645065,0.8668761253356934,-0.1527735441923141,0.0,0.0,0.0986189842224121,24.715805053710938,25.0,22.32182884216309,-3552.370361328125,79.57373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,301.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17791.56640625,18000.0,0.0,0.0,0.0526556447148323,0.0,0.0,0.0,0.0,1.0,0.0059865494258701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830782726407051,0.1248448938131332,-0.0417666211724281,0.0,5.343878729036078e-05,0.0,0.0,4.754842758178711,0.0,0.0,0.0,0.2705586552619934,4.0,0.0,1.0
406140,293.1244506835937,297.1499938964844,293.1499938964844,0.0345714874565601,-1135.26171875,304.1500549316406,0.6741535663604736,0.08185725659132,0.0741500630974769,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.5689144730567932,0.050000000745058,0.0481144934892654,293.126953125,297.1499938964844,293.1499938964844,0.1481968313455581,-2436.523193359375,304.1576232910156,0.9498159289360046,0.2269873321056366,0.1590475738048553,293.1429443359375,297.1499938964844,293.1499938964844,0.1719287633895874,-3714.47998046875,304.1595458984375,0.9871037006378174,0.2556826174259186,0.2424312382936477,293.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75030517578125,0.5689144730567932,0.050000000745058,0.2282344400882721,291.4910583496094,291.1499938964844,268.88775634765625,267.27911376953125,288.3226013183594,293.41876220703125,291.5091247558594,1.0,0.1923696547746658,1.0,0.1500000059604644,0.7342697381973267,1.0,-0.9024378061294556,0.0336858630180358,0.8687519431114197,-0.1540894210338592,0.0,0.0,0.0,24.675132751464844,25.0,408.2044677734375,-2994.49169921875,79.88114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,302.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18152.072265625,18000.0,0.0,0.0,0.0563695803284645,0.0,0.0,0.0,0.0,1.0,0.0056109456345438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057033646851778,0.0965909361839294,-0.0395572893321514,0.0,5.720795888919383e-05,0.0,0.0,3.6971664428710938,0.0,0.0,0.0,0.2672834694385528,4.0,0.0,1.0
406200,293.1244506835937,297.1499938964844,293.1499938964844,0.0345714874565601,-1135.26171875,304.1500549316406,0.6741535663604736,0.08185725659132,0.0741500630974769,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.5689144730567932,0.050000000745058,0.0481144934892654,293.126953125,297.1499938964844,293.1499938964844,0.1481968313455581,-2436.523193359375,304.1576232910156,0.9498159289360046,0.2269873321056366,0.1590475738048553,293.1429443359375,297.1499938964844,293.1499938964844,0.1719287633895874,-3714.47998046875,304.1595458984375,0.9871037006378174,0.2556826174259186,0.2424312382936477,293.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75030517578125,0.5689144730567932,0.050000000745058,0.2282344400882721,291.4910583496094,291.1499938964844,268.88775634765625,267.27911376953125,288.3226013183594,293.41876220703125,291.5091247558594,1.0,0.1923696547746658,1.0,0.1500000059604644,0.7342697381973267,1.0,-0.9024378061294556,0.0336858630180358,0.8687519431114197,-0.1540894210338592,0.0,0.0,0.0,24.675132751464844,25.0,408.2044677734375,-2994.49169921875,79.88114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,302.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18152.072265625,18000.0,0.0,0.0,0.0563695803284645,0.0,0.0,0.0,0.0,1.0,0.0056109456345438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057033646851778,0.0965909361839294,-0.0395572893321514,0.0,5.720795888919383e-05,0.0,0.0,3.6971664428710938,0.0,0.0,0.0,0.2672834694385528,4.0,0.0,1.0
406260,293.12322998046875,297.1499938964844,293.1499938964844,0.0396578907966613,-1231.1419677734375,304.1413879394531,0.6765927076339722,0.0827429220080375,0.0748704299330711,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815185546875,0.5690381526947021,0.050000000745058,0.0481137409806251,293.126708984375,297.1499938964844,293.1499938964844,0.1610077172517776,-2619.406494140625,304.1331787109375,0.9507635831832886,0.2276125252246856,0.1593916863203048,293.1414489746094,297.1499938964844,293.1499938964844,0.1866442114114761,-3989.14453125,304.1312255859375,0.9876378774642944,0.2561559677124023,0.2427755445241928,293.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5690381526947021,0.050000000745058,0.2282308638095855,290.5652160644531,291.1499938964844,268.8547668457031,267.26092529296875,288.2999572753906,293.4380187988281,290.5966491699219,1.0,0.1925340294837951,1.0,0.1500000059604644,0.7333657145500183,1.0,-0.9041230082511902,0.0338324829936027,0.8702905178070068,-0.1554637253284454,0.0,0.0,0.0971982106566429,24.658178329467773,28.0,-185.6047515869141,-3487.63330078125,80.16188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,300.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.26171875,18000.0,0.0,0.0,0.0550060160458087,0.0,0.0,0.0,0.0,1.0,0.0062152738682925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793685615062713,0.122524581849575,-0.0431560203433036,0.0,5.582411176874302e-05,0.0,0.0,4.656172275543213,0.0,0.0,0.0,0.2701057493686676,4.0,0.0,1.0
