time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406320,293.12322998046875,297.1499938964844,293.1499938964844,0.0396578907966613,-1231.1419677734375,304.1413879394531,0.6765927076339722,0.0827429220080375,0.0748704299330711,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815185546875,0.5690381526947021,0.050000000745058,0.0481137409806251,293.126708984375,297.1499938964844,293.1499938964844,0.1610077172517776,-2619.406494140625,304.1331787109375,0.9507635831832886,0.2276125252246856,0.1593916863203048,293.1414489746094,297.1499938964844,293.1499938964844,0.1866442114114761,-3989.14453125,304.1312255859375,0.9876378774642944,0.2561559677124023,0.2427755445241928,293.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5690381526947021,0.050000000745058,0.2282308638095855,290.5652160644531,291.1499938964844,268.8547668457031,267.26092529296875,288.2999572753906,293.4380187988281,290.5966491699219,1.0,0.1925340294837951,1.0,0.1500000059604644,0.7333657145500183,1.0,-0.9041230082511902,0.0338324829936027,0.8702905178070068,-0.1554637253284454,0.0,0.0,0.0971982106566429,24.658178329467773,28.0,-185.6047515869141,-3487.63330078125,80.16188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,300.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.26171875,18000.0,0.0,0.0,0.0550060160458087,0.0,0.0,0.0,0.0,1.0,0.0062152738682925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793685615062713,0.122524581849575,-0.0431560203433036,0.0,5.582411176874302e-05,0.0,0.0,4.656172275543213,0.0,0.0,0.0,0.2701057493686676,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.0363498777151107,-1165.00390625,304.1493530273437,0.6764200925827026,0.0838822275400161,0.0759306997060775,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5657020211219788,0.050000000745058,0.0481343194842338,293.12554931640625,297.1499938964844,293.1499938964844,0.14967742562294,-2456.5078125,304.156494140625,0.9469410181045532,0.2284415960311889,0.1600157618522644,293.1396789550781,297.1499938964844,293.1499938964844,0.1732013821601867,-3737.123779296875,304.15850830078125,0.9842677712440492,0.256736010313034,0.2433957308530807,293.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5657020211219788,0.050000000745058,0.2283284813165664,291.45953369140625,291.1499938964844,268.82427978515625,267.2435913085937,288.2619323730469,293.444091796875,291.4853820800781,1.0,0.1939324140548706,1.0,0.1500000059604644,0.7324617505073547,1.0,-0.9070305228233336,0.0340486727654933,0.87298184633255,-0.157183438539505,0.0,0.0,0.0,25.192859649658203,31.0,427.9689025878906,-3289.1298828125,81.51777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,302.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.310546875,18000.0,0.0,0.0,0.0581472292542457,0.0,0.0,0.0,0.0,1.0,0.0046894866973161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711868330836296,0.1039028391242027,-0.0327160134911537,0.0,5.901204713154584e-05,0.0,0.0,3.979485511779785,0.0,0.0,0.0,0.268993616104126,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0363498777151107,-1165.00390625,304.1493530273437,0.6764200925827026,0.0838822275400161,0.0759306997060775,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5657020211219788,0.050000000745058,0.0481343194842338,293.12554931640625,297.1499938964844,293.1499938964844,0.14967742562294,-2456.5078125,304.156494140625,0.9469410181045532,0.2284415960311889,0.1600157618522644,293.1396789550781,297.1499938964844,293.1499938964844,0.1732013821601867,-3737.123779296875,304.15850830078125,0.9842677712440492,0.256736010313034,0.2433957308530807,293.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.5657020211219788,0.050000000745058,0.2283284813165664,291.45953369140625,291.1499938964844,268.82427978515625,267.2435913085937,288.2619323730469,293.444091796875,291.4853820800781,1.0,0.1939324140548706,1.0,0.1500000059604644,0.7324617505073547,1.0,-0.9070305228233336,0.0340486727654933,0.87298184633255,-0.157183438539505,0.0,0.0,0.0,25.192859649658203,31.0,427.9689025878906,-3289.1298828125,81.51777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,302.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.310546875,18000.0,0.0,0.0,0.0581472292542457,0.0,0.0,0.0,0.0,1.0,0.0046894866973161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711868330836296,0.1039028391242027,-0.0327160134911537,0.0,5.901204713154584e-05,0.0,0.0,3.979485511779785,0.0,0.0,0.0,0.268993616104126,4.0,0.0,1.0
406500,293.1208190917969,297.1499938964844,293.1499938964844,0.03732480853796,-1182.7427978515625,304.1476135253906,0.6744905710220337,0.0842853486537933,0.076357401907444,294.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.431884765625,0.5626187920570374,0.050000000745058,0.0481539219617843,293.1256103515625,297.1499938964844,293.1499938964844,0.151512861251831,-2483.066650390625,304.1517639160156,0.9426023960113524,0.2287391722202301,0.1602543443441391,293.139404296875,297.1499938964844,293.1499938964844,0.1751880049705505,-3775.01611328125,304.153076171875,0.9806175231933594,0.2569217979907989,0.2436104714870453,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.431884765625,0.5626187920570374,0.050000000745058,0.228421464562416,291.4002685546875,291.1499938964844,268.8100280761719,267.2352905273437,288.236083984375,293.4388427734375,291.2667236328125,1.0,0.1949858367443084,1.0,0.1500000059604644,0.7320097088813782,1.0,-0.9082219004631042,0.0341437272727489,0.8740781545639038,-0.1580336689949035,0.0,0.0,0.0,25.69257926940918,31.0,-519.0135498046875,-208.0380706787109,82.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523498535156,299.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.166015625,18000.0,0.0,0.0,0.0598002448678016,0.0,0.0,0.0,0.0,1.0,0.0104727866128087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020266156643629,0.0652170777320861,-0.0631904602050781,0.0,6.068964648875408e-05,0.0,0.0,2.446979284286499,0.0,0.0,0.0,0.2630331516265869,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0415276587009429,-1261.5582275390625,304.14044189453125,0.6717945337295532,0.0847201943397522,0.0767442733049392,294.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.5589298009872437,0.050000000745058,0.0481781587004661,293.1251525878906,297.1499938964844,293.1499938964844,0.1623274236917495,-2636.80078125,304.1319274902344,0.9372620582580566,0.2291399389505386,0.160505399107933,293.1387023925781,297.1499938964844,293.1499938964844,0.1875706315040588,-4005.2900390625,304.13018798828125,0.9760378003120422,0.2571913003921509,0.2438382506370544,293.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.5589298009872437,0.050000000745058,0.2285364419221878,290.61993408203125,291.1499938964844,268.7965087890625,267.2272033691406,288.2178955078125,293.4436340332031,290.5341796875,1.0,0.1962395757436752,1.0,0.1500000059604644,0.7315589189529419,1.0,-0.9094277620315552,0.0342403911054134,0.8751873970031738,-0.1589163392782211,0.0,0.0,0.0876831710338592,26.30939674377441,34.0,-460.7462158203125,-3413.293701171875,83.68716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,300.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.322265625,18000.0,0.0,0.0,0.0577762797474861,0.0,0.0,0.0,0.0,1.0,0.0064770481549203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750095918774604,0.1197097450494766,-0.0447001494467258,0.0,5.863557817065157e-05,0.0,0.0,4.53758716583252,0.0,0.0,0.0,0.2695677876472473,4.0,0.0,1.0
406620,293.1190795898437,297.1499938964844,293.1499938964844,0.0382384434342384,-1196.4942626953125,304.1488647460937,0.6659094095230103,0.0857514515519142,0.0777262821793556,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523254394531,0.5504909753799438,0.050000000745058,0.0482371933758258,293.12384033203125,297.1499938964844,293.1499938964844,0.1516041904687881,-2482.51806640625,304.1551208496094,0.925101399421692,0.230039581656456,0.1611891090869903,293.1375427246094,297.1499938964844,293.1499938964844,0.1747806370258331,-3765.289794921875,304.1573181152344,0.9649162888526917,0.257716029882431,0.2444368600845337,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523254394531,0.5504909753799438,0.050000000745058,0.2288164794445037,291.4122314453125,291.1499938964844,268.77166748046875,267.2118530273437,288.1725158691406,293.4459533691406,291.4483947753906,1.0,0.1992717981338501,1.0,0.1500000059604644,0.7306572794914246,1.0,-0.9125521183013916,0.034474853426218,0.8780772686004639,-0.1608834266662597,0.0,0.0,0.0028708216268569,27.81705093383789,37.0,438.9192504882813,-3380.45751953125,86.61216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,302.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3359375,18000.0,0.0,0.0,0.0600388273596763,0.0,0.0,0.0,0.0,1.0,0.0044075143523514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075075551867485,0.1052716001868248,-0.0301960501819849,0.0,6.093177580623888e-05,0.0,0.0,4.037195205688477,0.0,0.0,0.0,0.2692413628101349,4.0,0.0,1.0
406680,293.1190795898437,297.1499938964844,293.1499938964844,0.0382384434342384,-1196.4942626953125,304.1488647460937,0.6659094095230103,0.0857514515519142,0.0777262821793556,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523254394531,0.5504909753799438,0.050000000745058,0.0482371933758258,293.12384033203125,297.1499938964844,293.1499938964844,0.1516041904687881,-2482.51806640625,304.1551208496094,0.925101399421692,0.230039581656456,0.1611891090869903,293.1375427246094,297.1499938964844,293.1499938964844,0.1747806370258331,-3765.289794921875,304.1573181152344,0.9649162888526917,0.257716029882431,0.2444368600845337,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523254394531,0.5504909753799438,0.050000000745058,0.2288164794445037,291.4122314453125,291.1499938964844,268.77166748046875,267.2118530273437,288.1725158691406,293.4459533691406,291.4483947753906,1.0,0.1992717981338501,1.0,0.1500000059604644,0.7306572794914246,1.0,-0.9125521183013916,0.034474853426218,0.8780772686004639,-0.1608834266662597,0.0,0.0,0.0028708216268569,27.81705093383789,37.0,438.9192504882813,-3380.45751953125,86.61216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,302.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3359375,18000.0,0.0,0.0,0.0600388273596763,0.0,0.0,0.0,0.0,1.0,0.0044075143523514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075075551867485,0.1052716001868248,-0.0301960501819849,0.0,6.093177580623888e-05,0.0,0.0,4.037195205688477,0.0,0.0,0.0,0.2692413628101349,4.0,0.0,1.0
406740,293.119384765625,297.1499938964844,293.1499938964844,0.0426640398800373,-1278.507080078125,304.1412048339844,0.6580860614776611,0.0864739120006561,0.0784841328859329,294.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.5408715009689331,0.050000000745058,0.0483116917312145,293.1233215332031,297.1499938964844,293.1499938964844,0.1622087955474853,-2633.59619140625,304.13397216796875,0.910854995250702,0.2308031320571899,0.1617573052644729,293.13739013671875,297.1499938964844,293.1499938964844,0.1865719407796859,-3985.82275390625,304.1331787109375,0.950557291507721,0.2580598294734955,0.2448269873857498,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.5408715009689331,0.050000000745058,0.2291698604822158,290.7911376953125,291.1499938964844,268.75,267.1976013183594,288.1180114746094,293.43731689453125,290.5721740722656,1.0,0.2028416395187378,1.0,0.1500000059604644,0.729755699634552,1.0,-0.91512531042099,0.0346822403371334,0.8804430365562439,-0.1628420501947403,0.0,0.0,0.0631583482027053,29.708816528320312,40.0,-833.8095703125,-3325.51220703125,90.04766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,298.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17736.455078125,18000.0,0.0,0.0,0.0611391626298427,0.0,0.0,0.0,0.0,1.0,0.006719967816025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702056884765625,0.1162479892373085,-0.0460422970354557,0.0,6.204847886692733e-05,0.0,0.0,4.386360168457031,0.0,0.0,0.0,0.2693234384059906,4.0,0.0,1.0
406800,293.119384765625,297.1499938964844,293.1499938964844,0.0426640398800373,-1278.507080078125,304.1412048339844,0.6580860614776611,0.0864739120006561,0.0784841328859329,294.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.5408715009689331,0.050000000745058,0.0483116917312145,293.1233215332031,297.1499938964844,293.1499938964844,0.1622087955474853,-2633.59619140625,304.13397216796875,0.910854995250702,0.2308031320571899,0.1617573052644729,293.13739013671875,297.1499938964844,293.1499938964844,0.1865719407796859,-3985.82275390625,304.1331787109375,0.950557291507721,0.2580598294734955,0.2448269873857498,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.5408715009689331,0.050000000745058,0.2291698604822158,290.7911376953125,291.1499938964844,268.75,267.1976013183594,288.1180114746094,293.43731689453125,290.5721740722656,1.0,0.2028416395187378,1.0,0.1500000059604644,0.729755699634552,1.0,-0.91512531042099,0.0346822403371334,0.8804430365562439,-0.1628420501947403,0.0,0.0,0.0631583482027053,29.708816528320312,40.0,-833.8095703125,-3325.51220703125,90.04766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896789550781,298.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17736.455078125,18000.0,0.0,0.0,0.0611391626298427,0.0,0.0,0.0,0.0,1.0,0.006719967816025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702056884765625,0.1162479892373085,-0.0460422970354557,0.0,6.204847886692733e-05,0.0,0.0,4.386360168457031,0.0,0.0,0.0,0.2693234384059906,4.0,0.0,1.0
406860,293.1180725097656,297.1499938964844,293.1499938964844,0.0401588752865791,-1228.5853271484375,304.1484375,0.6507863998413086,0.0875149518251419,0.079436108469963,294.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.5313089489936829,0.050000000745058,0.0483952909708023,293.1209716796875,297.1499938964844,293.1499938964844,0.1540458351373672,-2515.498291015625,304.1532592773437,0.8980475068092346,0.2319544404745102,0.1625820100307464,293.1361694335937,297.1499938964844,293.1499938964844,0.1766106933355331,-3798.101318359375,304.15576171875,0.9353132843971252,0.2586305141448974,0.245430514216423,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.5313089489936829,0.050000000745058,0.2295664250850677,291.3443908691406,291.1499938964844,268.7300109863281,267.1838684082031,288.06890869140625,293.4403076171875,291.3962097167969,1.0,0.2068317681550979,1.0,0.1500000059604644,0.7288563847541809,1.0,-0.9185578227043152,0.0349403247237205,0.8836175203323364,-0.1650740802288055,0.0,0.0,0.0193548873066902,31.838659286499023,43.0,444.4272766113281,-3499.627197265625,94.0441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,302.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.587890625,18000.0,0.0,0.0,0.0621403791010379,0.0,0.0,0.0,0.0,1.0,0.0040859458968043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802720263600349,0.1073680073022842,-0.0270959790796041,0.0,6.306458817562088e-05,0.0,0.0,4.123324394226074,0.0,0.0,0.0,0.269593745470047,4.0,0.0,1.0
406920,293.1180725097656,297.1499938964844,293.1499938964844,0.0401588752865791,-1228.5853271484375,304.1484375,0.6507863998413086,0.0875149518251419,0.079436108469963,294.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.5313089489936829,0.050000000745058,0.0483952909708023,293.1209716796875,297.1499938964844,293.1499938964844,0.1540458351373672,-2515.498291015625,304.1532592773437,0.8980475068092346,0.2319544404745102,0.1625820100307464,293.1361694335937,297.1499938964844,293.1499938964844,0.1766106933355331,-3798.101318359375,304.15576171875,0.9353132843971252,0.2586305141448974,0.245430514216423,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.5313089489936829,0.050000000745058,0.2295664250850677,291.3443908691406,291.1499938964844,268.7300109863281,267.1838684082031,288.06890869140625,293.4403076171875,291.3962097167969,1.0,0.2068317681550979,1.0,0.1500000059604644,0.7288563847541809,1.0,-0.9185578227043152,0.0349403247237205,0.8836175203323364,-0.1650740802288055,0.0,0.0,0.0193548873066902,31.838659286499023,43.0,444.4272766113281,-3499.627197265625,94.0441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,302.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.587890625,18000.0,0.0,0.0,0.0621403791010379,0.0,0.0,0.0,0.0,1.0,0.0040859458968043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802720263600349,0.1073680073022842,-0.0270959790796041,0.0,6.306458817562088e-05,0.0,0.0,4.123324394226074,0.0,0.0,0.0,0.269593745470047,4.0,0.0,1.0
406980,293.11773681640625,297.1499938964844,293.1499938964844,0.0428456030786037,-1277.24072265625,304.1439819335937,0.6434246301651001,0.0883933529257774,0.0803465619683265,294.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.5219805836677551,0.050000000745058,0.0484886616468429,293.1192321777344,297.1499938964844,293.1499938964844,0.1597834229469299,-2596.973876953125,304.1412353515625,0.8854913711547852,0.2330431342124939,0.163400650024414,293.1355285644531,297.1499938964844,293.1499938964844,0.1825477629899978,-3909.61767578125,304.14239501953125,0.9195021390914916,0.2591123282909393,0.2459709495306015,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.5219805836677551,0.050000000745058,0.2300093322992324,291.1095886230469,291.1499938964844,268.7099914550781,267.1700744628906,288.0057067871094,293.4277038574219,290.87164306640625,1.0,0.2111267745494842,1.0,0.1500000059604644,0.7279570698738098,1.0,-0.9219251871109008,0.0351981930434703,0.886726975440979,-0.1673896759748459,0.0,0.0,0.0215191487222909,34.213836669921875,46.0,-1037.5911865234375,-1228.50390625,98.44074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73834228515625,298.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.947265625,18000.0,0.0,0.0,0.0649716109037399,0.0,0.0,0.0,0.0,1.0,0.0102344499900937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123344231396913,0.0744857341051101,-0.0621513128280639,0.0,6.593792204512283e-05,0.0,0.0,2.7771894931793213,0.0,0.0,0.0,0.2647030055522918,4.0,0.0,1.0
407040,293.11773681640625,297.1499938964844,293.1499938964844,0.0428456030786037,-1277.24072265625,304.1439819335937,0.6434246301651001,0.0883933529257774,0.0803465619683265,294.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.5219805836677551,0.050000000745058,0.0484886616468429,293.1192321777344,297.1499938964844,293.1499938964844,0.1597834229469299,-2596.973876953125,304.1412353515625,0.8854913711547852,0.2330431342124939,0.163400650024414,293.1355285644531,297.1499938964844,293.1499938964844,0.1825477629899978,-3909.61767578125,304.14239501953125,0.9195021390914916,0.2591123282909393,0.2459709495306015,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.5219805836677551,0.050000000745058,0.2300093322992324,291.1095886230469,291.1499938964844,268.7099914550781,267.1700744628906,288.0057067871094,293.4277038574219,290.87164306640625,1.0,0.2111267745494842,1.0,0.1500000059604644,0.7279570698738098,1.0,-0.9219251871109008,0.0351981930434703,0.886726975440979,-0.1673896759748459,0.0,0.0,0.0215191487222909,34.213836669921875,46.0,-1037.5911865234375,-1228.50390625,98.44074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73834228515625,298.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.947265625,18000.0,0.0,0.0,0.0649716109037399,0.0,0.0,0.0,0.0,1.0,0.0102344499900937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123344231396913,0.0744857341051101,-0.0621513128280639,0.0,6.593792204512283e-05,0.0,0.0,2.7771894931793213,0.0,0.0,0.0,0.2647030055522918,4.0,0.0,1.0
407100,293.1169738769531,297.1499938964844,293.1499938964844,0.0444536805152893,-1305.983642578125,304.1424560546875,0.6400073766708374,0.0889532193541526,0.0808320939540863,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5175877809524536,0.050000000745058,0.0485376492142677,293.11749267578125,297.1499938964844,293.1499938964844,0.1634136438369751,-2646.819580078125,304.1370544433594,0.8795918226242065,0.2337722331285476,0.1638872623443603,293.1344909667969,297.1499938964844,293.1499938964844,0.1863580644130706,-3978.44384765625,304.1377868652344,0.9121243953704834,0.2594996392726898,0.2463251054286956,293.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5175877809524536,0.050000000745058,0.2302417159080505,290.7364196777344,291.1499938964844,268.70001220703125,267.16314697265625,287.9847412109375,293.4351501464844,290.8826904296875,1.0,0.2133621871471405,1.0,0.1500000059604644,0.7275074124336243,1.0,-0.9238543510437012,0.0353413112461566,0.8885130286216736,-0.1685972064733505,0.0,0.0,0.0957267135381698,35.46232986450195,46.0,140.97438049316406,-3710.811279296875,100.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,301.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.22265625,18000.0,0.0,0.0,0.0630493834614753,0.0,0.0,0.0,0.0,1.0,0.004503917414695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893316268920898,0.1203027516603469,-0.0309711229056119,0.0,6.398711411748081e-05,0.0,0.0,4.6016926765441895,0.0,0.0,0.0,0.270585149526596,4.0,0.0,1.0
407160,293.115966796875,297.1499938964844,293.1499938964844,0.0425634905695915,-1269.045654296875,304.1471862792969,0.6370000839233398,0.0895683765411377,0.081420861184597,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5134163498878479,0.050000000745058,0.0485876910388469,293.1158752441406,297.1499938964844,293.1499938964844,0.1575962901115417,-2563.543212890625,304.1497802734375,0.8740406036376953,0.2345037162303924,0.1644411534070968,293.1336364746094,297.1499938964844,293.1499938964844,0.1793399900197982,-3847.308837890625,304.15252685546875,0.905353844165802,0.2598618566989898,0.246736392378807,293.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5134163498878479,0.050000000745058,0.2304790765047073,291.2329406738281,291.1499938964844,268.69000244140625,267.1561889648437,287.95806884765625,293.4353332519531,291.3092956542969,1.0,0.2156483829021453,1.0,0.1500000059604644,0.7270592451095581,1.0,-0.9260641932487488,0.0354998223483562,0.8905643820762634,-0.1698321402072906,0.0,0.0,0.0391408056020736,36.74089431762695,49.0,423.1891174316406,-3635.59912109375,103.26870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,302.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.0645571500062942,0.0,0.0,0.0,0.0,1.0,0.0038133305497467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861990004777908,0.1105357259511947,-0.024336727336049,0.0,6.551729893544689e-05,0.0,0.0,4.249234199523926,0.0,0.0,0.0,0.2700105607509613,4.0,0.0,1.0
407220,293.1151428222656,297.1499938964844,293.1499938964844,0.0432686954736709,-1279.8885498046875,304.14678955078125,0.630932092666626,0.0906018242239952,0.0825000181794166,294.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.5055196285247803,0.050000000745058,0.048693336546421,293.113525390625,297.1499938964844,293.1499938964844,0.157935544848442,-2567.485595703125,304.1488342285156,0.8631793856620789,0.2358438670635223,0.1654706597328186,293.1326904296875,297.1499938964844,293.1499938964844,0.1789632439613342,-3840.228759765625,304.1517944335937,0.8927285075187683,0.2604709267616272,0.2474399507045745,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.5055196285247803,0.050000000745058,0.2309802323579788,291.3431701660156,291.1499938964844,268.6700134277344,267.1422119140625,287.8996276855469,293.42510986328125,291.30633544921875,1.0,0.2203203588724136,1.0,0.1500000059604644,0.7261629104614258,1.0,-0.9301676154136658,0.035798855125904,0.8943687677383423,-0.1721677035093307,0.0,0.0,0.0,39.43669509887695,52.0,-116.9128875732422,-1823.549072265625,108.3970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578063964844,299.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18211.01171875,18000.0,0.0,0.0,0.068338468670845,0.0,0.0,0.0,0.0,1.0,0.0078372303396463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0207338593900203,0.0730896219611167,-0.0523557588458061,0.0,6.935485725989565e-05,0.0,0.0,2.764230966567993,0.0,0.0,0.0,0.2641893625259399,4.0,0.0,1.0
407280,293.1151428222656,297.1499938964844,293.1499938964844,0.0432686954736709,-1279.8885498046875,304.14678955078125,0.630932092666626,0.0906018242239952,0.0825000181794166,294.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.5055196285247803,0.050000000745058,0.048693336546421,293.113525390625,297.1499938964844,293.1499938964844,0.157935544848442,-2567.485595703125,304.1488342285156,0.8631793856620789,0.2358438670635223,0.1654706597328186,293.1326904296875,297.1499938964844,293.1499938964844,0.1789632439613342,-3840.228759765625,304.1517944335937,0.8927285075187683,0.2604709267616272,0.2474399507045745,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.5055196285247803,0.050000000745058,0.2309802323579788,291.3431701660156,291.1499938964844,268.6700134277344,267.1422119140625,287.8996276855469,293.42510986328125,291.30633544921875,1.0,0.2203203588724136,1.0,0.1500000059604644,0.7261629104614258,1.0,-0.9301676154136658,0.035798855125904,0.8943687677383423,-0.1721677035093307,0.0,0.0,0.0,39.43669509887695,52.0,-116.9128875732422,-1823.549072265625,108.3970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578063964844,299.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18211.01171875,18000.0,0.0,0.0,0.068338468670845,0.0,0.0,0.0,0.0,1.0,0.0078372303396463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0207338593900203,0.0730896219611167,-0.0523557588458061,0.0,6.935485725989565e-05,0.0,0.0,2.764230966567993,0.0,0.0,0.0,0.2641893625259399,4.0,0.0,1.0
407340,293.1136779785156,297.1499938964844,293.1499938964844,0.0457332953810691,-1323.473876953125,304.1445007324219,0.6253226399421692,0.0917724892497062,0.0835873857140541,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9513244628906,0.4983678460121155,0.050000000745058,0.0488032177090644,293.1102294921875,297.1499938964844,293.1499938964844,0.1630177050828933,-2637.4677734375,304.14276123046875,0.8533656597137451,0.237431526184082,0.1665979325771331,293.13092041015625,297.1499938964844,293.1499938964844,0.1839209049940109,-3930.711181640625,304.14520263671875,0.8810730576515198,0.2612654566764831,0.248239666223526,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9513244628906,0.4983678460121155,0.050000000745058,0.2315014600753784,291.0137939453125,291.1499938964844,268.6499938964844,267.1281433105469,287.8604736328125,293.4331359863281,291.1219787597656,1.0,0.2250808775424957,1.0,0.1500000059604644,0.7252665162086487,1.0,-0.9345424175262452,0.0361107215285301,0.8984317183494568,-0.1743698418140411,0.0,0.0,0.0612434148788452,42.24543380737305,55.0,255.41998291015625,-3691.2080078125,113.80795288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,302.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.720703125,18000.0,0.0,0.0,0.0676747485995292,0.0,0.0,0.0,0.0,1.0,0.0040211835876107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878266766667366,0.1142135560512542,-0.0263868849724531,0.0,6.868126365588978e-05,0.0,0.0,4.379541397094727,0.0,0.0,0.0,0.2701629102230072,4.0,0.0,1.0
407400,293.1136779785156,297.1499938964844,293.1499938964844,0.0457332953810691,-1323.473876953125,304.1445007324219,0.6253226399421692,0.0917724892497062,0.0835873857140541,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9513244628906,0.4983678460121155,0.050000000745058,0.0488032177090644,293.1102294921875,297.1499938964844,293.1499938964844,0.1630177050828933,-2637.4677734375,304.14276123046875,0.8533656597137451,0.237431526184082,0.1665979325771331,293.13092041015625,297.1499938964844,293.1499938964844,0.1839209049940109,-3930.711181640625,304.14520263671875,0.8810730576515198,0.2612654566764831,0.248239666223526,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9513244628906,0.4983678460121155,0.050000000745058,0.2315014600753784,291.0137939453125,291.1499938964844,268.6499938964844,267.1281433105469,287.8604736328125,293.4331359863281,291.1219787597656,1.0,0.2250808775424957,1.0,0.1500000059604644,0.7252665162086487,1.0,-0.9345424175262452,0.0361107215285301,0.8984317183494568,-0.1743698418140411,0.0,0.0,0.0612434148788452,42.24543380737305,55.0,255.41998291015625,-3691.2080078125,113.80795288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,302.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.720703125,18000.0,0.0,0.0,0.0676747485995292,0.0,0.0,0.0,0.0,1.0,0.0040211835876107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878266766667366,0.1142135560512542,-0.0263868849724531,0.0,6.868126365588978e-05,0.0,0.0,4.379541397094727,0.0,0.0,0.0,0.2701629102230072,4.0,0.0,1.0
407460,293.1123352050781,297.1499938964844,293.1499938964844,0.0455672517418861,-1317.6778564453125,304.1463623046875,0.6203839182853699,0.0929691195487976,0.0848053842782974,294.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.4918210208415985,0.050000000745058,0.048916358500719,293.1074523925781,297.1499938964844,293.1499938964844,0.1609986424446106,-2607.572998046875,304.1478271484375,0.8445498943328857,0.2390080988407135,0.1678033024072647,293.1296081542969,297.1499938964844,293.1499938964844,0.1807818412780761,-3871.720458984375,304.1512451171875,0.8703693151473999,0.2620121538639068,0.2490879148244857,293.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.4918210208415985,0.050000000745058,0.232038140296936,291.31207275390625,291.1499938964844,268.6300048828125,267.1139831542969,287.8185119628906,293.4290466308594,291.3067626953125,1.0,0.2298935800790786,1.0,0.1500000059604644,0.7243733406066895,1.0,-0.9392489194869996,0.0364374704658985,0.9028114080429076,-0.176383376121521,0.0,0.0,0.0093026310205459,45.14408874511719,43.0,118.22786712646484,-3355.646484375,119.48590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6880187988281,301.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.09375,18000.0,0.0,0.0,0.0710121020674705,0.0,0.0,0.0,0.0,1.0,0.0042883441783487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711318105459213,0.1001457944512367,-0.0290139839053154,0.0,7.206825102912262e-05,0.0,0.0,3.8282086849212646,0.0,0.0,0.0,0.268534243106842,4.0,0.0,1.0
407520,293.1123352050781,297.1499938964844,293.1499938964844,0.0455672517418861,-1317.6778564453125,304.1463623046875,0.6203839182853699,0.0929691195487976,0.0848053842782974,294.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.4918210208415985,0.050000000745058,0.048916358500719,293.1074523925781,297.1499938964844,293.1499938964844,0.1609986424446106,-2607.572998046875,304.1478271484375,0.8445498943328857,0.2390080988407135,0.1678033024072647,293.1296081542969,297.1499938964844,293.1499938964844,0.1807818412780761,-3871.720458984375,304.1512451171875,0.8703693151473999,0.2620121538639068,0.2490879148244857,293.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.4918210208415985,0.050000000745058,0.232038140296936,291.31207275390625,291.1499938964844,268.6300048828125,267.1139831542969,287.8185119628906,293.4290466308594,291.3067626953125,1.0,0.2298935800790786,1.0,0.1500000059604644,0.7243733406066895,1.0,-0.9392489194869996,0.0364374704658985,0.9028114080429076,-0.176383376121521,0.0,0.0,0.0093026310205459,45.14408874511719,43.0,118.22786712646484,-3355.646484375,119.48590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6880187988281,301.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.09375,18000.0,0.0,0.0,0.0710121020674705,0.0,0.0,0.0,0.0,1.0,0.0042883441783487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711318105459213,0.1001457944512367,-0.0290139839053154,0.0,7.206825102912262e-05,0.0,0.0,3.8282086849212646,0.0,0.0,0.0,0.268534243106842,4.0,0.0,1.0
407580,293.1112976074219,297.1499938964844,293.1499938964844,0.0478265136480331,-1357.873779296875,304.1436767578125,0.624146580696106,0.0941345244646072,0.085812471807003,294.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4930140078067779,0.050000000745058,0.0488948747515678,293.1046142578125,297.1499938964844,293.1499938964844,0.1656620055437088,-2672.01123046875,304.1404724121094,0.8482799530029297,0.2406575232744217,0.1689029037952423,293.1282958984375,297.1499938964844,293.1499938964844,0.1851494461297989,-3952.246337890625,304.1431884765625,0.8733121752738953,0.2627970278263092,0.2497768402099609,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4930140078067779,0.050000000745058,0.2319362312555313,291.0916442871094,291.1499938964844,268.6099853515625,267.0997009277344,287.7838134765625,293.428955078125,291.05328369140625,1.0,0.2289477735757827,1.0,0.1500000059604644,0.723480224609375,1.0,-0.9424565434455872,0.0366788655519485,0.9057776927947998,-0.1780135929584503,0.0,0.0,0.0258074011653661,44.61940002441406,31.0,-190.4243927001953,-3324.2099609375,119.3779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712890625,299.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.2421875,18000.0,0.0,0.0,0.0726849660277366,0.0,0.0,0.0,0.0,1.0,0.0052094757556915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068720556795597,0.1053667441010475,-0.0366461873054504,0.0,7.376600115094334e-05,0.0,0.0,4.0010528564453125,0.0,0.0,0.0,0.2685924470424652,4.0,0.0,1.0
407640,293.1112976074219,297.1499938964844,293.1499938964844,0.0478265136480331,-1357.873779296875,304.1436767578125,0.624146580696106,0.0941345244646072,0.085812471807003,294.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4930140078067779,0.050000000745058,0.0488948747515678,293.1046142578125,297.1499938964844,293.1499938964844,0.1656620055437088,-2672.01123046875,304.1404724121094,0.8482799530029297,0.2406575232744217,0.1689029037952423,293.1282958984375,297.1499938964844,293.1499938964844,0.1851494461297989,-3952.246337890625,304.1431884765625,0.8733121752738953,0.2627970278263092,0.2497768402099609,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4930140078067779,0.050000000745058,0.2319362312555313,291.0916442871094,291.1499938964844,268.6099853515625,267.0997009277344,287.7838134765625,293.428955078125,291.05328369140625,1.0,0.2289477735757827,1.0,0.1500000059604644,0.723480224609375,1.0,-0.9424565434455872,0.0366788655519485,0.9057776927947998,-0.1780135929584503,0.0,0.0,0.0258074011653661,44.61940002441406,31.0,-190.4243927001953,-3324.2099609375,119.3779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712890625,299.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.2421875,18000.0,0.0,0.0,0.0726849660277366,0.0,0.0,0.0,0.0,1.0,0.0052094757556915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068720556795597,0.1053667441010475,-0.0366461873054504,0.0,7.376600115094334e-05,0.0,0.0,4.0010528564453125,0.0,0.0,0.0,0.2685924470424652,4.0,0.0,1.0
407700,293.11041259765625,297.1499938964844,293.1499938964844,0.0478548258543014,-1357.1636962890625,304.1448059082031,0.6291519999504089,0.0947974249720573,0.086328811943531,294.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4962350726127624,0.050000000745058,0.0488387607038021,293.10284423828125,297.1499938964844,293.1499938964844,0.1651747226715088,-2664.10986328125,304.1431884765625,0.8545909523963928,0.2415810525417328,0.1694846600294113,293.1273803710937,297.1499938964844,293.1499938964844,0.1841471344232559,-3932.805419921875,304.1463623046875,0.8795267343521118,0.2632530629634857,0.25013467669487,293.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4962350726127624,0.050000000745058,0.2316700518131256,291.139892578125,291.1499938964844,268.6000061035156,267.092529296875,287.7692565917969,293.431640625,291.1773681640625,1.0,0.2268615663051605,1.0,0.1500000059604644,0.723033607006073,1.0,-0.943817138671875,0.0367856808006763,0.90703147649765,-0.1787598431110382,0.0,0.0,0.0236035585403442,43.20587539672852,31.0,77.01371002197266,-3440.30029296875,117.4192123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476806640625,301.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.853515625,18000.0,0.0,0.0,0.0731580257415771,0.0,0.0,0.0,0.0,1.0,0.0045405658893287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743944942951202,0.105723962187767,-0.0313294678926467,0.0,7.424609793815762e-05,0.0,0.0,4.0371413230896,0.0,0.0,0.0,0.2689214944839477,4.0,0.0,1.0
407760,293.1095275878906,297.1499938964844,293.1499938964844,0.0479336716234684,-1357.4871826171875,304.1455993652344,0.6360853314399719,0.0954726636409759,0.0868570283055305,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5010848045349121,0.050000000745058,0.0487597435712814,293.1011047363281,297.1499938964844,293.1499938964844,0.164794772863388,-2657.977783203125,304.1450500488281,0.8637112975120544,0.2425177097320556,0.1700744032859802,293.1264953613281,297.1499938964844,293.1499938964844,0.1832500845193863,-3915.734619140625,304.1485900878906,0.8886484503746033,0.2637083530426025,0.2504849731922149,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5010848045349121,0.050000000745058,0.2312952280044555,291.2300109863281,291.1499938964844,268.5899963378906,267.0853271484375,287.7524719238281,293.4313049316406,291.2370300292969,1.0,0.2238714843988418,1.0,0.1500000059604644,0.7225875854492188,1.0,-0.945034682750702,0.0368845909833908,0.9081501364707948,-0.1794794052839279,0.0,0.0,0.0085827214643359,41.21086502075195,25.0,74.36734771728516,-3370.9609375,114.48768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265319824219,301.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2109375,18000.0,0.0,0.0,0.0741939768195152,0.0,0.0,0.0,0.0,1.0,0.0045211454853415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708915814757347,0.1020617857575416,-0.031170206144452,0.0,7.52974592614919e-05,0.0,0.0,3.897861957550049,0.0,0.0,0.0,0.2685901224613189,4.0,0.0,1.0
407820,293.1078491210937,297.1499938964844,293.1499938964844,0.0501365289092063,-1396.6829833984375,304.14324951171875,0.6519790887832642,0.0968342348933219,0.0879173129796981,294.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5124383568763733,0.050000000745058,0.0485999062657356,293.0976257324219,297.1499938964844,293.1499938964844,0.1693462878465652,-2720.21142578125,304.1387939453125,0.884661853313446,0.2444635033607483,0.171288326382637,293.1247253417969,297.1499938964844,293.1499938964844,0.1873239129781723,-3990.313232421875,304.14190673828125,0.9095193147659302,0.2646666467189789,0.2512052059173584,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5124383568763733,0.050000000745058,0.2305370271205902,291.0314025878906,291.1499938964844,268.57000732421875,267.07086181640625,287.7210998535156,293.43231201171875,291.0135803222656,1.0,0.2179232090711593,1.0,0.1500000059604644,0.7216955423355103,1.0,-0.9475265741348268,0.0370857305824756,0.9104408621788024,-0.1809014827013015,0.0,0.0,0.0310876108705997,37.17623901367188,25.0,-128.01455688476562,-3399.5888671875,108.54171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,299.9085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.208984375,18000.0,0.0,0.0,0.074982188642025,0.0,0.0,0.0,0.0,1.0,0.0050704949535429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712135732173919,0.1068826615810394,-0.0356690920889377,0.0,7.609739259351045e-05,0.0,0.0,4.068692684173584,0.0,0.0,0.0,0.268627405166626,4.0,0.0,1.0
407880,293.1078491210937,297.1499938964844,293.1499938964844,0.0501365289092063,-1396.6829833984375,304.14324951171875,0.6519790887832642,0.0968342348933219,0.0879173129796981,294.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5124383568763733,0.050000000745058,0.0485999062657356,293.0976257324219,297.1499938964844,293.1499938964844,0.1693462878465652,-2720.21142578125,304.1387939453125,0.884661853313446,0.2444635033607483,0.171288326382637,293.1247253417969,297.1499938964844,293.1499938964844,0.1873239129781723,-3990.313232421875,304.14190673828125,0.9095193147659302,0.2646666467189789,0.2512052059173584,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5124383568763733,0.050000000745058,0.2305370271205902,291.0314025878906,291.1499938964844,268.57000732421875,267.07086181640625,287.7210998535156,293.43231201171875,291.0135803222656,1.0,0.2179232090711593,1.0,0.1500000059604644,0.7216955423355103,1.0,-0.9475265741348268,0.0370857305824756,0.9104408621788024,-0.1809014827013015,0.0,0.0,0.0310876108705997,37.17623901367188,25.0,-128.01455688476562,-3399.5888671875,108.54171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,299.9085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.208984375,18000.0,0.0,0.0,0.074982188642025,0.0,0.0,0.0,0.0,1.0,0.0050704949535429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712135732173919,0.1068826615810394,-0.0356690920889377,0.0,7.609739259351045e-05,0.0,0.0,4.068692684173584,0.0,0.0,0.0,0.268627405166626,4.0,0.0,1.0
407940,293.1059875488281,297.1499938964844,293.1499938964844,0.05025290325284,-1396.2633056640625,304.1452331542969,0.6674172282218933,0.0982826575636863,0.0890940055251121,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5230227708816528,0.050000000745058,0.048477467149496,293.0941162109375,297.1499938964844,293.1499938964844,0.1684004515409469,-2704.94140625,304.1439208984375,0.9039682149887084,0.2465038299560547,0.1726167798042297,293.1228332519531,297.1499938964844,293.1499938964844,0.1852675080299377,-3950.843994140625,304.1478271484375,0.930173933506012,0.2656908631324768,0.2520482838153839,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5230227708816528,0.050000000745058,0.2299562394618988,291.19500732421875,291.1499938964844,268.54998779296875,267.0562744140625,287.6938171386719,293.4357604980469,291.20074462890625,1.0,0.2135296612977981,1.0,0.1500000059604644,0.720803439617157,1.0,-0.9507007598876952,0.0373247452080249,0.9133760333061218,-0.1823529601097107,0.0,0.0,0.0145414164289832,34.09761428833008,25.0,77.1671371459961,-3421.41064453125,104.2536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,301.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.0760048851370811,0.0,0.0,0.0,0.0,1.0,0.0044270888902246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072067491710186,0.1023804768919944,-0.030312979593873,0.0,7.713529339525849e-05,0.0,0.0,3.9120068550109854,0.0,0.0,0.0,0.2686874270439148,4.0,0.0,1.0
408000,293.1059875488281,297.1499938964844,293.1499938964844,0.05025290325284,-1396.2633056640625,304.1452331542969,0.6674172282218933,0.0982826575636863,0.0890940055251121,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5230227708816528,0.050000000745058,0.048477467149496,293.0941162109375,297.1499938964844,293.1499938964844,0.1684004515409469,-2704.94140625,304.1439208984375,0.9039682149887084,0.2465038299560547,0.1726167798042297,293.1228332519531,297.1499938964844,293.1499938964844,0.1852675080299377,-3950.843994140625,304.1478271484375,0.930173933506012,0.2656908631324768,0.2520482838153839,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5230227708816528,0.050000000745058,0.2299562394618988,291.19500732421875,291.1499938964844,268.54998779296875,267.0562744140625,287.6938171386719,293.4357604980469,291.20074462890625,1.0,0.2135296612977981,1.0,0.1500000059604644,0.720803439617157,1.0,-0.9507007598876952,0.0373247452080249,0.9133760333061218,-0.1823529601097107,0.0,0.0,0.0145414164289832,34.09761428833008,25.0,77.1671371459961,-3421.41064453125,104.2536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,301.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.0760048851370811,0.0,0.0,0.0,0.0,1.0,0.0044270888902246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072067491710186,0.1023804768919944,-0.030312979593873,0.0,7.713529339525849e-05,0.0,0.0,3.9120068550109854,0.0,0.0,0.0,0.2686874270439148,4.0,0.0,1.0
408060,293.1045837402344,297.1499938964844,293.1499938964844,0.051539372652769,-1418.0736083984375,304.1446533203125,0.6814132332801819,0.0996857658028602,0.0902740806341171,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5323218107223511,0.050000000745058,0.048385813832283,293.09112548828125,297.1499938964844,293.1499938964844,0.1704693883657455,-2732.091796875,304.1424255371094,0.922183871269226,0.2485225945711136,0.173954039812088,293.1212463378906,297.1499938964844,293.1499938964844,0.1865348666906356,-3973.286865234375,304.1463623046875,0.9478011727333068,0.2666995823383331,0.252905011177063,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5323218107223511,0.050000000745058,0.2295214682817459,291.1722106933594,291.1499938964844,268.5299987792969,267.04156494140625,287.6674499511719,293.4376525878906,291.1606750488281,1.0,0.2102376371622085,1.0,0.1500000059604644,0.7199113965034485,1.0,-0.9541183710098268,0.0375773832201957,0.9165409803390504,-0.1837764978408813,0.0,0.0,0.0117209432646632,31.802186965942383,25.0,-42.346038818359375,-3261.25830078125,101.25765228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,300.7853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.077168233692646,0.0,0.0,0.0,0.0,1.0,0.0048905601724982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638346299529075,0.0981363654136657,-0.0343017391860485,0.0,7.83159484853968e-05,0.0,0.0,3.737480878829956,0.0,0.0,0.0,0.2679645121097564,4.0,0.0,1.0
