time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408120,293.1045837402344,297.1499938964844,293.1499938964844,0.051539372652769,-1418.0736083984375,304.1446533203125,0.6814132332801819,0.0996857658028602,0.0902740806341171,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5323218107223511,0.050000000745058,0.048385813832283,293.09112548828125,297.1499938964844,293.1499938964844,0.1704693883657455,-2732.091796875,304.1424255371094,0.922183871269226,0.2485225945711136,0.173954039812088,293.1212463378906,297.1499938964844,293.1499938964844,0.1865348666906356,-3973.286865234375,304.1463623046875,0.9478011727333068,0.2666995823383331,0.252905011177063,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5323218107223511,0.050000000745058,0.2295214682817459,291.1722106933594,291.1499938964844,268.5299987792969,267.04156494140625,287.6674499511719,293.4376525878906,291.1606750488281,1.0,0.2102376371622085,1.0,0.1500000059604644,0.7199113965034485,1.0,-0.9541183710098268,0.0375773832201957,0.9165409803390504,-0.1837764978408813,0.0,0.0,0.0117209432646632,31.802186965942383,25.0,-42.346038818359375,-3261.25830078125,101.25765228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,300.7853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.077168233692646,0.0,0.0,0.0,0.0,1.0,0.0048905601724982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638346299529075,0.0981363654136657,-0.0343017391860485,0.0,7.83159484853968e-05,0.0,0.0,3.737480878829956,0.0,0.0,0.0,0.2679645121097564,4.0,0.0,1.0
408180,293.1031799316406,297.1499938964844,293.1499938964844,0.0527181550860405,-1437.824951171875,304.14453125,0.6940576434135437,0.1011202335357666,0.0914859920740127,294.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5404347777366638,0.050000000745058,0.0483151711523532,293.0883178710937,297.1499938964844,293.1499938964844,0.1722596883773803,-2755.06640625,304.14208984375,0.938862919807434,0.2505869269371032,0.1753321141004562,293.1196594238281,297.1499938964844,293.1499938964844,0.1874852627515792,-3989.52978515625,304.1461486816406,0.9621545672416688,0.2677489817142486,0.2538143098354339,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5404347777366638,0.050000000745058,0.2291863709688186,291.1583557128906,291.1499938964844,268.510009765625,267.0267639160156,287.64569091796875,293.4427795410156,291.1630554199219,1.0,0.2077964842319488,1.0,0.1500000059604644,0.7190192937850952,1.0,-0.9578310251235962,0.0378466583788394,0.9199843406677246,-0.1851744949817657,0.0,0.0,0.0135645400732755,30.04329872131348,25.0,12.248612403869627,-3416.458740234375,99.17414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,301.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.0777249634265899,0.0,0.0,0.0,0.0,1.0,0.0044384817592799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707448199391365,0.101143404841423,-0.0303985867649316,0.0,7.88809556979686e-05,0.0,0.0,3.8601365089416495,0.0,0.0,0.0,0.2684615850448608,4.0,0.0,1.0
408240,293.1031799316406,297.1499938964844,293.1499938964844,0.0527181550860405,-1437.824951171875,304.14453125,0.6940576434135437,0.1011202335357666,0.0914859920740127,294.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5404347777366638,0.050000000745058,0.0483151711523532,293.0883178710937,297.1499938964844,293.1499938964844,0.1722596883773803,-2755.06640625,304.14208984375,0.938862919807434,0.2505869269371032,0.1753321141004562,293.1196594238281,297.1499938964844,293.1499938964844,0.1874852627515792,-3989.52978515625,304.1461486816406,0.9621545672416688,0.2677489817142486,0.2538143098354339,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5404347777366638,0.050000000745058,0.2291863709688186,291.1583557128906,291.1499938964844,268.510009765625,267.0267639160156,287.64569091796875,293.4427795410156,291.1630554199219,1.0,0.2077964842319488,1.0,0.1500000059604644,0.7190192937850952,1.0,-0.9578310251235962,0.0378466583788394,0.9199843406677246,-0.1851744949817657,0.0,0.0,0.0135645400732755,30.04329872131348,25.0,12.248612403869627,-3416.458740234375,99.17414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,301.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.0777249634265899,0.0,0.0,0.0,0.0,1.0,0.0044384817592799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707448199391365,0.101143404841423,-0.0303985867649316,0.0,7.88809556979686e-05,0.0,0.0,3.8601365089416495,0.0,0.0,0.0,0.2684615850448608,4.0,0.0,1.0
408300,293.1025085449219,297.1499938964844,293.1499938964844,0.0532806813716888,-1447.2047119140625,304.1445007324219,0.6998717188835144,0.1018445417284965,0.0921082347631454,293.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5440499186515808,0.050000000745058,0.0482860021293163,293.0870056152344,297.1499938964844,293.1499938964844,0.1730653792619705,-2765.30859375,304.1420593261719,0.9462627172470092,0.2516244947910309,0.1760326921939849,293.1189270019531,297.1499938964844,293.1499938964844,0.1878598034381866,-3995.824951171875,304.1461486816406,0.9681921601295472,0.2682801783084869,0.2542842626571655,293.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5440499186515808,0.050000000745058,0.2290479987859726,291.1649475097656,291.1499938964844,268.5,267.0193176269531,287.6355895996094,293.4452819824219,291.1627197265625,1.0,0.2068330198526382,1.0,0.1500000059604644,0.7185732126235962,1.0,-0.9597815871238708,0.037986647337675,0.9217949509620668,-0.1858604401350021,0.0,0.0,0.0117599600926041,29.321157455444336,25.0,-6.255908489227295,-3364.650634765625,98.40213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144592285156,301.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.111328125,18000.0,0.0,0.0,0.0780538916587829,0.0,0.0,0.0,0.0,1.0,0.0045631835237145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679736509919166,0.0995064675807952,-0.0315328128635883,0.0,7.921477663330734e-05,0.0,0.0,3.795398235321045,0.0,0.0,0.0,0.2682211995124817,4.0,0.0,1.0
408360,293.10186767578125,297.1499938964844,293.1499938964844,0.0539875514805316,-1459.3465576171875,304.1441955566406,0.7053377032279968,0.1025720089673996,0.0927354618906974,293.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5473799109458923,0.050000000745058,0.0482602380216121,293.08575439453125,297.1499938964844,293.1499938964844,0.1742405593395233,-2780.6572265625,304.141357421875,0.9530024528503418,0.2526674568653106,0.1767379343509674,293.1181640625,297.1499938964844,293.1499938964844,0.1886349767446518,-4009.485595703125,304.1454467773437,0.9735548496246338,0.268818587064743,0.2547622323036194,293.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5473799109458923,0.050000000745058,0.2289257943630218,291.1462097167969,291.1499938964844,268.489990234375,267.0118408203125,287.6263122558594,293.4482116699219,291.1404113769531,1.0,0.2060136049985885,1.0,0.1500000059604644,0.7181287407875061,1.0,-0.961776852607727,0.0381291471421718,0.9236477017402648,-0.1865356415510177,0.0,0.0,0.0137939807027578,28.686084747314453,28.0,-30.88556289672852,-3374.081298828125,97.77826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,301.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.0782554075121879,0.0,0.0,0.0,0.0,1.0,0.0045894160866737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681230425834655,0.0998792499303817,-0.0317562073469162,0.0,7.941929652588442e-05,0.0,0.0,3.807767391204834,0.0,0.0,0.0,0.2682590186595917,4.0,0.0,1.0
408420,293.1006164550781,297.1499938964844,293.1499938964844,0.0551906004548072,-1479.5860595703125,304.1441345214844,0.711528480052948,0.1040435954928398,0.094035692512989,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5498533248901367,0.050000000745058,0.0482417270541191,293.0834350585937,297.1499938964844,293.1499938964844,0.1760004162788391,-2802.990966796875,304.141357421875,0.959613025188446,0.2547640800476074,0.1781834810972213,293.1167297363281,297.1499938964844,293.1499938964844,0.1895452737808227,-4024.820556640625,304.1454772949219,0.978140652179718,0.269915759563446,0.2557727098464966,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5498533248901367,0.050000000745058,0.2288379818201065,291.1449279785156,291.1499938964844,268.4700012207031,266.9967956542969,287.6107788085937,293.4553527832031,291.14581298828125,1.0,0.2059274613857269,1.0,0.1500000059604644,0.7172396779060364,1.0,-0.9661572575569152,0.0384363606572151,0.9277209043502808,-0.1878780424594879,0.0,0.0,0.0153015777468681,28.25742530822754,31.0,0.1968557089567184,-3442.661865234375,97.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,301.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0785360485315322,0.0,0.0,0.0,0.0,1.0,0.0043653813190758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709273293614387,0.1006430760025978,-0.0297157410532236,0.0,7.970410661073402e-05,0.0,0.0,3.841321229934693,0.0,0.0,0.0,0.2684350609779358,4.0,0.0,1.0
408480,293.1006164550781,297.1499938964844,293.1499938964844,0.0551906004548072,-1479.5860595703125,304.1441345214844,0.711528480052948,0.1040435954928398,0.094035692512989,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5498533248901367,0.050000000745058,0.0482417270541191,293.0834350585937,297.1499938964844,293.1499938964844,0.1760004162788391,-2802.990966796875,304.141357421875,0.959613025188446,0.2547640800476074,0.1781834810972213,293.1167297363281,297.1499938964844,293.1499938964844,0.1895452737808227,-4024.820556640625,304.1454772949219,0.978140652179718,0.269915759563446,0.2557727098464966,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5498533248901367,0.050000000745058,0.2288379818201065,291.1449279785156,291.1499938964844,268.4700012207031,266.9967956542969,287.6107788085937,293.4553527832031,291.14581298828125,1.0,0.2059274613857269,1.0,0.1500000059604644,0.7172396779060364,1.0,-0.9661572575569152,0.0384363606572151,0.9277209043502808,-0.1878780424594879,0.0,0.0,0.0153015777468681,28.25742530822754,31.0,0.1968557089567184,-3442.661865234375,97.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,301.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0785360485315322,0.0,0.0,0.0,0.0,1.0,0.0043653813190758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709273293614387,0.1006430760025978,-0.0297157410532236,0.0,7.970410661073402e-05,0.0,0.0,3.841321229934693,0.0,0.0,0.0,0.2684350609779358,4.0,0.0,1.0
408540,293.0995178222656,297.1499938964844,293.1499938964844,0.056463599205017,-1501.2142333984375,304.1439819335937,0.7131521105766296,0.1055195331573486,0.0953722223639488,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5482431650161743,0.050000000745058,0.0482536852359771,293.0814819335937,297.1499938964844,293.1499938964844,0.1778943985700607,-2827.124755859375,304.1410827636719,0.959908127784729,0.2568507492542267,0.1796474307775497,293.11541748046875,297.1499938964844,293.1499938964844,0.1906115412712097,-4042.99609375,304.14520263671875,0.977192223072052,0.2710255086421966,0.2568274438381195,293.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5482431650161743,0.050000000745058,0.2288947105407714,291.1405029296875,291.1499938964844,268.45001220703125,266.98162841796875,287.598388671875,293.4632568359375,291.1394958496094,1.0,0.2071239203214645,1.0,0.1500000059604644,0.7163506746292114,1.0,-0.9708666205406188,0.0387626625597476,0.9321039319038392,-0.1891859918832779,0.0,0.0,0.0166964624077081,28.60550308227539,34.0,-7.393501281738281,-3455.8974609375,99.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184936523437,301.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0787952616810798,0.0,0.0,0.0,0.0,1.0,0.004312879871577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711065754294395,0.100324273109436,-0.0292176976799964,0.0,7.996717613423243e-05,0.0,0.0,3.829333543777466,0.0,0.0,0.0,0.2684188783168793,4.0,0.0,1.0
408600,293.0995178222656,297.1499938964844,293.1499938964844,0.056463599205017,-1501.2142333984375,304.1439819335937,0.7131521105766296,0.1055195331573486,0.0953722223639488,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5482431650161743,0.050000000745058,0.0482536852359771,293.0814819335937,297.1499938964844,293.1499938964844,0.1778943985700607,-2827.124755859375,304.1410827636719,0.959908127784729,0.2568507492542267,0.1796474307775497,293.11541748046875,297.1499938964844,293.1499938964844,0.1906115412712097,-4042.99609375,304.14520263671875,0.977192223072052,0.2710255086421966,0.2568274438381195,293.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5482431650161743,0.050000000745058,0.2288947105407714,291.1405029296875,291.1499938964844,268.45001220703125,266.98162841796875,287.598388671875,293.4632568359375,291.1394958496094,1.0,0.2071239203214645,1.0,0.1500000059604644,0.7163506746292114,1.0,-0.9708666205406188,0.0387626625597476,0.9321039319038392,-0.1891859918832779,0.0,0.0,0.0166964624077081,28.60550308227539,34.0,-7.393501281738281,-3455.8974609375,99.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184936523437,301.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0787952616810798,0.0,0.0,0.0,0.0,1.0,0.004312879871577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711065754294395,0.100324273109436,-0.0292176976799964,0.0,7.996717613423243e-05,0.0,0.0,3.829333543777466,0.0,0.0,0.0,0.2684188783168793,4.0,0.0,1.0
408660,293.0985107421875,297.1499938964844,293.1499938964844,0.0577624067664146,-1523.40380859375,304.1438293457031,0.7115377187728882,0.1070030629634857,0.0967363864183425,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5436549782752991,0.050000000745058,0.0482890531420707,293.0798034667969,297.1499938964844,293.1499938964844,0.1798243522644043,-2851.6572265625,304.1408386230469,0.9555704593658448,0.2589282691478729,0.1811221837997436,293.1141967773437,297.1499938964844,293.1499938964844,0.1917323321104049,-4062.076416015625,304.1449279785156,0.9720940589904784,0.2721516489982605,0.2579202950000763,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5436549782752991,0.050000000745058,0.229062482714653,291.1340637207031,291.1499938964844,268.42999267578125,266.96630859375,287.5892028808594,293.47235107421875,291.1334533691406,1.0,0.2093193680047989,1.0,0.1500000059604644,0.71546471118927,1.0,-0.975829303264618,0.0391039066016674,0.936725378036499,-0.1904517263174057,0.0,0.0,0.0192879159003496,29.55065155029297,37.0,-7.543163299560547,-3478.72607421875,102.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,301.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0789481550455093,0.0,0.0,0.0,0.0,1.0,0.0042444821447134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717851221561431,0.1003466919064521,-0.0285615716129541,0.0,8.012233593035489e-05,0.0,0.0,3.830944299697876,0.0,0.0,0.0,0.2684477269649505,4.0,0.0,1.0
408720,293.0985107421875,297.1499938964844,293.1499938964844,0.0577624067664146,-1523.40380859375,304.1438293457031,0.7115377187728882,0.1070030629634857,0.0967363864183425,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5436549782752991,0.050000000745058,0.0482890531420707,293.0798034667969,297.1499938964844,293.1499938964844,0.1798243522644043,-2851.6572265625,304.1408386230469,0.9555704593658448,0.2589282691478729,0.1811221837997436,293.1141967773437,297.1499938964844,293.1499938964844,0.1917323321104049,-4062.076416015625,304.1449279785156,0.9720940589904784,0.2721516489982605,0.2579202950000763,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5436549782752991,0.050000000745058,0.229062482714653,291.1340637207031,291.1499938964844,268.42999267578125,266.96630859375,287.5892028808594,293.47235107421875,291.1334533691406,1.0,0.2093193680047989,1.0,0.1500000059604644,0.71546471118927,1.0,-0.975829303264618,0.0391039066016674,0.936725378036499,-0.1904517263174057,0.0,0.0,0.0192879159003496,29.55065155029297,37.0,-7.543163299560547,-3478.72607421875,102.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,301.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0789481550455093,0.0,0.0,0.0,0.0,1.0,0.0042444821447134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717851221561431,0.1003466919064521,-0.0285615716129541,0.0,8.012233593035489e-05,0.0,0.0,3.830944299697876,0.0,0.0,0.0,0.2684477269649505,4.0,0.0,1.0
408780,293.0975952148437,297.1499938964844,293.1499938964844,0.0590647459030151,-1545.7408447265625,304.1437072753906,0.7075963616371155,0.1084949225187301,0.0981258377432823,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5371251702308655,0.050000000745058,0.0483429618179798,293.078369140625,297.1499938964844,293.1499938964844,0.1817326247692108,-2875.80908203125,304.1407165527344,0.9478424191474916,0.2609932422637939,0.1826024949550628,293.113037109375,297.1499938964844,293.1499938964844,0.1928490102291107,-4081.0,304.144775390625,0.9637821912765504,0.2732933759689331,0.2590466737747192,293.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5371251702308655,0.050000000745058,0.2293181866407394,291.1300048828125,291.1499938964844,268.4100036621094,266.9508972167969,287.5829772949219,293.4823913574219,291.129638671875,1.0,0.2122787535190582,1.0,0.1500000059604644,0.7145788073539734,1.0,-0.9809970259666444,0.0394577123224735,0.9415392875671388,-0.1916698962450027,0.0,0.0,0.0222453847527503,30.968975067138672,40.0,-5.455860137939453,-3503.076416015625,105.63419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,301.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0790571346879005,0.0,0.0,0.0,0.0,1.0,0.0041658799163997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725952461361885,0.1003928035497665,-0.0277975536882877,0.0,8.023294503800571e-05,0.0,0.0,3.833750724792481,0.0,0.0,0.0,0.2684874832630157,4.0,0.0,1.0
408840,293.0975952148437,297.1499938964844,293.1499938964844,0.0590647459030151,-1545.7408447265625,304.1437072753906,0.7075963616371155,0.1084949225187301,0.0981258377432823,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5371251702308655,0.050000000745058,0.0483429618179798,293.078369140625,297.1499938964844,293.1499938964844,0.1817326247692108,-2875.80908203125,304.1407165527344,0.9478424191474916,0.2609932422637939,0.1826024949550628,293.113037109375,297.1499938964844,293.1499938964844,0.1928490102291107,-4081.0,304.144775390625,0.9637821912765504,0.2732933759689331,0.2590466737747192,293.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5371251702308655,0.050000000745058,0.2293181866407394,291.1300048828125,291.1499938964844,268.4100036621094,266.9508972167969,287.5829772949219,293.4823913574219,291.129638671875,1.0,0.2122787535190582,1.0,0.1500000059604644,0.7145788073539734,1.0,-0.9809970259666444,0.0394577123224735,0.9415392875671388,-0.1916698962450027,0.0,0.0,0.0222453847527503,30.968975067138672,40.0,-5.455860137939453,-3503.076416015625,105.63419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,301.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0790571346879005,0.0,0.0,0.0,0.0,1.0,0.0041658799163997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725952461361885,0.1003928035497665,-0.0277975536882877,0.0,8.023294503800571e-05,0.0,0.0,3.833750724792481,0.0,0.0,0.0,0.2684874832630157,4.0,0.0,1.0
408900,293.0971374511719,297.1499938964844,293.1499938964844,0.0597163848578929,-1556.9522705078125,304.1436767578125,0.7049922943115234,0.1092434823513031,0.0988286435604095,293.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5334062576293945,0.050000000745058,0.0483757890760898,293.0777587890625,297.1499938964844,293.1499938964844,0.1826778501272201,-2887.736572265625,304.14068603515625,0.9430214166641236,0.2620199024677276,0.1833431273698806,293.11248779296875,297.1499938964844,293.1499938964844,0.1934060156345367,-4090.410400390625,304.14471435546875,0.9586527943611144,0.2738696932792663,0.2596209943294525,293.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5334062576293945,0.050000000745058,0.2294739037752151,291.12872314453125,291.1499938964844,268.3999938964844,266.943115234375,287.58087158203125,293.4877014160156,291.1285095214844,1.0,0.2139898985624313,1.0,0.1500000059604644,0.7141358256340027,1.0,-0.9836450219154358,0.0396386608481407,0.944006323814392,-0.1922599673271179,0.0,0.0,0.023794924840331,31.82811546325684,40.0,-4.1578288078308105,-3515.380615234375,107.64923095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,301.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0791087597608566,0.0,0.0,0.0,0.0,1.0,0.0041235270909965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730310976505279,0.1004126965999603,-0.0273816008120775,0.0,8.028533193282783e-05,0.0,0.0,3.8350884914398193,0.0,0.0,0.0,0.2685087919235229,4.0,0.0,1.0
408960,293.09674072265625,297.1499938964844,293.1499938964844,0.0603676661849021,-1568.181396484375,304.1436462402344,0.7021163105964661,0.1099934801459312,0.0995359867811203,293.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5295220017433167,0.050000000745058,0.0484119392931461,293.0772399902344,297.1499938964844,293.1499938964844,0.1836164146661758,-2899.557373046875,304.1406555175781,0.9377455115318298,0.2630422711372375,0.1840832978487014,293.1119689941406,297.1499938964844,293.1499938964844,0.1939617097377777,-4099.78173828125,304.1446533203125,0.9530181288719176,0.2744493782520294,0.2602018713951111,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5295220017433167,0.050000000745058,0.2296454012393951,291.1279296875,291.1499938964844,268.3900146484375,266.9353332519531,287.5794372558594,293.4931945800781,291.1278076171875,1.0,0.2158258855342865,1.0,0.1500000059604644,0.7136945724487305,1.0,-0.9863287210464478,0.0398218631744384,0.9465068578720092,-0.1928369104862213,0.0,0.0,0.0253485701978206,32.772212982177734,43.0,-2.869502305984497,-3527.510986328125,109.82485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,301.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0791646987199783,0.0,0.0,0.0,0.0,1.0,0.0040800548158586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734750404953956,0.1004268229007721,-0.0269517805427312,0.0,8.03421062300913e-05,0.0,0.0,3.8362202644348153,0.0,0.0,0.0,0.268530011177063,4.0,0.0,1.0
409020,293.0959777832031,297.1499938964844,293.1499938964844,0.0616686642169952,-1590.68798828125,304.1435852050781,0.6958507895469666,0.111497089266777,0.100962296128273,293.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.521568775177002,0.050000000745058,0.0484928414225578,293.0762939453125,297.1499938964844,293.1499938964844,0.1854748129844665,-2922.90234375,304.14068603515625,0.9263442158699036,0.2650728225708008,0.1855604350566864,293.1109313964844,297.1499938964844,293.1499938964844,0.1950713694095611,-4118.45068359375,304.14459228515625,0.9406570196151732,0.2756182551383972,0.2613813877105713,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.521568775177002,0.050000000745058,0.2300291657447815,291.1275329589844,291.1499938964844,268.3699951171875,266.9196472167969,287.5783386230469,293.5046081542969,291.1275939941406,1.0,0.2198025584220886,1.0,0.1500000059604644,0.712812066078186,1.0,-0.9917868375778198,0.040194384753704,0.9515924453735352,-0.1939501464366912,0.0,0.0,0.0283867120742797,34.880271911621094,46.0,-0.63946932554245,-3550.736328125,114.60089111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,301.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0793023705482482,0.0,0.0,0.0,0.0,1.0,0.0039923698641359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743596628308296,0.100436583161354,-0.0260769166052341,0.0,8.048181916819885e-05,0.0,0.0,3.837775230407715,0.0,0.0,0.0,0.2685707211494446,4.0,0.0,1.0
409080,293.0959777832031,297.1499938964844,293.1499938964844,0.0616686642169952,-1590.68798828125,304.1435852050781,0.6958507895469666,0.111497089266777,0.100962296128273,293.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.521568775177002,0.050000000745058,0.0484928414225578,293.0762939453125,297.1499938964844,293.1499938964844,0.1854748129844665,-2922.90234375,304.14068603515625,0.9263442158699036,0.2650728225708008,0.1855604350566864,293.1109313964844,297.1499938964844,293.1499938964844,0.1950713694095611,-4118.45068359375,304.14459228515625,0.9406570196151732,0.2756182551383972,0.2613813877105713,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.521568775177002,0.050000000745058,0.2300291657447815,291.1275329589844,291.1499938964844,268.3699951171875,266.9196472167969,287.5783386230469,293.5046081542969,291.1275939941406,1.0,0.2198025584220886,1.0,0.1500000059604644,0.712812066078186,1.0,-0.9917868375778198,0.040194384753704,0.9515924453735352,-0.1939501464366912,0.0,0.0,0.0283867120742797,34.880271911621094,46.0,-0.63946932554245,-3550.736328125,114.60089111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,301.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0793023705482482,0.0,0.0,0.0,0.0,1.0,0.0039923698641359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743596628308296,0.100436583161354,-0.0260769166052341,0.0,8.048181916819885e-05,0.0,0.0,3.837775230407715,0.0,0.0,0.0,0.2685707211494446,4.0,0.0,1.0
409140,293.0953063964844,297.1499938964844,293.1499938964844,0.0629676356911659,-1613.265380859375,304.1435546875,0.6892845630645752,0.1130047440528869,0.1024015173316001,293.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5137434005737305,0.050000000745058,0.0485833510756492,293.0755920410156,297.1499938964844,293.1499938964844,0.1873109936714172,-2945.897216796875,304.1407165527344,0.9146509170532228,0.2670827209949493,0.1870305687189102,293.1100158691406,297.1499938964844,293.1499938964844,0.1961831301450729,-4137.10791015625,304.14453125,0.9275719523429872,0.2767989635467529,0.26258185505867,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5137434005737305,0.050000000745058,0.2304584980010986,291.12823486328125,291.1499938964844,268.3500061035156,266.90380859375,287.5794982910156,293.5165710449219,291.1283874511719,1.0,0.2240909039974212,1.0,0.1500000059604644,0.7119295597076416,1.0,-0.9973434209823608,0.0405739173293113,0.9567695260047911,-0.1950083374977111,0.0,0.0,0.0312473978847265,37.23397064208984,49.0,0.9371443390846252,-3572.109130859375,119.86595916748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,301.7352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0794877782464027,0.0,0.0,0.0,0.0,1.0,0.0039069526828825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752099007368087,0.1004260182380676,-0.0252161230891942,0.0,8.066998998401687e-05,0.0,0.0,3.838504076004028,0.0,0.0,0.0,0.2686079740524292,4.0,0.0,1.0
409200,293.0953063964844,297.1499938964844,293.1499938964844,0.0629676356911659,-1613.265380859375,304.1435546875,0.6892845630645752,0.1130047440528869,0.1024015173316001,293.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5137434005737305,0.050000000745058,0.0485833510756492,293.0755920410156,297.1499938964844,293.1499938964844,0.1873109936714172,-2945.897216796875,304.1407165527344,0.9146509170532228,0.2670827209949493,0.1870305687189102,293.1100158691406,297.1499938964844,293.1499938964844,0.1961831301450729,-4137.10791015625,304.14453125,0.9275719523429872,0.2767989635467529,0.26258185505867,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5137434005737305,0.050000000745058,0.2304584980010986,291.12823486328125,291.1499938964844,268.3500061035156,266.90380859375,287.5794982910156,293.5165710449219,291.1283874511719,1.0,0.2240909039974212,1.0,0.1500000059604644,0.7119295597076416,1.0,-0.9973434209823608,0.0405739173293113,0.9567695260047911,-0.1950083374977111,0.0,0.0,0.0312473978847265,37.23397064208984,49.0,0.9371443390846252,-3572.109130859375,119.86595916748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,301.7352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0794877782464027,0.0,0.0,0.0,0.0,1.0,0.0039069526828825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752099007368087,0.1004260182380676,-0.0252161230891942,0.0,8.066998998401687e-05,0.0,0.0,3.838504076004028,0.0,0.0,0.0,0.2686079740524292,4.0,0.0,1.0
409260,293.0946655273437,297.1499938964844,293.1499938964844,0.0642650052905082,-1635.926025390625,304.1435546875,0.6827573776245117,0.1145158857107162,0.1038511991500854,293.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5063269138336182,0.050000000745058,0.0486815124750137,293.0751037597656,297.1499938964844,293.1499938964844,0.1891284883022308,-2968.597412109375,304.1407775878906,0.9036784172058104,0.2690706551074981,0.1884911805391311,293.109130859375,297.1499938964844,293.1499938964844,0.1973019540309906,-4155.84765625,304.1445007324219,0.9147037863731384,0.2779908180236816,0.2638006210327148,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5063269138336182,0.050000000745058,0.2309241443872451,291.1296081542969,291.1499938964844,268.3299865722656,266.8878173828125,287.5827331542969,293.5290222167969,291.1298217773437,1.0,0.228595033288002,1.0,0.1500000059604644,0.7110504508018494,1.0,-1.0029759407043457,0.0409591384232044,0.962016761302948,-0.1960114240646362,0.0,0.0,0.0338757522404193,39.78374099731445,52.0,1.8942853212356567,-3591.422119140625,125.5388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,301.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0797276422381401,0.0,0.0,0.0,0.0,1.0,0.0038263914175331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076004110276699,0.1004023998975753,-0.0243982896208763,0.0,8.09134216979146e-05,0.0,0.0,3.8386542797088623,0.0,0.0,0.0,0.2686414420604706,4.0,0.0,1.0
409320,293.0946655273437,297.1499938964844,293.1499938964844,0.0642650052905082,-1635.926025390625,304.1435546875,0.6827573776245117,0.1145158857107162,0.1038511991500854,293.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5063269138336182,0.050000000745058,0.0486815124750137,293.0751037597656,297.1499938964844,293.1499938964844,0.1891284883022308,-2968.597412109375,304.1407775878906,0.9036784172058104,0.2690706551074981,0.1884911805391311,293.109130859375,297.1499938964844,293.1499938964844,0.1973019540309906,-4155.84765625,304.1445007324219,0.9147037863731384,0.2779908180236816,0.2638006210327148,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5063269138336182,0.050000000745058,0.2309241443872451,291.1296081542969,291.1499938964844,268.3299865722656,266.8878173828125,287.5827331542969,293.5290222167969,291.1298217773437,1.0,0.228595033288002,1.0,0.1500000059604644,0.7110504508018494,1.0,-1.0029759407043457,0.0409591384232044,0.962016761302948,-0.1960114240646362,0.0,0.0,0.0338757522404193,39.78374099731445,52.0,1.8942853212356567,-3591.422119140625,125.5388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,301.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0797276422381401,0.0,0.0,0.0,0.0,1.0,0.0038263914175331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076004110276699,0.1004023998975753,-0.0243982896208763,0.0,8.09134216979146e-05,0.0,0.0,3.8386542797088623,0.0,0.0,0.0,0.2686414420604706,4.0,0.0,1.0
409380,293.0941162109375,297.1499938964844,293.1499938964844,0.0655611529946327,-1658.6790771484375,304.1435241699219,0.6764837503433228,0.1160303503274917,0.105309672653675,293.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4994221329689026,0.050000000745058,0.0487857870757579,293.07476806640625,297.1499938964844,293.1499938964844,0.1909295469522476,-2991.038330078125,304.140869140625,0.8937031030654907,0.2710355222225189,0.189940333366394,293.1083068847656,297.1499938964844,293.1499938964844,0.1984312534332275,-4174.734375,304.1444396972656,0.903010368347168,0.2791934609413147,0.2650356888771057,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4994221329689026,0.050000000745058,0.2314187735319137,291.13134765625,291.1499938964844,268.3099975585937,266.8717041015625,287.58795166015625,293.5419006347656,291.131591796875,1.0,0.2332412153482437,1.0,0.1500000059604644,0.7101714015007019,1.0,-1.0086668729782104,0.0413493327796459,0.9673175811767578,-0.1969598829746246,0.0,0.0,0.036248181015253,42.49023818969727,55.0,2.3924760818481445,-3608.69970703125,131.55487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,301.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0800204873085022,0.0,0.0,0.0,0.0,1.0,0.0037521033082157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767311453819274,0.1003715917468071,-0.0236404482275247,0.0,8.121062273858115e-05,0.0,0.0,3.838436603546143,0.0,0.0,0.0,0.2686711549758911,4.0,0.0,1.0
409440,293.0941162109375,297.1499938964844,293.1499938964844,0.0655611529946327,-1658.6790771484375,304.1435241699219,0.6764837503433228,0.1160303503274917,0.105309672653675,293.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4994221329689026,0.050000000745058,0.0487857870757579,293.07476806640625,297.1499938964844,293.1499938964844,0.1909295469522476,-2991.038330078125,304.140869140625,0.8937031030654907,0.2710355222225189,0.189940333366394,293.1083068847656,297.1499938964844,293.1499938964844,0.1984312534332275,-4174.734375,304.1444396972656,0.903010368347168,0.2791934609413147,0.2650356888771057,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4994221329689026,0.050000000745058,0.2314187735319137,291.13134765625,291.1499938964844,268.3099975585937,266.8717041015625,287.58795166015625,293.5419006347656,291.131591796875,1.0,0.2332412153482437,1.0,0.1500000059604644,0.7101714015007019,1.0,-1.0086668729782104,0.0413493327796459,0.9673175811767578,-0.1969598829746246,0.0,0.0,0.036248181015253,42.49023818969727,55.0,2.3924760818481445,-3608.69970703125,131.55487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,301.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0800204873085022,0.0,0.0,0.0,0.0,1.0,0.0037521033082157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767311453819274,0.1003715917468071,-0.0236404482275247,0.0,8.121062273858115e-05,0.0,0.0,3.838436603546143,0.0,0.0,0.0,0.2686711549758911,4.0,0.0,1.0
409500,293.0938720703125,297.1499938964844,293.1499938964844,0.0662088245153427,-1670.09130859375,304.1435241699219,0.6734844446182251,0.1167888641357421,0.1060418263077735,293.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.496155172586441,0.050000000745058,0.0488398075103759,293.0746765136719,297.1499938964844,293.1499938964844,0.1918240487575531,-3002.164794921875,304.1408996582031,0.8888949751853943,0.2720088958740234,0.1906599998474121,293.10791015625,297.1499938964844,293.1499938964844,0.1990004926919937,-4184.24462890625,304.1444091796875,0.8977022767066956,0.2797988057136535,0.2656589448451996,293.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.496155172586441,0.050000000745058,0.2316750288009643,291.1322631835937,291.1499938964844,268.29998779296875,266.86358642578125,287.5912170410156,293.54852294921875,291.13250732421875,1.0,0.2355989664793014,1.0,0.1500000059604644,0.7097318768501282,1.0,-1.011529803276062,0.0415460765361785,0.9699837565422058,-0.1974139511585235,0.0,0.0,0.0373331345617771,43.89186477661133,55.0,2.5267038345336914,-3616.60302734375,134.67434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,301.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0801847428083419,0.0,0.0,0.0,0.0,1.0,0.003717612940818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770669505000114,0.1003547236323356,-0.0232877675443887,0.0,8.137732220347971e-05,0.0,0.0,3.838234186172485,0.0,0.0,0.0,0.2686846256256103,4.0,0.0,1.0
409560,293.0936279296875,297.1499938964844,293.1499938964844,0.066856175661087,-1681.526123046875,304.1435241699219,0.670593798160553,0.1175481751561164,0.106775663793087,293.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4929965436458587,0.050000000745058,0.0488948561251163,293.0745849609375,297.1499938964844,293.1499938964844,0.192714974284172,-3013.23486328125,304.14093017578125,0.8842315077781677,0.2729766070842743,0.1913764625787735,293.1075439453125,297.1499938964844,293.1499938964844,0.1995727866888046,-4193.7998046875,304.1444091796875,0.8925468921661377,0.2804066240787506,0.2662855386734009,293.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4929965436458587,0.050000000745058,0.2319361567497253,291.1332092285156,291.1499938964844,268.2900085449219,266.8554382324219,287.5949401855469,293.5552062988281,291.1334533691406,1.0,0.2379700243473053,1.0,0.1500000059604644,0.7092937231063843,1.0,-1.0144020318984983,0.0417437329888343,0.9726583361625672,-0.1978549063205719,0.0,0.0,0.0383549593389034,45.319915771484375,58.0,2.61401104927063,-3624.074951171875,137.85829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,301.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0803582593798637,0.0,0.0,0.0,0.0,1.0,0.0036848308518528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773851200938224,0.1003373488783836,-0.022952226921916,0.0,8.155342220561579e-05,0.0,0.0,3.83798885345459,0.0,0.0,0.0,0.2686972916126251,4.0,0.0,1.0
409620,293.0931701660156,297.1499938964844,293.1499938964844,0.0681495890021324,-1704.45703125,304.1435241699219,0.6651574969291687,0.1190691515803337,0.1082479432225227,293.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869171977043152,0.050000000745058,0.0490075647830963,293.0745544433594,297.1499938964844,293.1499938964844,0.1944852322340011,-3035.195556640625,304.1409912109375,0.8753734827041626,0.274894118309021,0.1927989572286605,293.1068115234375,297.1499938964844,293.1499938964844,0.2007262408733368,-4213.0400390625,304.14434814453125,0.8827375769615173,0.2816295325756073,0.2675482928752899,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869171977043152,0.050000000745058,0.2324707806110382,291.1351623535156,291.1499938964844,268.2699890136719,266.8390197753906,287.6036071777344,293.56890869140625,291.1354064941406,1.0,0.2427327930927276,1.0,0.1500000059604644,0.7084174752235413,1.0,-1.020169019699097,0.0421417169272899,0.97802734375,-0.1986980140209198,0.0,0.0,0.0402029678225517,48.2432746887207,61.0,2.7238452434539795,-3637.7734375,144.39926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,301.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0807267874479293,0.0,0.0,0.0,0.0,1.0,0.0036246059462428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779661834239959,0.1003015115857124,-0.0223353318870067,0.0,8.192742097890005e-05,0.0,0.0,3.8373827934265137,0.0,0.0,0.0,0.2687199711799621,4.0,0.0,1.0
409680,293.0931701660156,297.1499938964844,293.1499938964844,0.0681495890021324,-1704.45703125,304.1435241699219,0.6651574969291687,0.1190691515803337,0.1082479432225227,293.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869171977043152,0.050000000745058,0.0490075647830963,293.0745544433594,297.1499938964844,293.1499938964844,0.1944852322340011,-3035.195556640625,304.1409912109375,0.8753734827041626,0.274894118309021,0.1927989572286605,293.1068115234375,297.1499938964844,293.1499938964844,0.2007262408733368,-4213.0400390625,304.14434814453125,0.8827375769615173,0.2816295325756073,0.2675482928752899,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869171977043152,0.050000000745058,0.2324707806110382,291.1351623535156,291.1499938964844,268.2699890136719,266.8390197753906,287.6036071777344,293.56890869140625,291.1354064941406,1.0,0.2427327930927276,1.0,0.1500000059604644,0.7084174752235413,1.0,-1.020169019699097,0.0421417169272899,0.97802734375,-0.1986980140209198,0.0,0.0,0.0402029678225517,48.2432746887207,61.0,2.7238452434539795,-3637.7734375,144.39926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,301.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0807267874479293,0.0,0.0,0.0,0.0,1.0,0.0036246059462428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779661834239959,0.1003015115857124,-0.0223353318870067,0.0,8.192742097890005e-05,0.0,0.0,3.8373827934265137,0.0,0.0,0.0,0.2687199711799621,4.0,0.0,1.0
409740,293.0927429199219,297.1499938964844,293.1499938964844,0.0694410130381584,-1727.461669921875,304.1435241699219,0.6601908206939697,0.1205933019518852,0.1097257137298584,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809724986553192,0.050000000745058,0.0491230711340904,293.0746459960937,297.1499938964844,293.1499938964844,0.1962387710809707,-3056.90283203125,304.1410827636719,0.8671661019325256,0.2767872214317322,0.1942064464092254,293.10614013671875,297.1499938964844,293.1499938964844,0.201891154050827,-4232.44580078125,304.144287109375,0.8736352920532227,0.2828620970249176,0.268822968006134,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809724986553192,0.050000000745058,0.233018696308136,291.1371459960937,291.1499938964844,268.25,266.82244873046875,287.61383056640625,293.5829467773437,291.13739013671875,1.0,0.2474965155124664,1.0,0.1500000059604644,0.7075412273406982,1.0,-1.0259582996368408,0.0425428971648216,0.9834153652191162,-0.1994909346103668,0.0,0.0,0.0417799055576324,51.239017486572266,64.0,2.7796998023986816,-3649.85791015625,151.14154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,301.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0811119079589843,0.0,0.0,0.0,0.0,1.0,0.0035719024017453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784688368439674,0.1002642586827278,-0.0217954237014055,0.0,8.231827814597636e-05,0.0,0.0,3.836618423461914,0.0,0.0,0.0,0.2687390446662903,4.0,0.0,1.0
409800,293.0927429199219,297.1499938964844,293.1499938964844,0.0694410130381584,-1727.461669921875,304.1435241699219,0.6601908206939697,0.1205933019518852,0.1097257137298584,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809724986553192,0.050000000745058,0.0491230711340904,293.0746459960937,297.1499938964844,293.1499938964844,0.1962387710809707,-3056.90283203125,304.1410827636719,0.8671661019325256,0.2767872214317322,0.1942064464092254,293.10614013671875,297.1499938964844,293.1499938964844,0.201891154050827,-4232.44580078125,304.144287109375,0.8736352920532227,0.2828620970249176,0.268822968006134,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809724986553192,0.050000000745058,0.233018696308136,291.1371459960937,291.1499938964844,268.25,266.82244873046875,287.61383056640625,293.5829467773437,291.13739013671875,1.0,0.2474965155124664,1.0,0.1500000059604644,0.7075412273406982,1.0,-1.0259582996368408,0.0425428971648216,0.9834153652191162,-0.1994909346103668,0.0,0.0,0.0417799055576324,51.239017486572266,64.0,2.7796998023986816,-3649.85791015625,151.14154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,301.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0811119079589843,0.0,0.0,0.0,0.0,1.0,0.0035719024017453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784688368439674,0.1002642586827278,-0.0217954237014055,0.0,8.231827814597636e-05,0.0,0.0,3.836618423461914,0.0,0.0,0.0,0.2687390446662903,4.0,0.0,1.0
409860,293.0923767089844,297.1499938964844,293.1499938964844,0.070730060338974,-1750.5294189453125,304.1435546875,0.6556859016418457,0.1221205964684486,0.1112081781029701,293.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4749101102352142,0.050000000745058,0.049240656197071,293.0748596191406,297.1499938964844,293.1499938964844,0.1979753375053405,-3078.35595703125,304.1411437988281,0.8596096634864807,0.2786560952663421,0.1955985873937606,293.1054992675781,297.1499938964844,293.1499938964844,0.2030667066574096,-4252.00341796875,304.14422607421875,0.865250289440155,0.2841036021709442,0.2701082825660705,293.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4749101102352142,0.050000000745058,0.2335764765739441,291.13916015625,291.1499938964844,268.2300109863281,266.80572509765625,287.62548828125,293.59735107421875,291.1394348144531,1.0,0.2522350251674652,1.0,0.1500000059604644,0.7066680192947388,1.0,-1.0317617654800415,0.0429467521607875,0.9888150691986084,-0.2002357840538025,0.0,0.0,0.0430876910686492,54.288700103759766,67.0,2.8174843788146973,-3660.4365234375,158.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,301.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0814973935484886,0.0,0.0,0.0,0.0,1.0,0.0035268156789243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788920521736145,0.1002258956432342,-0.0213338416069746,0.0,8.27094991109334e-05,0.0,0.0,3.835705995559693,0.0,0.0,0.0,0.2687544226646423,4.0,0.0,1.0
