time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409920,293.0923767089844,297.1499938964844,293.1499938964844,0.070730060338974,-1750.5294189453125,304.1435546875,0.6556859016418457,0.1221205964684486,0.1112081781029701,293.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4749101102352142,0.050000000745058,0.049240656197071,293.0748596191406,297.1499938964844,293.1499938964844,0.1979753375053405,-3078.35595703125,304.1411437988281,0.8596096634864807,0.2786560952663421,0.1955985873937606,293.1054992675781,297.1499938964844,293.1499938964844,0.2030667066574096,-4252.00341796875,304.14422607421875,0.865250289440155,0.2841036021709442,0.2701082825660705,293.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4749101102352142,0.050000000745058,0.2335764765739441,291.13916015625,291.1499938964844,268.2300109863281,266.80572509765625,287.62548828125,293.59735107421875,291.1394348144531,1.0,0.2522350251674652,1.0,0.1500000059604644,0.7066680192947388,1.0,-1.0317617654800415,0.0429467521607875,0.9888150691986084,-0.2002357840538025,0.0,0.0,0.0430876910686492,54.288700103759766,67.0,2.8174843788146973,-3660.4365234375,158.0532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,301.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0814973935484886,0.0,0.0,0.0,0.0,1.0,0.0035268156789243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788920521736145,0.1002258956432342,-0.0213338416069746,0.0,8.27094991109334e-05,0.0,0.0,3.835705995559693,0.0,0.0,0.0,0.2687544226646423,4.0,0.0,1.0
409980,293.0920104980469,297.1499938964844,293.1499938964844,0.0720170140266418,-1773.6611328125,304.1435546875,0.6516193747520447,0.1236516162753105,0.1126952916383743,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684558808803558,0.050000000745058,0.0493597276508808,293.0751342773437,297.1499938964844,293.1499938964844,0.1996940225362777,-3099.544921875,304.1412353515625,0.8526747226715088,0.2805002927780151,0.1969745755195617,293.1048889160156,297.1499938964844,293.1499938964844,0.2042523920536041,-4271.703125,304.1441650390625,0.8575599193572998,0.2853538393974304,0.2714033722877502,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684558808803558,0.050000000745058,0.2341413050889969,291.1412048339844,291.1499938964844,268.2099914550781,266.7888488769531,287.6384582519531,293.612060546875,291.1414489746094,1.0,0.2569290697574615,1.0,0.1500000059604644,0.7057948112487793,1.0,-1.0375734567642212,0.0433531515300273,0.9942203164100648,-0.2009343653917312,0.0,0.0,0.0441190898418426,57.377227783203125,70.0,2.8299081325531006,-3669.52587890625,165.10804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,301.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0818671658635139,0.0,0.0,0.0,0.0,1.0,0.0034897220320999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792320221662521,0.1001865118741989,-0.0209544841200113,0.0,8.308476390084252e-05,0.0,0.0,3.834643602371216,0.0,0.0,0.0,0.2687659859657287,4.0,0.0,1.0
410040,293.0920104980469,297.1499938964844,293.1499938964844,0.0720170140266418,-1773.6611328125,304.1435546875,0.6516193747520447,0.1236516162753105,0.1126952916383743,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684558808803558,0.050000000745058,0.0493597276508808,293.0751342773437,297.1499938964844,293.1499938964844,0.1996940225362777,-3099.544921875,304.1412353515625,0.8526747226715088,0.2805002927780151,0.1969745755195617,293.1048889160156,297.1499938964844,293.1499938964844,0.2042523920536041,-4271.703125,304.1441650390625,0.8575599193572998,0.2853538393974304,0.2714033722877502,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684558808803558,0.050000000745058,0.2341413050889969,291.1412048339844,291.1499938964844,268.2099914550781,266.7888488769531,287.6384582519531,293.612060546875,291.1414489746094,1.0,0.2569290697574615,1.0,0.1500000059604644,0.7057948112487793,1.0,-1.0375734567642212,0.0433531515300273,0.9942203164100648,-0.2009343653917312,0.0,0.0,0.0441190898418426,57.377227783203125,70.0,2.8299081325531006,-3669.52587890625,165.10804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,301.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0818671658635139,0.0,0.0,0.0,0.0,1.0,0.0034897220320999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792320221662521,0.1001865118741989,-0.0209544841200113,0.0,8.308476390084252e-05,0.0,0.0,3.834643602371216,0.0,0.0,0.0,0.2687659859657287,4.0,0.0,1.0
410100,293.09185791015625,297.1499938964844,293.1499938964844,0.0726597160100936,-1785.249755859375,304.1435546875,0.6497402787208557,0.1244184821844101,0.113440454006195,293.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4649942517280578,0.050000000745058,0.0494196712970733,293.0753173828125,297.1499938964844,293.1499938964844,0.2005465626716613,-3110.0400390625,304.14129638671875,0.8494261503219604,0.2814130485057831,0.197656363248825,293.1045837402344,297.1499938964844,293.1499938964844,0.204848900437355,-4281.60400390625,304.1441650390625,0.8539617657661438,0.2859820425510406,0.2720542550086975,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4649942517280578,0.050000000745058,0.2344256341457367,291.1422119140625,291.1499938964844,268.20001220703125,266.78033447265625,287.6453857421875,293.6195068359375,291.1424560546875,1.0,0.2592550218105316,1.0,0.1500000059604644,0.7053581476211548,1.0,-1.040480613708496,0.0435572266578674,0.9969233870506288,-0.2012668550014495,0.0,0.0,0.0445316471159458,58.932159423828125,70.0,2.827169179916382,-3673.521484375,168.68209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,301.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.082041434943676,0.0,0.0,0.0,0.0,1.0,0.0034742166753858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793705359101295,0.1001665890216827,-0.020796051248908,0.0,8.326162787852809e-05,0.0,0.0,3.83406138420105,0.0,0.0,0.0,0.268770307302475,4.0,0.0,1.0
410160,293.0917053222656,297.1499938964844,293.1499938964844,0.0733018741011619,-1796.8521728515625,304.1435546875,0.6479578018188477,0.1251861900091171,0.1141865625977516,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4613671004772186,0.050000000745058,0.0494798123836517,293.0755310058594,297.1499938964844,293.1499938964844,0.2013947814702987,-3120.471923828125,304.1413269042969,0.8463144898414612,0.2823199033737182,0.1983341425657272,293.10430908203125,297.1499938964844,293.1499938964844,0.2054476886987686,-4291.53662109375,304.1441345214844,0.8505189418792725,0.2866121232509613,0.2727071642875671,293.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4613671004772186,0.050000000745058,0.2347109317779541,291.1432189941406,291.1499938964844,268.19000244140625,266.7718200683594,287.6526184082031,293.6270446777344,291.1434631347656,1.0,0.2615658938884735,1.0,0.1500000059604644,0.7049230337142944,1.0,-1.0433878898620603,0.0437617748975753,0.9996261596679688,-0.2015885561704635,0.0,0.0,0.0448791943490505,60.49250793457031,58.0,2.816655397415161,-3677.168212890625,172.2842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625305175781,302.0037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0822068005800247,0.0,0.0,0.0,0.0,1.0,0.0034606580156832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794890075922012,0.1001465916633606,-0.0206575840711593,0.0,8.342944784089923e-05,0.0,0.0,3.8334498405456543,0.0,0.0,0.0,0.2687737345695495,4.0,0.0,1.0
410220,293.0912475585937,297.1499938964844,293.1499938964844,0.074472852051258,-1818.0411376953125,304.1437683105469,0.6522006988525391,0.1267525106668472,0.115551471710205,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4632891714572906,0.050000000745058,0.0494480431079864,293.07574462890625,297.1499938964844,293.1499938964844,0.2029592841863632,-3139.638916015625,304.1416015625,0.8501427173614502,0.2841606140136719,0.1995829343795776,293.1036682128906,297.1499938964844,293.1499938964844,0.2065211981534958,-4309.25830078125,304.144287109375,0.8538504242897034,0.2878987193107605,0.2738775312900543,293.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4632891714572906,0.050000000745058,0.2345602214336395,291.1454772949219,291.1499938964844,268.1700134277344,266.7546081542969,287.6648254394531,293.6416931152344,291.1457824707031,1.0,0.2605516314506531,1.0,0.1500000059604644,0.7040528655052185,1.0,-1.0477116107940674,0.0440803132951259,1.0036312341690063,-0.2020593881607055,0.0,0.0,0.0453381985425949,59.74399948120117,46.0,3.151278018951416,-3682.71044921875,172.20497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,302.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0825051665306091,0.0,0.0,0.0,0.0,1.0,0.0034397968556731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796589478850364,0.1001036316156387,-0.0204446818679571,0.0,8.37322513689287e-05,0.0,0.0,3.832026243209839,0.0,0.0,0.0,0.2687772810459137,4.0,0.0,1.0
410280,293.0912475585937,297.1499938964844,293.1499938964844,0.074472852051258,-1818.0411376953125,304.1437683105469,0.6522006988525391,0.1267525106668472,0.115551471710205,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4632891714572906,0.050000000745058,0.0494480431079864,293.07574462890625,297.1499938964844,293.1499938964844,0.2029592841863632,-3139.638916015625,304.1416015625,0.8501427173614502,0.2841606140136719,0.1995829343795776,293.1036682128906,297.1499938964844,293.1499938964844,0.2065211981534958,-4309.25830078125,304.144287109375,0.8538504242897034,0.2878987193107605,0.2738775312900543,293.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4632891714572906,0.050000000745058,0.2345602214336395,291.1454772949219,291.1499938964844,268.1700134277344,266.7546081542969,287.6648254394531,293.6416931152344,291.1457824707031,1.0,0.2605516314506531,1.0,0.1500000059604644,0.7040528655052185,1.0,-1.0477116107940674,0.0440803132951259,1.0036312341690063,-0.2020593881607055,0.0,0.0,0.0453381985425949,59.74399948120117,46.0,3.151278018951416,-3682.71044921875,172.20497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,302.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0825051665306091,0.0,0.0,0.0,0.0,1.0,0.0034397968556731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796589478850364,0.1001036316156387,-0.0204446818679571,0.0,8.37322513689287e-05,0.0,0.0,3.832026243209839,0.0,0.0,0.0,0.2687772810459137,4.0,0.0,1.0
410340,293.0906066894531,297.1499938964844,293.1499938964844,0.0755817592144012,-1838.168701171875,304.1439819335937,0.6635564565658569,0.1283732056617736,0.1168492957949638,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720543622970581,0.050000000745058,0.049294289201498,293.0756225585937,297.1499938964844,293.1499938964844,0.2044659554958343,-3158.064453125,304.14190673828125,0.8629006147384644,0.2860669195652008,0.2007853239774704,293.1028747558594,297.1499938964844,293.1499938964844,0.2075238525867462,-4325.77197265625,304.14453125,0.8661845326423645,0.2892343401908874,0.2749707996845245,293.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720543622970581,0.050000000745058,0.2338308840990066,291.14776611328125,291.1499938964844,268.1499938964844,266.7372131347656,287.67431640625,293.65484619140625,291.1480407714844,1.0,0.255632609128952,1.0,0.1500000059604644,0.7031826376914978,1.0,-1.0509650707244873,0.0443338975310325,1.0066312551498413,-0.2024009227752685,0.0,0.0,0.0454792641103267,55.89313125610352,34.0,3.078811883926392,-3686.198974609375,166.26441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,302.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.0827481001615524,0.0,0.0,0.0,0.0,1.0,0.0034285974688827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797259211540222,0.1000562980771064,-0.0203303787857294,0.0,8.397880446864292e-05,0.0,0.0,3.8302950859069824,0.0,0.0,0.0,0.2687757909297943,4.0,0.0,1.0
410400,293.0906066894531,297.1499938964844,293.1499938964844,0.0755817592144012,-1838.168701171875,304.1439819335937,0.6635564565658569,0.1283732056617736,0.1168492957949638,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720543622970581,0.050000000745058,0.049294289201498,293.0756225585937,297.1499938964844,293.1499938964844,0.2044659554958343,-3158.064453125,304.14190673828125,0.8629006147384644,0.2860669195652008,0.2007853239774704,293.1028747558594,297.1499938964844,293.1499938964844,0.2075238525867462,-4325.77197265625,304.14453125,0.8661845326423645,0.2892343401908874,0.2749707996845245,293.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720543622970581,0.050000000745058,0.2338308840990066,291.14776611328125,291.1499938964844,268.1499938964844,266.7372131347656,287.67431640625,293.65484619140625,291.1480407714844,1.0,0.255632609128952,1.0,0.1500000059604644,0.7031826376914978,1.0,-1.0509650707244873,0.0443338975310325,1.0066312551498413,-0.2024009227752685,0.0,0.0,0.0454792641103267,55.89313125610352,34.0,3.078811883926392,-3686.198974609375,166.26441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,302.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.0827481001615524,0.0,0.0,0.0,0.0,1.0,0.0034285974688827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797259211540222,0.1000562980771064,-0.0203303787857294,0.0,8.397880446864292e-05,0.0,0.0,3.8302950859069824,0.0,0.0,0.0,0.2687757909297943,4.0,0.0,1.0
410460,293.0898132324219,297.1499938964844,293.1499938964844,0.0766569897532463,-1857.7486572265625,304.1441955566406,0.681976318359375,0.1300350725650787,0.1181100532412529,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842053651809692,0.050000000745058,0.0490597188472747,293.07525634765625,297.1499938964844,293.1499938964844,0.2059499323368072,-3176.196533203125,304.1421203613281,0.8843981027603149,0.288023442029953,0.2019653916358947,293.1019592285156,297.1499938964844,293.1499938964844,0.2084950357675552,-4341.75927734375,304.1447448730469,0.8872434496879578,0.290612131357193,0.2760247886180877,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842053651809692,0.050000000745058,0.2327181994915008,291.1497497558594,291.1499938964844,268.1300048828125,266.7196350097656,287.6822814941406,293.6669616699219,291.14996337890625,1.0,0.2477725148200988,1.0,0.1500000059604644,0.7023122906684875,1.0,-1.053542971611023,0.0445463582873344,1.008996605873108,-0.2026543915271759,0.0,0.0,0.0453771613538265,49.98748016357422,25.0,2.709064483642578,-3688.179443359375,156.4137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,302.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.0829258784651756,0.0,0.0,0.0,0.0,1.0,0.0034258195664733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797125250101089,0.1000144183635711,-0.0203018952161073,0.0,8.415921911364421e-05,0.0,0.0,3.8286614418029785,0.0,0.0,0.0,0.2687710523605346,4.0,0.0,1.0
410520,293.0898132324219,297.1499938964844,293.1499938964844,0.0766569897532463,-1857.7486572265625,304.1441955566406,0.681976318359375,0.1300350725650787,0.1181100532412529,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842053651809692,0.050000000745058,0.0490597188472747,293.07525634765625,297.1499938964844,293.1499938964844,0.2059499323368072,-3176.196533203125,304.1421203613281,0.8843981027603149,0.288023442029953,0.2019653916358947,293.1019592285156,297.1499938964844,293.1499938964844,0.2084950357675552,-4341.75927734375,304.1447448730469,0.8872434496879578,0.290612131357193,0.2760247886180877,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842053651809692,0.050000000745058,0.2327181994915008,291.1497497558594,291.1499938964844,268.1300048828125,266.7196350097656,287.6822814941406,293.6669616699219,291.14996337890625,1.0,0.2477725148200988,1.0,0.1500000059604644,0.7023122906684875,1.0,-1.053542971611023,0.0445463582873344,1.008996605873108,-0.2026543915271759,0.0,0.0,0.0453771613538265,49.98748016357422,25.0,2.709064483642578,-3688.179443359375,156.4137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,302.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.0829258784651756,0.0,0.0,0.0,0.0,1.0,0.0034258195664733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797125250101089,0.1000144183635711,-0.0203018952161073,0.0,8.415921911364421e-05,0.0,0.0,3.8286614418029785,0.0,0.0,0.0,0.2687710523605346,4.0,0.0,1.0
410580,293.0890197753906,297.1499938964844,293.1499938964844,0.0777339488267898,-1877.4296875,304.14434814453125,0.7060298919677734,0.1317237019538879,0.1193739473819732,293.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4985804557800293,0.050000000745058,0.0487991347908973,293.07476806640625,297.1499938964844,293.1499938964844,0.2074512243270874,-3194.53857421875,304.1422424316406,0.9136087894439696,0.2900136411190033,0.2031534165143966,293.1010131835937,297.1499938964844,293.1499938964844,0.2094788253307342,-4357.9716796875,304.14483642578125,0.9161682724952698,0.2920210659503937,0.2770852446556091,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4985804557800293,0.050000000745058,0.2314820885658264,291.1512756347656,291.1499938964844,268.1099853515625,266.7018127441406,287.6898193359375,293.67852783203125,291.15142822265625,1.0,0.2387724965810775,1.0,0.1500000059604644,0.7014420032501221,1.0,-1.0559622049331665,0.0447497926652431,1.0112123489379885,-0.2028791904449463,0.0,0.0,0.0451022274792194,43.42119216918945,25.0,2.084562301635742,-3689.170654296875,145.2846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,302.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0830342397093772,0.0,0.0,0.0,0.0,1.0,0.0034297930542379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796387791633606,0.0999809727072715,-0.0203421991318464,0.0,8.426920248894021e-05,0.0,0.0,3.8272690773010254,0.0,0.0,0.0,0.2687643766403198,4.0,0.0,1.0
410640,293.0890197753906,297.1499938964844,293.1499938964844,0.0777339488267898,-1877.4296875,304.14434814453125,0.7060298919677734,0.1317237019538879,0.1193739473819732,293.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4985804557800293,0.050000000745058,0.0487991347908973,293.07476806640625,297.1499938964844,293.1499938964844,0.2074512243270874,-3194.53857421875,304.1422424316406,0.9136087894439696,0.2900136411190033,0.2031534165143966,293.1010131835937,297.1499938964844,293.1499938964844,0.2094788253307342,-4357.9716796875,304.14483642578125,0.9161682724952698,0.2920210659503937,0.2770852446556091,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4985804557800293,0.050000000745058,0.2314820885658264,291.1512756347656,291.1499938964844,268.1099853515625,266.7018127441406,287.6898193359375,293.67852783203125,291.15142822265625,1.0,0.2387724965810775,1.0,0.1500000059604644,0.7014420032501221,1.0,-1.0559622049331665,0.0447497926652431,1.0112123489379885,-0.2028791904449463,0.0,0.0,0.0451022274792194,43.42119216918945,25.0,2.084562301635742,-3689.170654296875,145.2846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,302.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0830342397093772,0.0,0.0,0.0,0.0,1.0,0.0034297930542379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796387791633606,0.0999809727072715,-0.0203421991318464,0.0,8.426920248894021e-05,0.0,0.0,3.8272690773010254,0.0,0.0,0.0,0.2687643766403198,4.0,0.0,1.0
410700,293.088623046875,297.1499938964844,293.1499938964844,0.0782962068915367,-1887.736328125,304.14434814453125,0.7169845104217529,0.1325705498456955,0.1200343146920204,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5054689049720764,0.050000000745058,0.0486934371292591,293.0745544433594,297.1499938964844,293.1499938964844,0.2082327455282211,-3204.09375,304.1422424316406,0.9289509654045104,0.2910099625587463,0.2037698328495025,293.1005554199219,297.1499938964844,293.1499938964844,0.2100029289722442,-4366.62890625,304.14483642578125,0.9312537908554076,0.2927311658859253,0.2776477336883545,293.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5054689049720764,0.050000000745058,0.230980709195137,291.1518249511719,291.1499938964844,268.1000061035156,266.6928405761719,287.6941223144531,293.684326171875,291.15191650390625,1.0,0.235266700387001,1.0,0.1500000059604644,0.7010068297386169,1.0,-1.0574408769607544,0.0448686853051185,1.012572169303894,-0.2030128389596939,0.0,0.0,0.0449254550039768,40.76454544067383,25.0,1.6954668760299685,-3689.537841796875,140.89756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,302.02740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830626338720321,0.0,0.0,0.0,0.0,1.0,0.0034336140379309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795872807502746,0.0999683365225792,-0.0203810557723045,0.0,8.429801528109238e-05,0.0,0.0,3.8267102241516113,0.0,0.0,0.0,0.2687607407569885,4.0,0.0,1.0
410760,293.0882873535156,297.1499938964844,293.1499938964844,0.0788706839084625,-1898.28466796875,304.1443176269531,0.7264506220817566,0.1334134489297866,0.1207088604569435,293.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5119911432266235,0.050000000745058,0.0486050061881542,293.07440185546875,297.1499938964844,293.1499938964844,0.2090279161930084,-3213.81298828125,304.1422119140625,0.9431175589561462,0.2919971346855163,0.2043946534395218,293.1001281738281,297.1499938964844,293.1499938964844,0.2105460464954376,-4375.60498046875,304.144775390625,0.945037007331848,0.2934404909610748,0.2782279253005981,293.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5119911432266235,0.050000000745058,0.2305612117052078,291.1522216796875,291.1499938964844,268.0899963378906,266.68377685546875,287.6991271972656,293.6903991699219,291.1523132324219,1.0,0.2322413474321365,1.0,0.1500000059604644,0.7005712389945984,1.0,-1.0590870380401611,0.0449982993304729,1.014088749885559,-0.2031549364328384,0.0,0.0,0.0447381846606731,38.5473747253418,25.0,1.339175581932068,-3689.838623046875,137.3328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,302.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0830746889114379,0.0,0.0,0.0,0.0,1.0,0.0034382308367639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795307978987693,0.0999588370323181,-0.0204280409961938,0.0,8.431024616584182e-05,0.0,0.0,3.8262648582458496,0.0,0.0,0.0,0.2687571942806244,4.0,0.0,1.0
410820,293.0877380371094,297.1499938964844,293.1499938964844,0.0800390094518661,-1919.7833251953125,304.1442565917969,0.7436882257461548,0.1350911110639572,0.1220824122428894,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5243692398071289,0.050000000745058,0.0484627820551395,293.07421875,297.1499938964844,293.1499938964844,0.2106333076953888,-3233.413818359375,304.1421203613281,0.9671812653541564,0.2939476668834686,0.2056524604558944,293.0993957519531,297.1499938964844,293.1499938964844,0.2116659432649612,-4394.10791015625,304.1446533203125,0.9683111310005188,0.2948569357395172,0.2794208228588104,293.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5243692398071289,0.050000000745058,0.2298865765333175,291.15283203125,291.1499938964844,268.07000732421875,266.6655578613281,287.7106628417969,293.7032775878906,291.15289306640625,1.0,0.2274077832698822,1.0,0.1500000059604644,0.6996999979019165,1.0,-1.0626965761184692,0.0452784039080143,1.0174181461334229,-0.2034562826156616,0.0,0.0,0.0443186722695827,34.99488830566406,28.0,0.9319186806678772,-3690.184326171875,131.8430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,302.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830546393990516,0.0,0.0,0.0,0.0,1.0,0.0034491992555558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079405702650547,0.0999454781413078,-0.0205397754907608,0.0,8.428990258835256e-05,0.0,0.0,3.8255789279937744,0.0,0.0,0.0,0.2687501013278961,4.0,0.0,1.0
410880,293.0877380371094,297.1499938964844,293.1499938964844,0.0800390094518661,-1919.7833251953125,304.1442565917969,0.7436882257461548,0.1350911110639572,0.1220824122428894,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5243692398071289,0.050000000745058,0.0484627820551395,293.07421875,297.1499938964844,293.1499938964844,0.2106333076953888,-3233.413818359375,304.1421203613281,0.9671812653541564,0.2939476668834686,0.2056524604558944,293.0993957519531,297.1499938964844,293.1499938964844,0.2116659432649612,-4394.10791015625,304.1446533203125,0.9683111310005188,0.2948569357395172,0.2794208228588104,293.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5243692398071289,0.050000000745058,0.2298865765333175,291.15283203125,291.1499938964844,268.07000732421875,266.6655578613281,287.7106628417969,293.7032775878906,291.15289306640625,1.0,0.2274077832698822,1.0,0.1500000059604644,0.6996999979019165,1.0,-1.0626965761184692,0.0452784039080143,1.0174181461334229,-0.2034562826156616,0.0,0.0,0.0443186722695827,34.99488830566406,28.0,0.9319186806678772,-3690.184326171875,131.8430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,302.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830546393990516,0.0,0.0,0.0,0.0,1.0,0.0034491992555558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079405702650547,0.0999454781413078,-0.0205397754907608,0.0,8.428990258835256e-05,0.0,0.0,3.8255789279937744,0.0,0.0,0.0,0.2687501013278961,4.0,0.0,1.0
410940,293.0873107910156,297.1499938964844,293.1499938964844,0.0812462493777275,-1942.0596923828125,304.1441650390625,0.7562159299850464,0.136757031083107,0.1235045716166496,293.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326701998710632,0.050000000745058,0.0483820065855979,293.0742492675781,297.1499938964844,293.1499938964844,0.2122727185487747,-3253.404296875,304.1420288085937,0.9814532995224,0.2958645224571228,0.2069332599639892,293.0987548828125,297.1499938964844,293.1499938964844,0.2128430306911468,-4413.548828125,304.1444702148437,0.9819657802581788,0.2962684035301208,0.2806713581085205,293.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326701998710632,0.050000000745058,0.2295034080743789,291.1532897949219,291.1499938964844,268.04998779296875,266.64715576171875,287.7242126464844,293.71710205078125,291.1533508300781,1.0,0.2250229567289352,1.0,0.1500000059604644,0.6988288164138794,1.0,-1.0668847560882568,0.045596569776535,1.021288275718689,-0.2037973999977111,0.0,0.0,0.0438457354903221,33.00642013549805,31.0,0.6558729410171509,-3690.13330078125,129.29693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,302.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0829842314124107,0.0,0.0,0.0,0.0,1.0,0.0034622070379555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792628303170204,0.0999352410435676,-0.0206724070012569,0.0,8.421844540862367e-05,0.0,0.0,3.8249921798706055,0.0,0.0,0.0,0.2687425911426544,4.0,0.0,1.0
411000,293.0873107910156,297.1499938964844,293.1499938964844,0.0812462493777275,-1942.0596923828125,304.1441650390625,0.7562159299850464,0.136757031083107,0.1235045716166496,293.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326701998710632,0.050000000745058,0.0483820065855979,293.0742492675781,297.1499938964844,293.1499938964844,0.2122727185487747,-3253.404296875,304.1420288085937,0.9814532995224,0.2958645224571228,0.2069332599639892,293.0987548828125,297.1499938964844,293.1499938964844,0.2128430306911468,-4413.548828125,304.1444702148437,0.9819657802581788,0.2962684035301208,0.2806713581085205,293.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326701998710632,0.050000000745058,0.2295034080743789,291.1532897949219,291.1499938964844,268.04998779296875,266.64715576171875,287.7242126464844,293.71710205078125,291.1533508300781,1.0,0.2250229567289352,1.0,0.1500000059604644,0.6988288164138794,1.0,-1.0668847560882568,0.045596569776535,1.021288275718689,-0.2037973999977111,0.0,0.0,0.0438457354903221,33.00642013549805,31.0,0.6558729410171509,-3690.13330078125,129.29693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,302.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0829842314124107,0.0,0.0,0.0,0.0,1.0,0.0034622070379555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792628303170204,0.0999352410435676,-0.0206724070012569,0.0,8.421844540862367e-05,0.0,0.0,3.8249921798706055,0.0,0.0,0.0,0.2687425911426544,4.0,0.0,1.0
411060,293.08697509765625,297.1499938964844,293.1499938964844,0.0824793055653572,-1964.8656005859373,304.14404296875,0.7635580897331238,0.1384096890687942,0.1249595582485199,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363883972167969,0.050000000745058,0.0483488142490386,293.0744323730469,297.1499938964844,293.1499938964844,0.2139288038015365,-3273.562255859375,304.14190673828125,0.9881096482276917,0.2977441251277923,0.2082229405641555,293.0982360839844,297.1499938964844,293.1499938964844,0.2140623480081558,-4433.66455078125,304.144287109375,0.9881533980369568,0.2976728677749634,0.2819627821445465,293.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363883972167969,0.050000000745058,0.2293459475040435,291.1536560058594,291.1499938964844,268.0299987792969,266.6285705566406,287.7395935058594,293.7318725585937,291.1537170410156,1.0,0.2244649827480316,1.0,0.1500000059604644,0.6979610323905945,1.0,-1.071500301361084,0.045943509787321,1.0255568027496338,-0.2041641026735305,0.0,0.0,0.0433343164622783,32.2290153503418,34.0,0.5104780793190002,-3689.631103515625,129.04312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,302.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0828746035695076,0.0,0.0,0.0,0.0,1.0,0.0034766588360071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791079923510551,0.0999278724193573,-0.0208198744803667,0.0,8.410718146478757e-05,0.0,0.0,3.824501037597656,0.0,0.0,0.0,0.2687348425388336,4.0,0.0,1.0
411120,293.08697509765625,297.1499938964844,293.1499938964844,0.0824793055653572,-1964.8656005859373,304.14404296875,0.7635580897331238,0.1384096890687942,0.1249595582485199,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363883972167969,0.050000000745058,0.0483488142490386,293.0744323730469,297.1499938964844,293.1499938964844,0.2139288038015365,-3273.562255859375,304.14190673828125,0.9881096482276917,0.2977441251277923,0.2082229405641555,293.0982360839844,297.1499938964844,293.1499938964844,0.2140623480081558,-4433.66455078125,304.144287109375,0.9881533980369568,0.2976728677749634,0.2819627821445465,293.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363883972167969,0.050000000745058,0.2293459475040435,291.1536560058594,291.1499938964844,268.0299987792969,266.6285705566406,287.7395935058594,293.7318725585937,291.1537170410156,1.0,0.2244649827480316,1.0,0.1500000059604644,0.6979610323905945,1.0,-1.071500301361084,0.045943509787321,1.0255568027496338,-0.2041641026735305,0.0,0.0,0.0433343164622783,32.2290153503418,34.0,0.5104780793190002,-3689.631103515625,129.04312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,302.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0828746035695076,0.0,0.0,0.0,0.0,1.0,0.0034766588360071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791079923510551,0.0999278724193573,-0.0208198744803667,0.0,8.410718146478757e-05,0.0,0.0,3.824501037597656,0.0,0.0,0.0,0.2687348425388336,4.0,0.0,1.0
411180,293.0867614746094,297.1499938964844,293.1499938964844,0.083730474114418,-1988.05322265625,304.1439514160156,0.7662644386291504,0.1400522589683532,0.1264383196830749,293.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361488461494446,0.050000000745058,0.0483508668839931,293.07476806640625,297.1499938964844,293.1499938964844,0.2155931144952774,-3293.78173828125,304.141845703125,0.989462673664093,0.2995916604995727,0.2095154523849487,293.0978088378906,297.1499938964844,293.1499938964844,0.2153132557868957,-4454.27197265625,304.14410400390625,0.9891034364700316,0.2990721762180328,0.2832841575145721,293.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361488461494446,0.050000000745058,0.2293556928634643,291.1539611816406,291.1499938964844,268.010009765625,266.60986328125,287.7562866210937,293.74737548828125,291.15399169921875,1.0,0.2253027409315109,1.0,0.1500000059604644,0.6970932483673096,1.0,-1.07642662525177,0.0463124886155128,1.0301141738891602,-0.2045481950044632,0.0,0.0,0.0427861101925373,32.34880065917969,37.0,0.4150163233280182,-3688.601806640625,130.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,301.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0827371776103973,0.0,0.0,0.0,0.0,1.0,0.0034923430066555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789416506886482,0.0999216884374618,-0.0209800358861684,0.0,8.39677159092389e-05,0.0,0.0,3.824041366577149,0.0,0.0,0.0,0.2687267065048218,4.0,0.0,1.0
411240,293.0867614746094,297.1499938964844,293.1499938964844,0.083730474114418,-1988.05322265625,304.1439514160156,0.7662644386291504,0.1400522589683532,0.1264383196830749,293.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361488461494446,0.050000000745058,0.0483508668839931,293.07476806640625,297.1499938964844,293.1499938964844,0.2155931144952774,-3293.78173828125,304.141845703125,0.989462673664093,0.2995916604995727,0.2095154523849487,293.0978088378906,297.1499938964844,293.1499938964844,0.2153132557868957,-4454.27197265625,304.14410400390625,0.9891034364700316,0.2990721762180328,0.2832841575145721,293.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361488461494446,0.050000000745058,0.2293556928634643,291.1539611816406,291.1499938964844,268.010009765625,266.60986328125,287.7562866210937,293.74737548828125,291.15399169921875,1.0,0.2253027409315109,1.0,0.1500000059604644,0.6970932483673096,1.0,-1.07642662525177,0.0463124886155128,1.0301141738891602,-0.2045481950044632,0.0,0.0,0.0427861101925373,32.34880065917969,37.0,0.4150163233280182,-3688.601806640625,130.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,301.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0827371776103973,0.0,0.0,0.0,0.0,1.0,0.0034923430066555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789416506886482,0.0999216884374618,-0.0209800358861684,0.0,8.39677159092389e-05,0.0,0.0,3.824041366577149,0.0,0.0,0.0,0.2687267065048218,4.0,0.0,1.0
411300,293.086669921875,297.1499938964844,293.1499938964844,0.0843613818287849,-1999.7613525390625,304.1438903808594,0.7661691904067993,0.1408703327178955,0.1271847188472747,293.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5348267555236816,0.050000000745058,0.0483624897897243,293.074951171875,297.1499938964844,293.1499938964844,0.2164276093244552,-3303.90576171875,304.1418151855469,0.988615334033966,0.3005070686340332,0.2101621478796005,293.0976257324219,297.1499938964844,293.1499938964844,0.2159483283758163,-4464.72216796875,304.1440124511719,0.98805832862854,0.2997686564922333,0.2839534878730774,293.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5348267555236816,0.050000000745058,0.2294108271598816,291.1540832519531,291.1499938964844,268.0,266.6004638671875,287.7650146484375,293.7553405761719,291.15411376953125,1.0,0.2261384427547454,1.0,0.1500000059604644,0.6966593861579895,1.0,-1.0789822340011597,0.0465038120746612,1.0324783325195312,-0.2047450393438339,0.0,0.0,0.0425012670457363,32.67836380004883,37.0,0.3688707649707794,-3687.89208984375,131.7605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,301.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0826613828539848,0.0,0.0,0.0,0.0,1.0,0.0035005693789571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078855000436306,0.0999190807342529,-0.0210640784353017,0.0,8.389079448534176e-05,0.0,0.0,3.8238258361816406,0.0,0.0,0.0,0.2687225341796875,4.0,0.0,1.0
411360,293.08660888671875,297.1499938964844,293.1499938964844,0.0849952325224876,-2011.533447265625,304.14385986328125,0.7652915120124817,0.1416864544153213,0.1279349476099014,293.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5328712463378906,0.050000000745058,0.0483800768852233,293.07489013671875,297.1499938964844,293.1499938964844,0.2172818332910537,-3314.267822265625,304.1417541503906,0.986945629119873,0.3014679551124573,0.2108241915702819,293.0976257324219,297.1499938964844,293.1499938964844,0.2165769040584564,-4475.05078125,304.1439819335937,0.9861528873443604,0.3004301786422729,0.2846139669418335,293.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5328712463378906,0.050000000745058,0.2294942438602447,291.1541748046875,291.1499938964844,267.989990234375,266.5910339355469,287.7738952636719,293.7633972167969,291.1542358398437,1.0,0.227205753326416,1.0,0.1500000059604644,0.6962277889251709,1.0,-1.081591248512268,0.0466990917921066,1.034892201423645,-0.204944759607315,0.0,0.0,0.0422115437686443,33.15982437133789,40.0,0.3036928474903106,-3687.071044921875,133.3133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17144775390625,301.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.0825825184583664,0.0,0.0,0.0,0.0,1.0,0.0035090011078864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787666067481041,0.099916860461235,-0.0211502518504858,0.0,8.381075167562813e-05,0.0,0.0,3.823622465133667,0.0,0.0,0.0,0.2687183022499084,4.0,0.0,1.0
411420,293.0865173339844,297.1499938964844,293.1499938964844,0.0862736999988555,-2035.3109130859373,304.1437683105469,0.7617730498313904,0.1433127373456955,0.1294445544481277,293.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5275841951370239,0.050000000745058,0.0484301596879959,293.07391357421875,297.1499938964844,293.1499938964844,0.2191714942455291,-3337.2216796875,304.1413269042969,0.9817050695419312,0.3035676181316376,0.2122853100299835,293.09832763671875,297.1499938964844,293.1499938964844,0.2177427411079406,-4494.14990234375,304.14404296875,0.9800925254821776,0.3016132116317749,0.285819262266159,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5275841951370239,0.050000000745058,0.2297318279743194,291.1539306640625,291.1499938964844,267.9700012207031,266.57208251953125,287.78582763671875,293.7718811035156,291.1536865234375,1.0,0.2299071997404098,1.0,0.1500000059604644,0.6953646540641785,1.0,-1.0869488716125488,0.0471006855368614,1.0398482084274292,-0.2053509503602981,0.0,0.0,0.041688997298479,34.50261306762695,43.0,-1.432188630104065,-3686.345458984375,137.17807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,301.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.082420602440834,0.0,0.0,0.0,0.0,1.0,0.0035258491989225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785942897200584,0.0999167934060096,-0.021322501823306,0.0,8.364643872482702e-05,0.0,0.0,3.823385715484619,0.0,0.0,0.0,0.2687104940414428,4.0,0.0,1.0
411480,293.0865173339844,297.1499938964844,293.1499938964844,0.0862736999988555,-2035.3109130859373,304.1437683105469,0.7617730498313904,0.1433127373456955,0.1294445544481277,293.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5275841951370239,0.050000000745058,0.0484301596879959,293.07391357421875,297.1499938964844,293.1499938964844,0.2191714942455291,-3337.2216796875,304.1413269042969,0.9817050695419312,0.3035676181316376,0.2122853100299835,293.09832763671875,297.1499938964844,293.1499938964844,0.2177427411079406,-4494.14990234375,304.14404296875,0.9800925254821776,0.3016132116317749,0.285819262266159,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5275841951370239,0.050000000745058,0.2297318279743194,291.1539306640625,291.1499938964844,267.9700012207031,266.57208251953125,287.78582763671875,293.7718811035156,291.1536865234375,1.0,0.2299071997404098,1.0,0.1500000059604644,0.6953646540641785,1.0,-1.0869488716125488,0.0471006855368614,1.0398482084274292,-0.2053509503602981,0.0,0.0,0.041688997298479,34.50261306762695,43.0,-1.432188630104065,-3686.345458984375,137.17807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,301.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.082420602440834,0.0,0.0,0.0,0.0,1.0,0.0035258491989225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785942897200584,0.0999167934060096,-0.021322501823306,0.0,8.364643872482702e-05,0.0,0.0,3.823385715484619,0.0,0.0,0.0,0.2687104940414428,4.0,0.0,1.0
411540,293.0862731933594,297.1499938964844,293.1499938964844,0.0876054912805557,-2060.200439453125,304.14361572265625,0.7566665410995483,0.1449634432792663,0.1309667229652404,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5211472511291504,0.050000000745058,0.0484968163073062,293.0730285644531,297.1499938964844,293.1499938964844,0.2212806493043899,-3362.8974609375,304.1407165527344,0.9743102192878724,0.3056823015213012,0.2138269692659378,293.0994567871094,297.1499938964844,293.1499938964844,0.2189278304576873,-4513.66064453125,304.14404296875,0.9715442657470704,0.3026939630508423,0.2869233191013336,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5211472511291504,0.050000000745058,0.2300480157136917,291.1479797363281,291.1499938964844,267.95001220703125,266.5530700683594,287.7850036621094,293.76300048828125,291.1471862792969,1.0,0.2332081794738769,1.0,0.1500000059604644,0.694501519203186,1.0,-1.0924110412597656,0.0475119315087795,1.0448991060256958,-0.2057595700025558,0.0,0.0,0.0423002801835536,36.26684188842773,46.0,-7.555731773376465,-3691.892578125,141.88902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,301.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0822698399424552,0.0,0.0,0.0,0.0,1.0,0.0035274811089038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786637663841247,0.1000029593706131,-0.0213391873985528,0.0,8.349342533620074e-05,0.0,0.0,3.826717138290405,0.0,0.0,0.0,0.2687208354473114,4.0,0.0,1.0
411600,293.0862731933594,297.1499938964844,293.1499938964844,0.0876054912805557,-2060.200439453125,304.14361572265625,0.7566665410995483,0.1449634432792663,0.1309667229652404,293.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5211472511291504,0.050000000745058,0.0484968163073062,293.0730285644531,297.1499938964844,293.1499938964844,0.2212806493043899,-3362.8974609375,304.1407165527344,0.9743102192878724,0.3056823015213012,0.2138269692659378,293.0994567871094,297.1499938964844,293.1499938964844,0.2189278304576873,-4513.66064453125,304.14404296875,0.9715442657470704,0.3026939630508423,0.2869233191013336,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5211472511291504,0.050000000745058,0.2300480157136917,291.1479797363281,291.1499938964844,267.95001220703125,266.5530700683594,287.7850036621094,293.76300048828125,291.1471862792969,1.0,0.2332081794738769,1.0,0.1500000059604644,0.694501519203186,1.0,-1.0924110412597656,0.0475119315087795,1.0448991060256958,-0.2057595700025558,0.0,0.0,0.0423002801835536,36.26684188842773,46.0,-7.555731773376465,-3691.892578125,141.88902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,301.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0822698399424552,0.0,0.0,0.0,0.0,1.0,0.0035274811089038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786637663841247,0.1000029593706131,-0.0213391873985528,0.0,8.349342533620074e-05,0.0,0.0,3.826717138290405,0.0,0.0,0.0,0.2687208354473114,4.0,0.0,1.0
411660,293.0843200683594,297.1499938964844,293.1499938964844,0.0891660973429679,-2089.42529296875,304.14312744140625,0.7512282729148865,0.1469752192497253,0.1327618658542633,293.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5142572522163391,0.050000000745058,0.0485764071345329,293.0744934082031,297.1499938964844,293.1499938964844,0.2231166809797287,-3385.08740234375,304.1407775878906,0.9648815393447876,0.3073382675647735,0.2151265740394592,293.1007385253906,297.1499938964844,293.1499938964844,0.2200817614793777,-4532.6298828125,304.14410400390625,0.9611443281173706,0.3037196099758148,0.2879805266857147,293.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5142572522163391,0.050000000745058,0.230425551533699,291.1412353515625,291.1499938964844,267.92999267578125,266.5339660644531,287.784423828125,293.7544250488281,291.1405944824219,1.0,0.2369463741779327,1.0,0.1500000059604644,0.6936420798301697,1.0,-1.0979431867599487,0.0479305200278759,1.050012707710266,-0.2061692476272583,0.0,0.0,0.043930996209383,38.36005401611328,49.0,-8.599459648132324,-3704.317626953125,147.27752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,301.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0821703374385833,0.0,0.0,0.0,0.0,1.0,0.0034983935765922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791016295552253,0.1001439020037651,-0.0210422705858945,0.0,8.33924495964311e-05,0.0,0.0,3.832696676254273,0.0,0.0,0.0,0.2687534391880035,4.0,0.0,1.0
