time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411720,293.0843200683594,297.1499938964844,293.1499938964844,0.0891660973429679,-2089.42529296875,304.14312744140625,0.7512282729148865,0.1469752192497253,0.1327618658542633,293.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5142572522163391,0.050000000745058,0.0485764071345329,293.0744934082031,297.1499938964844,293.1499938964844,0.2231166809797287,-3385.08740234375,304.1407775878906,0.9648815393447876,0.3073382675647735,0.2151265740394592,293.1007385253906,297.1499938964844,293.1499938964844,0.2200817614793777,-4532.6298828125,304.14410400390625,0.9611443281173706,0.3037196099758148,0.2879805266857147,293.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5142572522163391,0.050000000745058,0.230425551533699,291.1412353515625,291.1499938964844,267.92999267578125,266.5339660644531,287.784423828125,293.7544250488281,291.1405944824219,1.0,0.2369463741779327,1.0,0.1500000059604644,0.6936420798301697,1.0,-1.0979431867599487,0.0479305200278759,1.050012707710266,-0.2061692476272583,0.0,0.0,0.043930996209383,38.36005401611328,49.0,-8.599459648132324,-3704.317626953125,147.27752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,301.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0821703374385833,0.0,0.0,0.0,0.0,1.0,0.0034983935765922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791016295552253,0.1001439020037651,-0.0210422705858945,0.0,8.33924495964311e-05,0.0,0.0,3.832696676254273,0.0,0.0,0.0,0.2687534391880035,4.0,0.0,1.0
411780,293.08184814453125,297.1499938964844,293.1499938964844,0.0908957421779632,-2121.808349609375,304.1425476074219,0.7458213567733765,0.1491396278142929,0.1347707062959671,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5073662400245667,0.050000000745058,0.0486663095653057,293.0771789550781,297.1499938964844,293.1499938964844,0.2246316969394683,-3403.256103515625,304.1413269042969,0.9538768529891968,0.3087081015110016,0.2161838561296463,293.1020202636719,297.1499938964844,293.1499938964844,0.2211850434541702,-4550.708984375,304.14422607421875,0.9494662284851074,0.3047067821025848,0.2890087068080902,293.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5073662400245667,0.050000000745058,0.2308520227670669,291.1358642578125,291.1499938964844,267.9100036621094,266.5148620605469,287.78387451171875,293.74591064453125,291.1353454589844,1.0,0.2409973442554474,1.0,0.1500000059604644,0.6927826404571533,1.0,-1.1034773588180542,0.048352301120758,1.055125117301941,-0.2065742313861847,0.0,0.0,0.0461945012211799,40.714881896972656,52.0,-7.406618595123291,-3720.290771484375,153.2086944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,302.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0821614190936088,0.0,0.0,0.0,0.0,1.0,0.003445622511208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797573998570442,0.1002615466713905,-0.0205041412264108,0.0,8.338339830515906e-05,0.0,0.0,3.8381118774414062,0.0,0.0,0.0,0.2687946856021881,4.0,0.0,1.0
411840,293.08184814453125,297.1499938964844,293.1499938964844,0.0908957421779632,-2121.808349609375,304.1425476074219,0.7458213567733765,0.1491396278142929,0.1347707062959671,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5073662400245667,0.050000000745058,0.0486663095653057,293.0771789550781,297.1499938964844,293.1499938964844,0.2246316969394683,-3403.256103515625,304.1413269042969,0.9538768529891968,0.3087081015110016,0.2161838561296463,293.1020202636719,297.1499938964844,293.1499938964844,0.2211850434541702,-4550.708984375,304.14422607421875,0.9494662284851074,0.3047067821025848,0.2890087068080902,293.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5073662400245667,0.050000000745058,0.2308520227670669,291.1358642578125,291.1499938964844,267.9100036621094,266.5148620605469,287.78387451171875,293.74591064453125,291.1353454589844,1.0,0.2409973442554474,1.0,0.1500000059604644,0.6927826404571533,1.0,-1.1034773588180542,0.048352301120758,1.055125117301941,-0.2065742313861847,0.0,0.0,0.0461945012211799,40.714881896972656,52.0,-7.406618595123291,-3720.290771484375,153.2086944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,302.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0821614190936088,0.0,0.0,0.0,0.0,1.0,0.003445622511208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797573998570442,0.1002615466713905,-0.0205041412264108,0.0,8.338339830515906e-05,0.0,0.0,3.8381118774414062,0.0,0.0,0.0,0.2687946856021881,4.0,0.0,1.0
411900,293.08123779296875,297.1499938964844,293.1499938964844,0.0917526856064796,-2137.84130859375,304.142333984375,0.7430593967437744,0.1501250118017196,0.1357633918523788,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5039993524551392,0.050000000745058,0.0487145595252513,293.0786437988281,297.1499938964844,293.1499938964844,0.2253343015909195,-3411.66748046875,304.1416320800781,0.9479954838752748,0.3093387484550476,0.2166692316532135,293.1026611328125,297.1499938964844,293.1499938964844,0.2217288017272949,-4559.61474609375,304.144287109375,0.943320631980896,0.3051885068416595,0.2895143032073974,293.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5039993524551392,0.050000000745058,0.2310809046030044,291.13330078125,291.1499938964844,267.8999938964844,266.5052795410156,287.7756042480469,293.7317810058594,291.13250732421875,1.0,0.2431073188781738,1.0,0.1500000059604644,0.6923528909683228,1.0,-1.1061910390853882,0.0485608130693435,1.0576303005218506,-0.2067694514989853,0.0,0.0,0.0475587584078311,41.9752082824707,52.0,-8.581319808959961,-3730.592041015625,156.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,302.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.082199178636074,0.0,0.0,0.0,0.0,1.0,0.003411857644096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801516249775886,0.1003120616078376,-0.020160436630249,0.0,8.342171349795535e-05,0.0,0.0,3.840589046478272,0.0,0.0,0.0,0.2688176333904266,4.0,0.0,1.0
411960,293.0816955566406,297.1499938964844,293.1499938964844,0.0924995765089988,-2151.822998046875,304.14239501953125,0.7400113344192505,0.1509082168340683,0.1366001367568969,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5006809234619141,0.050000000745058,0.0487651489675045,293.0801696777344,297.1499938964844,293.1499938964844,0.226055696606636,-3420.346923828125,304.141845703125,0.94190913438797,0.3099455535411834,0.2171367406845092,293.1033020019531,297.1499938964844,293.1499938964844,0.2223100066184997,-4569.18896484375,304.144287109375,0.9370164275169371,0.3056637346744537,0.2900155484676361,293.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5006809234619141,0.050000000745058,0.2313208729028701,291.128662109375,291.1499938964844,267.8900146484375,266.4956970214844,287.7638244628906,293.7131652832031,291.12744140625,1.0,0.2452550381422042,1.0,0.1500000059604644,0.6919248104095459,1.0,-1.108707070350647,0.0487568601965904,1.0599502325057983,-0.206945464015007,0.0,0.0,0.0494413673877716,43.29207611083984,55.0,-11.586368560791016,-3743.155029296875,159.5288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,302.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59765625,18000.0,0.0,0.0,0.0822703093290329,0.0,0.0,0.0,0.0,1.0,0.0033696678001433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080655038356781,0.1003868803381919,-0.0197318419814109,0.0,8.349390554940328e-05,0.0,0.0,3.844113349914551,0.0,0.0,0.0,0.2688475549221039,4.0,0.0,1.0
412020,293.0840148925781,297.1499938964844,293.1499938964844,0.093703769147396,-2174.3359375,304.1429138183594,0.733446478843689,0.1521704494953155,0.1379163265228271,293.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942673146724701,0.050000000745058,0.0488717518746852,293.0830993652344,297.1499938964844,293.1499938964844,0.2274682819843292,-3437.342529296875,304.1422119140625,0.9295664429664612,0.311118334531784,0.218040332198143,293.1045227050781,297.1499938964844,293.1499938964844,0.2234733253717422,-4588.34130859375,304.1442565917969,0.9243871569633484,0.3065957725048065,0.2910059094429016,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942673146724701,0.050000000745058,0.2318265438079834,291.11834716796875,291.1499938964844,267.8699951171875,266.4765014648437,287.73944091796875,293.67596435546875,291.11737060546875,1.0,0.2496232688426971,1.0,0.1500000059604644,0.6910686492919922,1.0,-1.113295316696167,0.0491214878857135,1.0641738176345823,-0.207257866859436,0.0,0.0,0.0543768480420112,46.0571174621582,58.0,-12.812294960021973,-3776.494873046875,166.07484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,302.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.0825339704751968,0.0,0.0,0.0,0.0,1.0,0.0032477939967066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821083486080169,0.1006103157997131,-0.0185019690543413,0.0,8.376148616662249e-05,0.0,0.0,3.854616165161133,0.0,0.0,0.0,0.2689338624477386,4.0,0.0,1.0
412080,293.0840148925781,297.1499938964844,293.1499938964844,0.093703769147396,-2174.3359375,304.1429138183594,0.733446478843689,0.1521704494953155,0.1379163265228271,293.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942673146724701,0.050000000745058,0.0488717518746852,293.0830993652344,297.1499938964844,293.1499938964844,0.2274682819843292,-3437.342529296875,304.1422119140625,0.9295664429664612,0.311118334531784,0.218040332198143,293.1045227050781,297.1499938964844,293.1499938964844,0.2234733253717422,-4588.34130859375,304.1442565917969,0.9243871569633484,0.3065957725048065,0.2910059094429016,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942673146724701,0.050000000745058,0.2318265438079834,291.11834716796875,291.1499938964844,267.8699951171875,266.4765014648437,287.73944091796875,293.67596435546875,291.11737060546875,1.0,0.2496232688426971,1.0,0.1500000059604644,0.6910686492919922,1.0,-1.113295316696167,0.0491214878857135,1.0641738176345823,-0.207257866859436,0.0,0.0,0.0543768480420112,46.0571174621582,58.0,-12.812294960021973,-3776.494873046875,166.07484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,302.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.0825339704751968,0.0,0.0,0.0,0.0,1.0,0.0032477939967066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821083486080169,0.1006103157997131,-0.0185019690543413,0.0,8.376148616662249e-05,0.0,0.0,3.854616165161133,0.0,0.0,0.0,0.2689338624477386,4.0,0.0,1.0
412140,293.0869140625,297.1499938964844,293.1499938964844,0.094709500670433,-2193.075927734375,304.14361572265625,0.7268784046173096,0.1532546579837799,0.1390251368284225,293.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.488159567117691,0.050000000745058,0.0489832907915115,293.0858764648437,297.1499938964844,293.1499938964844,0.2287816852331161,-3453.0771484375,304.1426086425781,0.9176706075668336,0.312250554561615,0.2189171761274337,293.1057434082031,297.1499938964844,293.1499938964844,0.2245587855577469,-4606.109375,304.14434814453125,0.912445306777954,0.3075029551982879,0.2919777929782867,293.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.488159567117691,0.050000000745058,0.2323556393384933,291.1112365722656,291.1499938964844,267.8500061035156,266.4573669433594,287.7166748046875,293.6416320800781,291.11065673828125,1.0,0.2540448606014251,1.0,0.1500000059604644,0.6902124881744385,1.0,-1.1176142692565918,0.049470592290163,1.0681437253952026,-0.2075453996658325,0.0,0.0,0.0600601695477962,48.94355010986328,61.0,-9.589028358459473,-3815.161865234375,172.82296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,302.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0829942226409912,0.0,0.0,0.0,0.0,1.0,0.0030865757726132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839012414216995,0.1008011624217033,-0.0168999191373586,0.0,8.422858809353784e-05,0.0,0.0,3.864423751831055,0.0,0.0,0.0,0.2690345048904419,4.0,0.0,1.0
412200,293.0869140625,297.1499938964844,293.1499938964844,0.094709500670433,-2193.075927734375,304.14361572265625,0.7268784046173096,0.1532546579837799,0.1390251368284225,293.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.488159567117691,0.050000000745058,0.0489832907915115,293.0858764648437,297.1499938964844,293.1499938964844,0.2287816852331161,-3453.0771484375,304.1426086425781,0.9176706075668336,0.312250554561615,0.2189171761274337,293.1057434082031,297.1499938964844,293.1499938964844,0.2245587855577469,-4606.109375,304.14434814453125,0.912445306777954,0.3075029551982879,0.2919777929782867,293.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.488159567117691,0.050000000745058,0.2323556393384933,291.1112365722656,291.1499938964844,267.8500061035156,266.4573669433594,287.7166748046875,293.6416320800781,291.11065673828125,1.0,0.2540448606014251,1.0,0.1500000059604644,0.6902124881744385,1.0,-1.1176142692565918,0.049470592290163,1.0681437253952026,-0.2075453996658325,0.0,0.0,0.0600601695477962,48.94355010986328,61.0,-9.589028358459473,-3815.161865234375,172.82296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,302.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0829942226409912,0.0,0.0,0.0,0.0,1.0,0.0030865757726132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839012414216995,0.1008011624217033,-0.0168999191373586,0.0,8.422858809353784e-05,0.0,0.0,3.864423751831055,0.0,0.0,0.0,0.2690345048904419,4.0,0.0,1.0
412260,293.08984375,297.1499938964844,293.1499938964844,0.0956159085035324,-2209.91015625,304.14422607421875,0.7205110192298889,0.1542581766843795,0.1400503516197204,293.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.48221156001091,0.050000000745058,0.0490981861948967,293.0885009765625,297.1499938964844,293.1499938964844,0.2299927175045013,-3467.515869140625,304.14306640625,0.906846284866333,0.3133440613746643,0.219769537448883,293.1069030761719,297.1499938964844,293.1499938964844,0.2255590111017227,-4622.3828125,304.1445617675781,0.9018850922584534,0.3083866536617279,0.2929304838180542,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.48221156001091,0.050000000745058,0.2329006642103195,291.1076354980469,291.1499938964844,267.8299865722656,266.438232421875,287.6960144042969,293.6105041503906,291.1074523925781,1.0,0.2584800124168396,1.0,0.1500000059604644,0.689357340335846,1.0,-1.121803641319275,0.0498132407665252,1.0719903707504272,-0.2078206241130828,0.0,0.0,0.0659834221005439,51.91337585449219,64.0,-5.165360450744629,-3855.6494140625,179.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,302.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.083665944635868,0.0,0.0,0.0,0.0,1.0,0.0028987578116357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858528912067413,0.1009344607591629,-0.0150815704837441,0.0,8.491029439028352e-05,0.0,0.0,3.8722715377807617,0.0,0.0,0.0,0.26913782954216,4.0,0.0,1.0
412320,293.08984375,297.1499938964844,293.1499938964844,0.0956159085035324,-2209.91015625,304.14422607421875,0.7205110192298889,0.1542581766843795,0.1400503516197204,293.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.48221156001091,0.050000000745058,0.0490981861948967,293.0885009765625,297.1499938964844,293.1499938964844,0.2299927175045013,-3467.515869140625,304.14306640625,0.906846284866333,0.3133440613746643,0.219769537448883,293.1069030761719,297.1499938964844,293.1499938964844,0.2255590111017227,-4622.3828125,304.1445617675781,0.9018850922584534,0.3083866536617279,0.2929304838180542,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.48221156001091,0.050000000745058,0.2329006642103195,291.1076354980469,291.1499938964844,267.8299865722656,266.438232421875,287.6960144042969,293.6105041503906,291.1074523925781,1.0,0.2584800124168396,1.0,0.1500000059604644,0.689357340335846,1.0,-1.121803641319275,0.0498132407665252,1.0719903707504272,-0.2078206241130828,0.0,0.0,0.0659834221005439,51.91337585449219,64.0,-5.165360450744629,-3855.6494140625,179.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,302.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.083665944635868,0.0,0.0,0.0,0.0,1.0,0.0028987578116357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858528912067413,0.1009344607591629,-0.0150815704837441,0.0,8.491029439028352e-05,0.0,0.0,3.8722715377807617,0.0,0.0,0.0,0.26913782954216,4.0,0.0,1.0
412380,293.0926818847656,297.1499938964844,293.1499938964844,0.0964553132653236,-2225.452392578125,304.1447448730469,0.7142990827560425,0.1552068293094635,0.1410252600908279,293.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4761907160282135,0.050000000745058,0.0492154955863952,293.0909729003906,297.1499938964844,293.1499938964844,0.2311116158962249,-3480.79931640625,304.1434936523437,0.8973971605300903,0.314399242401123,0.2205968797206878,293.1080322265625,297.1499938964844,293.1499938964844,0.2264848053455352,-4637.36669921875,304.14483642578125,0.8924108743667603,0.3092487752437591,0.293864756822586,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4761907160282135,0.050000000745058,0.2334571182727813,291.1069641113281,291.1499938964844,267.8099975585937,266.41912841796875,287.6771545410156,293.5820007324219,291.1070556640625,1.0,0.2628999352455139,1.0,0.1500000059604644,0.6885021328926086,1.0,-1.1258970499038696,0.0501516982913017,1.0757453441619873,-0.2080872654914856,0.0,0.0,0.0717893913388252,54.94309997558594,67.0,-1.223044753074646,-3895.883056640625,186.7921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,302.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.084538348019123,0.0,0.0,0.0,0.0,1.0,0.0026946268044412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087836816906929,0.1010170504450798,-0.0131802326068282,0.0,8.579567656852305e-05,0.0,0.0,3.878229141235352,0.0,0.0,0.0,0.2692382335662842,4.0,0.0,1.0
412440,293.0926818847656,297.1499938964844,293.1499938964844,0.0964553132653236,-2225.452392578125,304.1447448730469,0.7142990827560425,0.1552068293094635,0.1410252600908279,293.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4761907160282135,0.050000000745058,0.0492154955863952,293.0909729003906,297.1499938964844,293.1499938964844,0.2311116158962249,-3480.79931640625,304.1434936523437,0.8973971605300903,0.314399242401123,0.2205968797206878,293.1080322265625,297.1499938964844,293.1499938964844,0.2264848053455352,-4637.36669921875,304.14483642578125,0.8924108743667603,0.3092487752437591,0.293864756822586,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4761907160282135,0.050000000745058,0.2334571182727813,291.1069641113281,291.1499938964844,267.8099975585937,266.41912841796875,287.6771545410156,293.5820007324219,291.1070556640625,1.0,0.2628999352455139,1.0,0.1500000059604644,0.6885021328926086,1.0,-1.1258970499038696,0.0501516982913017,1.0757453441619873,-0.2080872654914856,0.0,0.0,0.0717893913388252,54.94309997558594,67.0,-1.223044753074646,-3895.883056640625,186.7921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,302.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.084538348019123,0.0,0.0,0.0,0.0,1.0,0.0026946268044412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087836816906929,0.1010170504450798,-0.0131802326068282,0.0,8.579567656852305e-05,0.0,0.0,3.878229141235352,0.0,0.0,0.0,0.2692382335662842,4.0,0.0,1.0
412500,293.09405517578125,297.1499938964844,293.1499938964844,0.0968541949987411,-2232.822998046875,304.1449890136719,0.7112129926681519,0.15566286444664,0.1414961367845535,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4730693697929382,0.050000000745058,0.0492748394608497,293.0921630859375,297.1499938964844,293.1499938964844,0.2316422015428543,-3487.08251953125,304.1437072753906,0.8929411172866821,0.314912885427475,0.2210012525320053,293.10858154296875,297.1499938964844,293.1499938964844,0.2269254922866821,-4644.4775390625,304.1449890136719,0.8879064917564392,0.3096723258495331,0.2943253517150879,293.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4730693697929382,0.050000000745058,0.2337386310100555,291.1074523925781,291.1499938964844,267.79998779296875,266.4096069335937,287.6683044433594,293.56866455078125,291.1076354980469,1.0,0.2650973498821258,1.0,0.1500000059604644,0.68807452917099,1.0,-1.1279096603393557,0.0503194592893123,1.0775901079177856,-0.2082178443670272,0.0,0.0,0.074579432606697,56.47501754760742,67.0,0.3527563214302063,-3915.517822265625,190.35821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,302.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.0850410610437393,0.0,0.0,0.0,0.0,1.0,0.0025888301897794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888129919767379,0.1010438427329063,-0.0122308507561683,0.0,8.630586671642959e-05,0.0,0.0,3.880631446838379,0.0,0.0,0.0,0.2692864835262298,4.0,0.0,1.0
412560,293.09539794921875,297.1499938964844,293.1499938964844,0.0972416475415229,-2239.974365234375,304.1451721191406,0.7081186771392822,0.1561087965965271,0.1419576555490493,293.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4698274731636047,0.050000000745058,0.0493345484137535,293.09332275390625,297.1499938964844,293.1499938964844,0.2321562618017196,-3493.162353515625,304.1439208984375,0.8886324167251587,0.3154175579547882,0.2213995456695556,293.109130859375,297.1499938964844,293.1499938964844,0.22735396027565,-4651.38134765625,304.1451110839844,0.8835589289665222,0.3100911378860473,0.2947817742824554,293.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4698274731636047,0.050000000745058,0.234021857380867,291.1083374023437,291.1499938964844,267.7900085449219,266.40008544921875,287.6598205566406,293.5558776855469,291.10858154296875,1.0,0.2672836780548095,1.0,0.1500000059604644,0.6876479983329773,1.0,-1.1299010515213013,0.0504862740635871,1.0794148445129397,-0.2083470076322555,0.0,0.0,0.0772700980305671,58.01588821411133,70.0,1.6465156078338623,-3934.719482421875,193.9469146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,302.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75,18000.0,0.0,0.0,0.0855813324451446,0.0,0.0,0.0,0.0,1.0,0.0024814647622406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897680595517158,0.1010633558034896,-0.0112952925264835,0.0,8.685417560627684e-05,0.0,0.0,3.882726669311523,0.0,0.0,0.0,0.2693330943584442,4.0,0.0,1.0
412620,293.0979309082031,297.1499938964844,293.1499938964844,0.0979886800050735,-2253.74365234375,304.1455383300781,0.7020937204360962,0.1569738984107971,0.1428562998771667,293.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4628404974937439,0.050000000745058,0.0494548231363296,293.0955505371094,297.1499938964844,293.1499938964844,0.2331430912017822,-3504.818603515625,304.1443176269531,0.8804545402526855,0.3164008855819702,0.222178429365158,293.11016845703125,297.1499938964844,293.1499938964844,0.2281821966171264,-4664.70751953125,304.1453552246094,0.8753299117088318,0.3109154999256134,0.2956825792789459,293.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4628404974937439,0.050000000745058,0.234592393040657,291.11090087890625,291.1499938964844,267.7699890136719,266.38116455078125,287.643798828125,293.5318603515625,291.1112365722656,1.0,0.2716168463230133,1.0,0.1500000059604644,0.6867949366569519,1.0,-1.133825182914734,0.0508175492286682,1.083007574081421,-0.2086018025875091,0.0,0.0,0.0823176950216293,61.11856460571289,73.0,3.4235551357269287,-3971.694580078125,201.1815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,302.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.0867508724331855,0.0,0.0,0.0,0.0,1.0,0.0022638463415205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915940999984741,0.1010868474841117,-0.0094927540048956,0.0,8.80411098478362e-05,0.0,0.0,3.886207342147827,0.0,0.0,0.0,0.2694211900234222,4.0,0.0,1.0
412680,293.0979309082031,297.1499938964844,293.1499938964844,0.0979886800050735,-2253.74365234375,304.1455383300781,0.7020937204360962,0.1569738984107971,0.1428562998771667,293.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4628404974937439,0.050000000745058,0.0494548231363296,293.0955505371094,297.1499938964844,293.1499938964844,0.2331430912017822,-3504.818603515625,304.1443176269531,0.8804545402526855,0.3164008855819702,0.222178429365158,293.11016845703125,297.1499938964844,293.1499938964844,0.2281821966171264,-4664.70751953125,304.1453552246094,0.8753299117088318,0.3109154999256134,0.2956825792789459,293.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4628404974937439,0.050000000745058,0.234592393040657,291.11090087890625,291.1499938964844,267.7699890136719,266.38116455078125,287.643798828125,293.5318603515625,291.1112365722656,1.0,0.2716168463230133,1.0,0.1500000059604644,0.6867949366569519,1.0,-1.133825182914734,0.0508175492286682,1.083007574081421,-0.2086018025875091,0.0,0.0,0.0823176950216293,61.11856460571289,73.0,3.4235551357269287,-3971.694580078125,201.1815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,302.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.0867508724331855,0.0,0.0,0.0,0.0,1.0,0.0022638463415205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915940999984741,0.1010868474841117,-0.0094927540048956,0.0,8.80411098478362e-05,0.0,0.0,3.886207342147827,0.0,0.0,0.0,0.2694211900234222,4.0,0.0,1.0
412740,293.100341796875,297.1499938964844,293.1499938964844,0.0987056419253349,-2266.93994140625,304.1458435058594,0.6964074373245239,0.15780670940876,0.1437258869409561,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4557898044586181,0.050000000745058,0.049575924873352,293.0976867675781,297.1499938964844,293.1499938964844,0.2340857684612274,-3515.94287109375,304.1446228027344,0.8728471398353577,0.317350685596466,0.2229343652725219,293.11114501953125,297.1499938964844,293.1499938964844,0.2289826273918151,-4677.57373046875,304.14556884765625,0.867702305316925,0.3117231726646423,0.296568214893341,293.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4557898044586181,0.050000000745058,0.235166847705841,291.11407470703125,291.1499938964844,267.75,266.3623046875,287.6288452148437,293.50958251953125,291.11444091796875,1.0,0.2758897840976715,1.0,0.1500000059604644,0.6859418749809265,1.0,-1.1376742124557495,0.0511459223926067,1.0865283012390137,-0.2088531106710434,0.0,0.0,0.0868993178009986,64.24130249023438,76.0,4.315816402435303,-4006.79541015625,208.47769165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,302.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.0879973098635673,0.0,0.0,0.0,0.0,1.0,0.002043969463557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932889804244041,0.1010989770293235,-0.0078099938109517,0.0,8.930608601076528e-05,0.0,0.0,3.889074563980103,0.0,0.0,0.0,0.2695023417472839,4.0,0.0,1.0
412800,293.100341796875,297.1499938964844,293.1499938964844,0.0987056419253349,-2266.93994140625,304.1458435058594,0.6964074373245239,0.15780670940876,0.1437258869409561,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4557898044586181,0.050000000745058,0.049575924873352,293.0976867675781,297.1499938964844,293.1499938964844,0.2340857684612274,-3515.94287109375,304.1446228027344,0.8728471398353577,0.317350685596466,0.2229343652725219,293.11114501953125,297.1499938964844,293.1499938964844,0.2289826273918151,-4677.57373046875,304.14556884765625,0.867702305316925,0.3117231726646423,0.296568214893341,293.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4557898044586181,0.050000000745058,0.235166847705841,291.11407470703125,291.1499938964844,267.75,266.3623046875,287.6288452148437,293.50958251953125,291.11444091796875,1.0,0.2758897840976715,1.0,0.1500000059604644,0.6859418749809265,1.0,-1.1376742124557495,0.0511459223926067,1.0865283012390137,-0.2088531106710434,0.0,0.0,0.0868993178009986,64.24130249023438,76.0,4.315816402435303,-4006.79541015625,208.47769165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,302.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.0879973098635673,0.0,0.0,0.0,0.0,1.0,0.002043969463557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932889804244041,0.1010989770293235,-0.0078099938109517,0.0,8.930608601076528e-05,0.0,0.0,3.889074563980103,0.0,0.0,0.0,0.2695023417472839,4.0,0.0,1.0
412860,293.1025695800781,297.1499938964844,293.1499938964844,0.0993981882929802,-2279.672119140625,304.14605712890625,0.6910530924797058,0.1586097627878189,0.1445688009262085,293.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4493502080440521,0.050000000745058,0.0496975742280483,293.09967041015625,297.1499938964844,293.1499938964844,0.2349938750267028,-3526.6552734375,304.1448974609375,0.8657802939414978,0.3182683289051056,0.2236680835485458,293.1120910644531,297.1499938964844,293.1499938964844,0.2297643274068832,-4690.13623046875,304.145751953125,0.8606407642364502,0.3125152289867401,0.2974394559860229,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4493502080440521,0.050000000745058,0.2357438951730728,291.1174011230469,291.1499938964844,267.7300109863281,266.34356689453125,287.6147766113281,293.48883056640625,291.1177673339844,1.0,0.2800964415073395,1.0,0.1500000059604644,0.6850906610488892,1.0,-1.141451120376587,0.0514714121818542,1.089979648590088,-0.2091024816036224,0.0,0.0,0.0910226479172706,67.37680053710938,79.0,4.608060836791992,-4040.2119140625,215.8209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,302.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.0892700403928756,0.0,0.0,0.0,0.0,1.0,0.0018222372746095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948439463973045,0.1011088266968727,-0.0062648761086165,0.0,9.059774311026558e-05,0.0,0.0,3.891666173934937,0.0,0.0,0.0,0.2695769965648651,4.0,0.0,1.0
412920,293.1025695800781,297.1499938964844,293.1499938964844,0.0993981882929802,-2279.672119140625,304.14605712890625,0.6910530924797058,0.1586097627878189,0.1445688009262085,293.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4493502080440521,0.050000000745058,0.0496975742280483,293.09967041015625,297.1499938964844,293.1499938964844,0.2349938750267028,-3526.6552734375,304.1448974609375,0.8657802939414978,0.3182683289051056,0.2236680835485458,293.1120910644531,297.1499938964844,293.1499938964844,0.2297643274068832,-4690.13623046875,304.145751953125,0.8606407642364502,0.3125152289867401,0.2974394559860229,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4493502080440521,0.050000000745058,0.2357438951730728,291.1174011230469,291.1499938964844,267.7300109863281,266.34356689453125,287.6147766113281,293.48883056640625,291.1177673339844,1.0,0.2800964415073395,1.0,0.1500000059604644,0.6850906610488892,1.0,-1.141451120376587,0.0514714121818542,1.089979648590088,-0.2091024816036224,0.0,0.0,0.0910226479172706,67.37680053710938,79.0,4.608060836791992,-4040.2119140625,215.8209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,302.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.0892700403928756,0.0,0.0,0.0,0.0,1.0,0.0018222372746095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948439463973045,0.1011088266968727,-0.0062648761086165,0.0,9.059774311026558e-05,0.0,0.0,3.891666173934937,0.0,0.0,0.0,0.2695769965648651,4.0,0.0,1.0
412980,293.1046142578125,297.1499938964844,293.1499938964844,0.1000755652785301,-2292.114990234375,304.146240234375,0.6860306262969971,0.1593990325927734,0.1453934758901596,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434832036495209,0.050000000745058,0.0498195178806781,293.1015930175781,297.1499938964844,293.1499938964844,0.2358734011650085,-3537.029296875,304.1451416015625,0.8592178821563721,0.3191545307636261,0.2243800461292266,293.1130065917969,297.1499938964844,293.1499938964844,0.2305328249931335,-4702.4873046875,304.1458740234375,0.8541030287742615,0.3132922649383545,0.298296719789505,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434832036495209,0.050000000745058,0.2363223433494568,291.12066650390625,291.1499938964844,267.7099914550781,266.3249816894531,287.6014099121094,293.4694519042969,291.1210021972656,1.0,0.2842334508895874,1.0,0.1500000059604644,0.684239387512207,1.0,-1.145165205001831,0.0517947822809219,1.0933704376220703,-0.2093518525362014,0.0,0.0,0.0947140902280807,70.51902770996094,82.0,4.529385089874268,-4072.1669921875,223.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,302.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.0905225053429603,0.0,0.0,0.0,0.0,1.0,0.0015977041330188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962593033909797,0.1011234149336814,-0.0048641106113791,0.0,9.186883107759058e-05,0.0,0.0,3.894253730773926,0.0,0.0,0.0,0.2696458101272583,4.0,0.0,1.0
413040,293.1046142578125,297.1499938964844,293.1499938964844,0.1000755652785301,-2292.114990234375,304.146240234375,0.6860306262969971,0.1593990325927734,0.1453934758901596,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434832036495209,0.050000000745058,0.0498195178806781,293.1015930175781,297.1499938964844,293.1499938964844,0.2358734011650085,-3537.029296875,304.1451416015625,0.8592178821563721,0.3191545307636261,0.2243800461292266,293.1130065917969,297.1499938964844,293.1499938964844,0.2305328249931335,-4702.4873046875,304.1458740234375,0.8541030287742615,0.3132922649383545,0.298296719789505,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434832036495209,0.050000000745058,0.2363223433494568,291.12066650390625,291.1499938964844,267.7099914550781,266.3249816894531,287.6014099121094,293.4694519042969,291.1210021972656,1.0,0.2842334508895874,1.0,0.1500000059604644,0.684239387512207,1.0,-1.145165205001831,0.0517947822809219,1.0933704376220703,-0.2093518525362014,0.0,0.0,0.0947140902280807,70.51902770996094,82.0,4.529385089874268,-4072.1669921875,223.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,302.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.0905225053429603,0.0,0.0,0.0,0.0,1.0,0.0015977041330188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962593033909797,0.1011234149336814,-0.0048641106113791,0.0,9.186883107759058e-05,0.0,0.0,3.894253730773926,0.0,0.0,0.0,0.2696458101272583,4.0,0.0,1.0
413100,293.10552978515625,297.1499938964844,293.1499938964844,0.1004158183932304,-2298.36328125,304.14630126953125,0.6836527585983276,0.1597960889339447,0.145807072520256,293.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4407518208026886,0.050000000745058,0.0498805232346057,293.1025390625,297.1499938964844,293.1499938964844,0.2363036274909973,-3542.10400390625,304.1452331542969,0.8561141490936279,0.3195858597755432,0.2247278988361358,293.1134338378906,297.1499938964844,293.1499938964844,0.2309132516384124,-4708.6025390625,304.1459350585937,0.8510170578956604,0.313675194978714,0.298720121383667,293.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4407518208026886,0.050000000745058,0.2366117238998413,291.1222229003906,291.1499938964844,267.70001220703125,266.31573486328125,287.5949401855469,293.4601745605469,291.12255859375,1.0,0.2862756848335266,1.0,0.1500000059604644,0.683813750743866,1.0,-1.147007942199707,0.0519563071429729,1.095051646232605,-0.2094777077436447,0.0,0.0,0.0964108854532241,72.09074401855469,82.0,4.398085117340088,-4087.670166015625,226.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,302.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.091128371655941,0.0,0.0,0.0,0.0,1.0,0.0014836668269708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969169735908508,0.1011348739266395,-0.0042179003357887,0.0,9.24837149796076e-05,0.0,0.0,3.895641565322876,0.0,0.0,0.0,0.2696783542633056,4.0,0.0,1.0
413160,293.1063537597656,297.1499938964844,293.1499938964844,0.1007574722170829,-2304.6357421875,304.1463623046875,0.6813611388206482,0.160193920135498,0.1462216526269912,293.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4381480515003204,0.050000000745058,0.0499415062367916,293.1034240722656,297.1499938964844,293.1499938964844,0.2367278188467025,-3547.107177734375,304.14532470703125,0.8531219959259033,0.3200092017650604,0.2250701785087585,293.1138610839844,297.1499938964844,293.1499938964844,0.2312924116849899,-4714.69873046875,304.14599609375,0.8480462431907654,0.3140572011470794,0.2991409301757812,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4381480515003204,0.050000000745058,0.2369010150432586,291.1236877441406,291.1499938964844,267.69000244140625,266.3065490722656,287.588623046875,293.451171875,291.1240234375,1.0,0.2883006334304809,1.0,0.1500000059604644,0.6833891868591309,1.0,-1.1488419771194458,0.0521177053451538,1.096724271774292,-0.2096046805381775,0.0,0.0,0.0980160608887672,73.66187286376953,70.0,4.223239421844482,-4102.888671875,230.6156463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614196777344,302.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.0917149111628532,0.0,0.0,0.0,0.0,1.0,0.001367857097648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975430309772491,0.1011505275964737,-0.0036074942909181,0.0,9.30789756239392e-05,0.0,0.0,3.897149324417114,0.0,0.0,0.0,0.2697098851203918,4.0,0.0,1.0
413220,293.1076965332031,297.1499938964844,293.1499938964844,0.1013268828392028,-2315.042236328125,304.1466369628906,0.6845505833625793,0.1610297560691833,0.1469164937734604,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4399192929267883,0.050000000745058,0.0498996824026107,293.1048889160156,297.1499938964844,293.1499938964844,0.2374287396669387,-3555.307373046875,304.1457214355469,0.8561597466468811,0.3208945691585541,0.2256415486335754,293.1144104003906,297.1499938964844,293.1499938964844,0.2319140583276748,-4724.60693359375,304.14630126953125,0.8509746193885803,0.3148581087589264,0.2998393476009369,293.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4399192929267883,0.050000000745058,0.2367026060819625,291.1268920898437,291.1499938964844,267.6700134277344,266.28826904296875,287.57470703125,293.43438720703125,291.12725830078125,1.0,0.2868347764015198,1.0,0.1500000059604644,0.6825400590896606,1.0,-1.1509127616882324,0.0523303486406803,1.09858238697052,-0.2097080945968628,0.0,0.0,0.1008961424231529,72.6335678100586,58.0,4.6134352684021,-4131.32470703125,229.33140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,302.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.0928160920739173,0.0,0.0,0.0,0.0,1.0,0.0011296278098598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986917167901992,0.1011909618973732,-0.0024992460384964,0.0,9.41965336096473e-05,0.0,0.0,3.9003889560699454,0.0,0.0,0.0,0.2697691321372986,4.0,0.0,1.0
413280,293.1076965332031,297.1499938964844,293.1499938964844,0.1013268828392028,-2315.042236328125,304.1466369628906,0.6845505833625793,0.1610297560691833,0.1469164937734604,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4399192929267883,0.050000000745058,0.0498996824026107,293.1048889160156,297.1499938964844,293.1499938964844,0.2374287396669387,-3555.307373046875,304.1457214355469,0.8561597466468811,0.3208945691585541,0.2256415486335754,293.1144104003906,297.1499938964844,293.1499938964844,0.2319140583276748,-4724.60693359375,304.14630126953125,0.8509746193885803,0.3148581087589264,0.2998393476009369,293.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4399192929267883,0.050000000745058,0.2367026060819625,291.1268920898437,291.1499938964844,267.6700134277344,266.28826904296875,287.57470703125,293.43438720703125,291.12725830078125,1.0,0.2868347764015198,1.0,0.1500000059604644,0.6825400590896606,1.0,-1.1509127616882324,0.0523303486406803,1.09858238697052,-0.2097080945968628,0.0,0.0,0.1008961424231529,72.6335678100586,58.0,4.6134352684021,-4131.32470703125,229.33140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,302.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.0928160920739173,0.0,0.0,0.0,0.0,1.0,0.0011296278098598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986917167901992,0.1011909618973732,-0.0024992460384964,0.0,9.41965336096473e-05,0.0,0.0,3.9003889560699454,0.0,0.0,0.0,0.2697691321372986,4.0,0.0,1.0
413340,293.1084289550781,297.1499938964844,293.1499938964844,0.1018514037132263,-2324.607177734375,304.1468811035156,0.6943215131759644,0.1619517654180526,0.1475640833377838,293.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476968348026275,0.050000000745058,0.0497307032346725,293.1055603027344,297.1499938964844,293.1499938964844,0.2380884289741516,-3563.023681640625,304.14605712890625,0.8669261932373047,0.3218950927257538,0.2261921912431717,293.11456298828125,297.1499938964844,293.1499938964844,0.2324621677398681,-4733.31103515625,304.1466064453125,0.8614620566368103,0.3157271444797516,0.3004726469516754,293.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476968348026275,0.050000000745058,0.2359010428190231,291.1305847167969,291.1499938964844,267.6499938964844,266.2701721191406,287.5601501464844,293.4193420410156,291.1309814453125,1.0,0.2816813588142395,1.0,0.1500000059604644,0.6816909313201904,1.0,-1.1519466638565063,0.0524719879031181,1.0994746685028076,-0.2097328454256057,0.0,0.0,0.1032400652766227,68.37017059326172,46.0,5.013662338256836,-4156.53271484375,221.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,302.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0937981456518173,0.0,0.0,0.0,0.0,1.0,0.0008853185572661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996499210596084,0.101221352815628,-0.0015714298933744,0.0,9.519319428363816e-05,0.0,0.0,3.902989864349365,0.0,0.0,0.0,0.2698189318180084,4.0,0.0,1.0
413400,293.1084289550781,297.1499938964844,293.1499938964844,0.1018514037132263,-2324.607177734375,304.1468811035156,0.6943215131759644,0.1619517654180526,0.1475640833377838,293.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476968348026275,0.050000000745058,0.0497307032346725,293.1055603027344,297.1499938964844,293.1499938964844,0.2380884289741516,-3563.023681640625,304.14605712890625,0.8669261932373047,0.3218950927257538,0.2261921912431717,293.11456298828125,297.1499938964844,293.1499938964844,0.2324621677398681,-4733.31103515625,304.1466064453125,0.8614620566368103,0.3157271444797516,0.3004726469516754,293.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476968348026275,0.050000000745058,0.2359010428190231,291.1305847167969,291.1499938964844,267.6499938964844,266.2701721191406,287.5601501464844,293.4193420410156,291.1309814453125,1.0,0.2816813588142395,1.0,0.1500000059604644,0.6816909313201904,1.0,-1.1519466638565063,0.0524719879031181,1.0994746685028076,-0.2097328454256057,0.0,0.0,0.1032400652766227,68.37017059326172,46.0,5.013662338256836,-4156.53271484375,221.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,302.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0937981456518173,0.0,0.0,0.0,0.0,1.0,0.0008853185572661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996499210596084,0.101221352815628,-0.0015714298933744,0.0,9.519319428363816e-05,0.0,0.0,3.902989864349365,0.0,0.0,0.0,0.2698189318180084,4.0,0.0,1.0
413460,293.10870361328125,297.1499938964844,293.1499938964844,0.1023686006665229,-2334.0390625,304.1470642089844,0.7097225785255432,0.1629469394683838,0.148202508687973,293.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4613663256168365,0.050000000745058,0.0494790822267532,293.1056823730469,297.1499938964844,293.1499938964844,0.2387627959251403,-3570.941162109375,304.146240234375,0.8847949504852295,0.3229958117008209,0.2267553210258484,293.1144104003906,297.1499938964844,293.1499938964844,0.2329879254102707,-4741.673828125,304.1468505859375,0.8789358735084534,0.3166565895080566,0.3010824620723724,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4613663256168365,0.050000000745058,0.2347074598073959,291.1341247558594,291.1499938964844,267.6300048828125,266.2522888183594,287.5453796386719,293.40557861328125,291.1344909667969,1.0,0.2738122642040252,1.0,0.1500000059604644,0.6808406710624695,1.0,-1.1523863077163696,0.0525731518864631,1.0998132228851318,-0.2097144126892089,0.0,0.0,0.1051140204071998,62.005313873291016,34.0,4.8492865562438965,-4178.77587890625,209.0114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,302.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0946393683552742,0.0,0.0,0.0,0.0,1.0,0.0006331235053949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004252880811691,0.1012628674507141,-0.0008375823381356,0.0,9.604692604625598e-05,0.0,0.0,3.9057583808898926,0.0,0.0,0.0,0.2698611319065094,4.0,0.0,1.0
