time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413520,293.10870361328125,297.1499938964844,293.1499938964844,0.1023686006665229,-2334.0390625,304.1470642089844,0.7097225785255432,0.1629469394683838,0.148202508687973,293.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4613663256168365,0.050000000745058,0.0494790822267532,293.1056823730469,297.1499938964844,293.1499938964844,0.2387627959251403,-3570.941162109375,304.146240234375,0.8847949504852295,0.3229958117008209,0.2267553210258484,293.1144104003906,297.1499938964844,293.1499938964844,0.2329879254102707,-4741.673828125,304.1468505859375,0.8789358735084534,0.3166565895080566,0.3010824620723724,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4613663256168365,0.050000000745058,0.2347074598073959,291.1341247558594,291.1499938964844,267.6300048828125,266.2522888183594,287.5453796386719,293.40557861328125,291.1344909667969,1.0,0.2738122642040252,1.0,0.1500000059604644,0.6808406710624695,1.0,-1.1523863077163696,0.0525731518864631,1.0998132228851318,-0.2097144126892089,0.0,0.0,0.1051140204071998,62.005313873291016,34.0,4.8492865562438965,-4178.77587890625,209.0114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,302.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0946393683552742,0.0,0.0,0.0,0.0,1.0,0.0006331235053949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004252880811691,0.1012628674507141,-0.0008375823381356,0.0,9.604692604625598e-05,0.0,0.0,3.9057583808898926,0.0,0.0,0.0,0.2698611319065094,4.0,0.0,1.0
413580,293.1086730957031,297.1499938964844,293.1499938964844,0.102892555296421,-2343.601806640625,304.14715576171875,0.7292510271072388,0.1639988869428634,0.1488441526889801,293.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4783544838428497,0.050000000745058,0.0491733886301517,293.1054382324219,297.1499938964844,293.1499938964844,0.2394663840532302,-3579.2314453125,304.14630126953125,0.9107664823532104,0.3241707384586334,0.2273348420858383,293.114013671875,297.1499938964844,293.1499938964844,0.2335175573825836,-4750.130859375,304.14703369140625,0.9041926860809326,0.3176363706588745,0.3016880452632904,293.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4783544838428497,0.050000000745058,0.233257383108139,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,287.5304260253906,293.3926696777344,291.137451171875,1.0,0.2638851702213287,1.0,0.1500000059604644,0.6799904704093933,1.0,-1.1524715423583984,0.0526503697037696,1.0998212099075315,-0.2096750438213348,0.0,0.0,0.1066163703799247,54.26593017578125,25.0,4.1722517013549805,-4198.6220703125,193.86512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,302.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0953273698687553,0.0,0.0,0.0,0.0,1.0,0.0003632729931268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010489761829376,0.1013546362519264,-0.0003056577115785,0.0,9.674516331870107e-05,0.0,0.0,3.910257577896118,0.0,0.0,0.0,0.2699009776115417,4.0,0.0,1.0
413640,293.1086730957031,297.1499938964844,293.1499938964844,0.102892555296421,-2343.601806640625,304.14715576171875,0.7292510271072388,0.1639988869428634,0.1488441526889801,293.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4783544838428497,0.050000000745058,0.0491733886301517,293.1054382324219,297.1499938964844,293.1499938964844,0.2394663840532302,-3579.2314453125,304.14630126953125,0.9107664823532104,0.3241707384586334,0.2273348420858383,293.114013671875,297.1499938964844,293.1499938964844,0.2335175573825836,-4750.130859375,304.14703369140625,0.9041926860809326,0.3176363706588745,0.3016880452632904,293.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4783544838428497,0.050000000745058,0.233257383108139,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,287.5304260253906,293.3926696777344,291.137451171875,1.0,0.2638851702213287,1.0,0.1500000059604644,0.6799904704093933,1.0,-1.1524715423583984,0.0526503697037696,1.0998212099075315,-0.2096750438213348,0.0,0.0,0.1066163703799247,54.26593017578125,25.0,4.1722517013549805,-4198.6220703125,193.86512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,302.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0953273698687553,0.0,0.0,0.0,0.0,1.0,0.0003632729931268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010489761829376,0.1013546362519264,-0.0003056577115785,0.0,9.674516331870107e-05,0.0,0.0,3.910257577896118,0.0,0.0,0.0,0.2699009776115417,4.0,0.0,1.0
413700,293.10858154296875,297.1499938964844,293.1499938964844,0.1031679064035415,-2348.634521484375,304.1471862792969,0.7403755187988281,0.1645403355360031,0.1491781175136566,293.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4863452017307281,0.050000000745058,0.0490176528692245,293.105224609375,297.1499938964844,293.1499938964844,0.2398398071527481,-3583.645751953125,304.14630126953125,0.9277198910713196,0.3247759342193603,0.2276375293731689,293.11376953125,297.1499938964844,293.1499938964844,0.2337988913059234,-4754.6455078125,304.1470642089844,0.9204177856445312,0.3181411921977997,0.3020034730434418,293.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4863452017307281,0.050000000745058,0.2325186431407928,291.1383972167969,291.1499938964844,267.6000061035156,266.22589111328125,287.52301025390625,293.3864440917969,291.1386108398437,1.0,0.2587400674819946,1.0,0.1500000059604644,0.6795653104782104,1.0,-1.1525405645370483,0.0526911877095699,1.0998493432998655,-0.2096635997295379,0.0,0.0,0.1072661876678466,50.323341369628906,25.0,3.653140068054199,-4207.919921875,186.156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,303.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0956130623817443,0.0,0.0,0.0,0.0,1.0,0.0002149645879399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013168841600418,0.1014419645071029,-0.0001250803179573,0.0,9.703510295366868e-05,0.0,0.0,3.914053440093994,0.0,0.0,0.0,0.2699228823184967,4.0,0.0,1.0
413760,293.10845947265625,297.1499938964844,293.1499938964844,0.103451482951641,-2353.82080078125,304.1471862792969,0.753099262714386,0.1650878190994262,0.1495191156864166,293.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4947978258132934,0.050000000745058,0.0488622188568115,293.1050109863281,297.1499938964844,293.1499938964844,0.2402246445417404,-3588.200927734375,304.1462707519531,0.9467060565948486,0.3253847360610962,0.2279449552297592,293.1134948730469,297.1499938964844,293.1499938964844,0.2340924739837646,-4759.3681640625,304.1470642089844,0.939347207546234,0.3186530470848083,0.3023267686367035,293.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4947978258132934,0.050000000745058,0.23178131878376,291.1393737792969,291.1499938964844,267.5899963378906,266.2171936035156,287.515625,293.3802795410156,291.1395263671875,1.0,0.2534507513046264,1.0,0.1500000059604644,0.6791389584541321,1.0,-1.1526353359222412,0.0527341142296791,1.0999011993408203,-0.2096563130617141,0.0,0.0,0.1078756302595138,46.3886833190918,25.0,3.044210433959961,-4216.93701171875,178.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,303.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.095859982073307,0.0,0.0,0.0,0.0,1.0,4.9888934881892055e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015648022294044,0.1015822067856788,-1.7403772289981134e-05,0.0,9.728569420985878e-05,0.0,0.0,3.919876098632813,0.0,0.0,0.0,0.2699491679668426,4.0,0.0,1.0
413820,293.1082763671875,297.1499938964844,293.1499938964844,0.1040967032313346,-2365.645751953125,304.14703369140625,0.7762528657913208,0.1661776006221771,0.1502843648195266,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096372365951538,0.050000000745058,0.0486350618302822,293.10479736328125,297.1499938964844,293.1499938964844,0.2410792112350464,-3598.3515625,304.1460876464844,0.9761109948158264,0.3265710771083832,0.2286120653152465,293.1130065917969,297.1499938964844,293.1499938964844,0.2347839325666427,-4770.560546875,304.1468811035156,0.9696004986763,0.3196805417537689,0.3030670583248138,293.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096372365951538,0.050000000745058,0.2307038009166717,291.140380859375,291.1499938964844,267.57000732421875,266.2000427246094,287.5018005371094,293.3680114746094,291.14044189453125,1.0,0.2459073513746261,1.0,0.1500000059604644,0.6782862544059753,1.0,-1.1536766290664673,0.0528807714581489,1.100795865058899,-0.2097333073616027,0.0,0.0,0.1090728864073753,40.651344299316406,28.0,1.4218108654022217,-4235.169921875,167.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.096249409019947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020380109548568,0.1020422279834747,-4.213145984977018e-06,0.0,9.7680909675546e-05,0.0,0.0,3.938531637191773,0.0,0.0,0.0,0.2700187861919403,4.0,0.0,1.0
413880,293.1082763671875,297.1499938964844,293.1499938964844,0.1040967032313346,-2365.645751953125,304.14703369140625,0.7762528657913208,0.1661776006221771,0.1502843648195266,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096372365951538,0.050000000745058,0.0486350618302822,293.10479736328125,297.1499938964844,293.1499938964844,0.2410792112350464,-3598.3515625,304.1460876464844,0.9761109948158264,0.3265710771083832,0.2286120653152465,293.1130065917969,297.1499938964844,293.1499938964844,0.2347839325666427,-4770.560546875,304.1468811035156,0.9696004986763,0.3196805417537689,0.3030670583248138,293.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096372365951538,0.050000000745058,0.2307038009166717,291.140380859375,291.1499938964844,267.57000732421875,266.2000427246094,287.5018005371094,293.3680114746094,291.14044189453125,1.0,0.2459073513746261,1.0,0.1500000059604644,0.6782862544059753,1.0,-1.1536766290664673,0.0528807714581489,1.100795865058899,-0.2097333073616027,0.0,0.0,0.1090728864073753,40.651344299316406,28.0,1.4218108654022217,-4235.169921875,167.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.096249409019947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020380109548568,0.1020422279834747,-4.213145984977018e-06,0.0,9.7680909675546e-05,0.0,0.0,3.938531637191773,0.0,0.0,0.0,0.2700187861919403,4.0,0.0,1.0
413940,293.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.7937573194503784,0.0,0.1511140912771225,293.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209068059921265,0.0,0.0484990067780017,293.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.9935082197189332,0.0,0.2292902171611786,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.987927794456482,0.0,0.3038901686668396,293.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209068059921265,0.0,0.230058416724205,291.14019775390625,294.1499938964844,267.54998779296875,266.18316650390625,287.4889221191406,293.3556823730469,291.14013671875,0.0,0.0,1.0,0.1500000059604644,0.6774334907531738,1.0,-1.1555362939834597,0.0530863255262374,1.1024500131607056,-0.2098942548036575,0.0,0.0,0.0,37.232540130615234,60.0,-0.1528532952070236,-4254.43212890625,161.36183166503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,303.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025445386767387,0.102548748254776,-4.21389086113777e-06,0.0,0.0,0.0,0.0,3.959126710891724,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.7937573194503784,0.0,0.1511140912771225,293.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209068059921265,0.0,0.0484990067780017,293.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.9935082197189332,0.0,0.2292902171611786,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.987927794456482,0.0,0.3038901686668396,293.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.5209068059921265,0.0,0.230058416724205,291.14019775390625,294.1499938964844,267.54998779296875,266.18316650390625,287.4889221191406,293.3556823730469,291.14013671875,0.0,0.0,1.0,0.1500000059604644,0.6774334907531738,1.0,-1.1555362939834597,0.0530863255262374,1.1024500131607056,-0.2098942548036575,0.0,0.0,0.0,37.232540130615234,60.0,-0.1528532952070236,-4254.43212890625,161.36183166503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,303.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025445386767387,0.102548748254776,-4.21389086113777e-06,0.0,0.0,0.0,0.0,3.959126710891724,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0006726694991812,293.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0003050730447284,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0009312964393757,292.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0012369182659313,292.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0014471352333202,291.1653747558594,294.1499938964844,267.5289001464844,266.16552734375,277.1234130859375,274.0531616210937,291.1414794921875,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8064600825309753,1.0,-0.0055126100778579,0.0028333959635347,0.0026792138814926,-0.1230248212814331,0.0,0.0,0.0,-0.049765046685934,60.0,-461.5763244628906,-0.0,-2.0714153379231e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.181319126378004e-19,9.23735130709658e-19,-5.603225341999743e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0006726694991812,293.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0003050730447284,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0009312964393757,292.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0012369182659313,292.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0014471352333202,291.1653747558594,294.1499938964844,267.5289001464844,266.16552734375,277.1234130859375,274.0531616210937,291.1414794921875,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8064600825309753,1.0,-0.0055126100778579,0.0028333959635347,0.0026792138814926,-0.1230248212814331,0.0,0.0,0.0,-0.049765046685934,60.0,-461.5763244628906,-0.0,-2.0714153379231e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.181319126378004e-19,9.23735130709658e-19,-5.603225341999743e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001443289074813,293.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000140047763125,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.0001243345905095,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,0.0001676291722105,292.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0006643263041041,291.1654663085937,294.1499938964844,267.5175476074219,266.15606689453125,276.9097900390625,269.69537353515625,291.13482666015625,0.0,0.0,0.4000000059604645,0.1500000059604644,0.8709734082221985,1.0,-0.001488896086812,0.002736925613135,-0.001248029526323,-0.1228773519396781,0.0,0.0,0.0,-0.0286242645233869,60.0,-197.5470428466797,-0.0,-1.5113675999600673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.711113316069616e-21,1.3012027633663624e-20,-3.300914317594008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001287032646359,293.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001351979299215,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,0.0001004380610538,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979797363281,0.0,0.0,0.0001359653106192,292.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000641320773866,291.1654968261719,294.1499938964844,267.5057067871094,266.1462097167969,276.79296875,268.2305603027344,291.1299743652344,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9354866743087769,1.0,-0.0013700085692107,0.002737664617598,-0.0013676560483872,-0.1230017244815826,0.0,0.0,0.0,-0.0280275251716375,60.0,-86.19581604003906,-0.0,-1.2796967041595053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0900300499509135e-21,-7.738037139124892e-21,2.648006685277195e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,0.0001283088786294,293.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001351055252598,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3784484863281,0.0,0.0,9.980457980418578e-05,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,0.0001351268292637,292.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0006408824119716,291.16552734375,294.1499938964844,267.49334716796875,266.1359558105469,276.6800842285156,267.7388916015625,291.1249084472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001367132179439,0.0027408811729401,-0.001373748993501,-0.123131014406681,0.0,0.0,0.0,-0.0280377231538295,60.0,-45.31584548950195,-0.0,-1.2743272748139134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936363479710716e-21,-7.538654299756934e-21,2.6022908200462184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001283384335692,293.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001351446844637,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.981944458559155e-05,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001351474347757,292.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0006410682108253,291.1655578613281,294.1499938964844,267.4804992675781,266.1252746582031,276.5684509277344,267.5686340332031,291.1190795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00136747979559,0.0027437205426394,-0.0013762408634647,-0.123256891965866,0.0,0.0,0.0,-0.0280613545328378,60.0,-30.48799705505371,-0.0,-1.2749750055718328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9360217830318975e-21,-7.538991957467918e-21,2.6029699724876285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0001284147147089,293.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001352252147626,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,9.987860539695248e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,0.0001352275285171,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0006414501694962,291.1656188964844,294.1499938964844,267.4533996582031,266.10284423828125,276.3486328125,267.4737854003906,291.1048889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001368292258121,0.0027490654028952,-0.0013807732611894,-0.1234952956438064,0.0,0.0,0.0,-0.0281066391617059,60.0,-23.207067489624023,-0.0,-1.2764903090101148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013705096228e-21,-7.538996804229321e-21,2.6029830991330917e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0001284147147089,293.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001352252147626,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,9.987860539695248e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,0.0001352275285171,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0006414501694962,291.1656188964844,294.1499938964844,267.4533996582031,266.10284423828125,276.3486328125,267.4737854003906,291.1048889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001368292258121,0.0027490654028952,-0.0013807732611894,-0.1234952956438064,0.0,0.0,0.0,-0.0281066391617059,60.0,-23.207067489624023,-0.0,-1.2764903090101148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013705096228e-21,-7.538996804229321e-21,2.6029830991330917e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001284852769458,293.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001352995313936,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32769775390625,0.0,0.0,9.993347339332104e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.0001353018160443,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0006418027332983,291.1656188964844,294.1499938964844,267.4245300292969,266.0790100097656,276.1333312988281,267.4383850097656,291.08807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013690430205315,0.002753994660452,-0.0013849515235051,-0.1237151250243187,0.0,0.0,0.0,-0.0281484071165323,60.0,-22.275821685791016,-0.0,-1.2778914992850332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001284852769458,293.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001352995313936,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32769775390625,0.0,0.0,9.993347339332104e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.0001353018160443,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0006418027332983,291.1656188964844,294.1499938964844,267.4245300292969,266.0790100097656,276.1333312988281,267.4383850097656,291.08807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013690430205315,0.002753994660452,-0.0013849515235051,-0.1237151250243187,0.0,0.0,0.0,-0.0281484071165323,60.0,-22.275821685791016,-0.0,-1.2778914992850332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0001285503240069,293.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001353680563624,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,9.998405585065484e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0001353702973574,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0006421277648769,291.16558837890625,294.1499938964844,267.3940124511719,266.0538024902344,275.9223937988281,267.40777587890625,291.0693054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013697349932044,0.0027585378848016,-0.0013888027751818,-0.1239177361130714,0.0,0.0,0.0,-0.0281869079917669,60.0,-22.17333221435547,-0.0,-1.2791836923042865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0001285503240069,293.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001353680563624,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,9.998405585065484e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0001353702973574,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0006421277648769,291.16558837890625,294.1499938964844,267.3940124511719,266.0538024902344,275.9223937988281,267.40777587890625,291.0693054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013697349932044,0.0027585378848016,-0.0013888027751818,-0.1239177361130714,0.0,0.0,0.0,-0.0281869079917669,60.0,-22.17333221435547,-0.0,-1.2791836923042865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001286096521653,293.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001354305568384,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,0.0001000301926978,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001354327687295,292.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0006424242747016,291.16552734375,294.1499938964844,267.3619079589844,266.0273742675781,275.7156982421875,267.37628173828125,291.0491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013703663134947,0.002762682037428,-0.0013923158403486,-0.1241025403141975,0.0,0.0,0.0,-0.0282220244407653,60.0,-22.17863655090332,-0.0,-1.2803630511371014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001286096521653,293.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001354305568384,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,0.0001000301926978,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001354327687295,292.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0006424242747016,291.16552734375,294.1499938964844,267.3619079589844,266.0273742675781,275.7156982421875,267.37628173828125,291.0491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013703663134947,0.002762682037428,-0.0013923158403486,-0.1241025403141975,0.0,0.0,0.0,-0.0282220244407653,60.0,-22.17863655090332,-0.0,-1.2803630511371014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0001286369079025,293.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001354592677671,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0001000513875624,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001354614651063,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0006425604806281,291.1654663085937,294.1499938964844,267.3453063964844,266.01373291015625,275.6139221191406,267.3599853515625,291.0386047363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001370656187646,0.0027645849622786,-0.0013939287746325,-0.1241873875260353,0.0,0.0,0.0,-0.0282381512224674,60.0,-22.18770217895508,-0.0,-1.280904626810298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.000128662402858,293.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001354861451545,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0001000712145469,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27752685546875,0.0,0.0,0.0001354883133899,292.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0006426878971979,291.1654052734375,294.1499938964844,267.328369140625,265.9997863769531,275.5131530761719,267.3433532714844,291.02789306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013709274353459,0.0027663656510412,-0.0013954383321106,-0.1242667883634567,0.0,0.0,0.0,-0.0282532405108213,60.0,-22.19757461547852,-0.0,-1.281411670106536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.0001287078193854,293.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001355339918518,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.0001001065320451,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,0.0001355361309833,292.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0006429149070754,291.1651916503906,294.1499938964844,267.2934875488281,265.9711608886719,275.3145751953125,267.3090515136719,291.0059814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013714103261008,0.0027695365715771,-0.0013981261290609,-0.1244081705808639,0.0,0.0,0.0,-0.028280109167099,60.0,-22.217647552490234,-0.0,-1.2823146278151398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.0001287078193854,293.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001355339918518,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.0001001065320451,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,0.0001355361309833,292.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0006429149070754,291.1651916503906,294.1499938964844,267.2934875488281,265.9711608886719,275.3145751953125,267.3090515136719,291.0059814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013714103261008,0.0027695365715771,-0.0013981261290609,-0.1244081705808639,0.0,0.0,0.0,-0.028280109167099,60.0,-22.217647552490234,-0.0,-1.2823146278151398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,0.0001287453196709,293.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001355735003016,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.0001001356868073,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,0.0001355755957774,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0006431023357436,291.1649475097656,294.1499938964844,267.2574157714844,265.9415588378906,275.1199035644531,267.2734680175781,290.983642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013718089321628,0.0027721528895199,-0.0014003440737724,-0.1245248317718505,0.0,0.0,0.0,-0.0283022820949554,60.0,-22.23731231689453,-0.0,-1.2830601292534993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,0.0001287453196709,293.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001355735003016,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.0001001356868073,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,0.0001355755957774,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0006431023357436,291.1649475097656,294.1499938964844,267.2574157714844,265.9415588378906,275.1199035644531,267.2734680175781,290.983642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013718089321628,0.0027721528895199,-0.0014003440737724,-0.1245248317718505,0.0,0.0,0.0,-0.0283022820949554,60.0,-22.23731231689453,-0.0,-1.2830601292534993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001287744380533,293.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001356041902909,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0001001583295874,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001356062566628,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0006432479131035,291.16461181640625,294.1499938964844,267.22021484375,265.9110717773437,274.92901611328125,267.2367553710937,290.9610595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013721183640882,0.0027741843368858,-0.0014020659727975,-0.1246153935790062,0.0,0.0,0.0,-0.0283194947987794,60.0,-22.25637626647949,-0.0,-1.28363893736605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001287744380533,293.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001356041902909,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0001001583295874,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001356062566628,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0006432479131035,291.16461181640625,294.1499938964844,267.22021484375,265.9110717773437,274.92901611328125,267.2367553710937,290.9610595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013721183640882,0.0027741843368858,-0.0014020659727975,-0.1246153935790062,0.0,0.0,0.0,-0.0283194947987794,60.0,-22.25637626647949,-0.0,-1.28363893736605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001287948980461,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001356257707811,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001001742421067,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,0.0001356277934974,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0006433502421714,291.1641845703125,294.1499938964844,267.1820068359375,265.8797912597656,274.7417907714844,267.198974609375,290.9383850097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013723354786634,0.0027756097260862,-0.0014032741310074,-0.1246789395809173,0.0,0.0,0.0,-0.0283315740525722,60.0,-22.274816513061523,-0.0,-1.284045225702357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001287948980461,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001356257707811,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001001742421067,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,0.0001356277934974,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0006433502421714,291.1641845703125,294.1499938964844,267.1820068359375,265.8797912597656,274.7417907714844,267.198974609375,290.9383850097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013723354786634,0.0027756097260862,-0.0014032741310074,-0.1246789395809173,0.0,0.0,0.0,-0.0283315740525722,60.0,-22.274816513061523,-0.0,-1.284045225702357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041748046875,0.0,0.0,0.0001288018247578,293.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0001356330758426,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,0.0001001796263153,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0001356350840069,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0006433849339373,291.1639404296875,294.1499938964844,267.1625671386719,265.8638610839844,274.6495056152344,267.17974853515625,290.9270935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724088203161,0.0027760912198573,-0.0014036822831258,-0.1247004047036171,0.0,0.0,0.0,-0.028335653245449,60.0,-22.28380012512207,-0.0,-1.284182502558906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,0.0001288065395783,293.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001356380525976,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17730712890625,0.0,0.0,0.000100183286122,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1848449707031,0.0,0.0,0.00013564004621,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.00064340850804,291.1636657714844,294.1499938964844,267.1429138183594,265.8478088378906,274.5581359863281,267.1602783203125,290.9158020019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724586460739,0.0027764178812503,-0.0014039591187611,-0.1247149631381034,0.0,0.0,0.0,-0.0283384211361408,60.0,-22.292621612548828,-0.0,-1.2842755836572908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.000128809333546,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001356410066364,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596069335937,0.0,0.0,0.0001001854470814,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670227050781,0.0,0.0,0.0001356429711449,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0006434225360862,291.1630554199219,294.1499938964844,267.10302734375,265.8152160644531,274.3779602050781,267.1207275390625,290.8933410644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724874006584,0.002776606939733,-0.0014041194226592,-0.1247233971953392,0.0,0.0,0.0,-0.0283400248736143,60.0,-22.30976676940918,-0.0,-1.2843294427966614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
