time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415680,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.000128809333546,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001356410066364,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596069335937,0.0,0.0,0.0001001854470814,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670227050781,0.0,0.0,0.0001356429711449,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0006434225360862,291.1630554199219,294.1499938964844,267.10302734375,265.8152160644531,274.3779602050781,267.1207275390625,290.8933410644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724874006584,0.002776606939733,-0.0014041194226592,-0.1247233971953392,0.0,0.0,0.0,-0.0283400248736143,60.0,-22.30976676940918,-0.0,-1.2843294427966614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,0.0001288052299059,293.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001356367138214,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001001822456601,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001356386346742,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0006434021634049,291.162353515625,294.1499938964844,267.0625,265.7821350097656,274.2012023925781,267.0805053710937,290.8710632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724428135901,0.0027763140387833,-0.0014038712251931,-0.1247103437781333,0.0,0.0,0.0,-0.0283375419676303,60.0,-22.326313018798828,-0.0,-1.284246025079483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,0.0001288052299059,293.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001356367138214,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001001822456601,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001356386346742,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0006434021634049,291.162353515625,294.1499938964844,267.0625,265.7821350097656,274.2012023925781,267.0805053710937,290.8710632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724428135901,0.0027763140387833,-0.0014038712251931,-0.1247103437781333,0.0,0.0,0.0,-0.0283375419676303,60.0,-22.326313018798828,-0.0,-1.284246025079483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80096435546875,0.0,0.0,0.0001288036146434,293.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001356350257992,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,0.0001001809796434,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,0.0001356369321001,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0006433941889554,291.1614990234375,294.1499938964844,267.0213928222656,265.7486267089844,274.0277404785156,267.0396423339844,290.8490600585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724247692152,0.002776195295155,-0.0014037705259397,-0.1247050464153289,0.0,0.0,0.0,-0.0283365361392498,60.0,-22.34328269958496,-0.0,-1.2842120611367136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80096435546875,0.0,0.0,0.0001288036146434,293.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001356350257992,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,0.0001001809796434,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,0.0001356369321001,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0006433941889554,291.1614990234375,294.1499938964844,267.0213928222656,265.7486267089844,274.0277404785156,267.0396423339844,290.8490600585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724247692152,0.002776195295155,-0.0014037705259397,-0.1247050464153289,0.0,0.0,0.0,-0.0283365361392498,60.0,-22.34328269958496,-0.0,-1.2842120611367136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723999023437,0.0,0.0,0.0001288025960093,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001356339926132,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0001001801865641,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,0.0001356358552584,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0006433892413042,291.1605529785156,294.1499938964844,266.9798583984375,265.7147827148437,273.8574523925781,266.9983215332031,290.82733154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724131276831,0.0027761189267039,-0.0014037056826055,-0.1247016340494155,0.0,0.0,0.0,-0.0283358879387378,60.0,-22.36123275756836,-0.0,-1.2841903185289993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723999023437,0.0,0.0,0.0001288025960093,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001356339926132,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0001001801865641,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,0.0001356358552584,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0006433892413042,291.1605529785156,294.1499938964844,266.9798583984375,265.7147827148437,273.8574523925781,266.9983215332031,290.82733154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013724131276831,0.0027761189267039,-0.0014037056826055,-0.1247016340494155,0.0,0.0,0.0,-0.0283358879387378,60.0,-22.36123275756836,-0.0,-1.2841903185289993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582397460937,0.0,0.0,0.0001288011408178,293.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001356324646621,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.099365234375,0.0,0.0,0.0001001790587906,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,0.0001356343273073,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0006433820235542,291.1600646972656,294.1499938964844,266.958984375,265.69775390625,273.77349853515625,266.9774780273437,290.8165588378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001372397178784,0.0027760146185755,-0.0014036173233762,-0.1246969848871231,0.0,0.0,0.0,-0.0283350050449371,60.0,-22.37041282653809,-0.0,-1.2841606178426448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74420166015625,0.0,0.0,0.0001287984778173,293.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001356296706944,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,0.0001001769778667,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,0.0001356315042357,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0006433687522076,291.15948486328125,294.1499938964844,266.93798828125,265.6806945800781,273.6903076171875,266.9565734863281,290.8058776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013723684241995,0.0027758250944316,-0.0014034566702321,-0.1246885433793068,0.0,0.0,0.0,-0.0283333994448184,60.0,-22.37961196899414,-0.0,-1.2841066165947268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0001287878985749,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001356185530312,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,0.0001001687414827,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.0001356203574687,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006433160160668,291.1582946777344,294.1499938964844,266.8959045410156,265.6464538574219,273.5262145996094,266.9145812988281,290.7847595214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013722549192607,0.0027750798035413,-0.0014028248842805,-0.1246553137898445,0.0,0.0,0.0,-0.0283270832151174,60.0,-22.3977279663086,-0.0,-1.2838941643167345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0001287878985749,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001356185530312,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,0.0001001687414827,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.0001356203574687,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006433160160668,291.1582946777344,294.1499938964844,266.8959045410156,265.6464538574219,273.5262145996094,266.9145812988281,290.7847595214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013722549192607,0.0027750798035413,-0.0014028248842805,-0.1246553137898445,0.0,0.0,0.0,-0.0283270832151174,60.0,-22.3977279663086,-0.0,-1.2838941643167345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0001287681516259,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001355977874482,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,0.0001001533819362,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,0.0001355995627818,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0006432175287045,291.156982421875,294.1499938964844,266.85369873046875,265.6121826171875,273.3650817871094,266.8724365234375,290.763916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013720437418669,0.0027736932970583,-0.0014016495551913,-0.1245935037732124,0.0,0.0,0.0,-0.0283153355121612,60.0,-22.41494941711425,-0.0,-1.283498960447105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0001287681516259,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001355977874482,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,0.0001001533819362,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,0.0001355995627818,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0006432175287045,291.156982421875,294.1499938964844,266.85369873046875,265.6121826171875,273.3650817871094,266.8724365234375,290.763916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013720437418669,0.0027736932970583,-0.0014016495551913,-0.1245935037732124,0.0,0.0,0.0,-0.0283153355121612,60.0,-22.41494941711425,-0.0,-1.283498960447105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,0.0001287373743252,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001355654094368,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,0.0001001294367597,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,0.0001355671411147,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006430639186874,291.155517578125,294.1499938964844,266.8114929199219,265.57794189453125,273.20684814453125,266.8302307128906,290.7433776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013717151014134,0.0027715354226529,-0.0013998203212395,-0.1244972944259643,0.0,0.0,0.0,-0.0282970499247312,60.0,-22.430763244628903,-0.0,-1.282884198872125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,0.0001287373743252,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001355654094368,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,0.0001001294367597,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,0.0001355671411147,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006430639186874,291.155517578125,294.1499938964844,266.8114929199219,265.57794189453125,273.20684814453125,266.8302307128906,290.7433776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013717151014134,0.0027715354226529,-0.0013998203212395,-0.1244972944259643,0.0,0.0,0.0,-0.0282970499247312,60.0,-22.430763244628903,-0.0,-1.282884198872125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.000128694664454,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001355204585706,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001000962147372,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001355221611447,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0006428507040254,291.1539306640625,294.1499938964844,266.7694091796875,265.5438537597656,273.0514831542969,266.7881164550781,290.7231140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013712592190131,0.0027685426175594,-0.0013972833985462,-0.124363861978054,0.0,0.0,0.0,-0.0282716900110244,60.0,-22.44480323791504,-0.0,-1.2820316896977604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.000128694664454,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001355204585706,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001000962147372,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001355221611447,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0006428507040254,291.1539306640625,294.1499938964844,266.7694091796875,265.5438537597656,273.0514831542969,266.7881164550781,290.7231140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013712592190131,0.0027685426175594,-0.0013972833985462,-0.124363861978054,0.0,0.0,0.0,-0.0282716900110244,60.0,-22.44480323791504,-0.0,-1.2820316896977604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.0001286688202526,293.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001354932464892,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001000761039904,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.0001354949345113,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0006427215994335,291.153076171875,294.1499938964844,266.7484436035156,265.52685546875,272.974853515625,266.7671203613281,290.7131042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013709834311157,0.0027667318936437,-0.0013957484625279,-0.1242831200361251,0.0,0.0,0.0,-0.0282563455402851,60.0,-22.45108795166016,-0.0,-1.2815159777801457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.00012864008022,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001354629930574,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,0.0001000537522486,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0001354646665276,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0006425781175494,291.1521911621094,294.1499938964844,266.7275390625,265.50994873046875,272.89892578125,266.7461853027344,290.703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013706769095733,0.0027647190727293,-0.0013940421631559,-0.1241933703422546,0.0,0.0,0.0,-0.0282392874360084,60.0,-22.45686721801757,-0.0,-1.2809428540094814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826110839844,0.0,0.0,0.0001285745674977,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001353940315311,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001000027914415,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0001353956758975,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000642250990495,291.1502990722656,294.1499938964844,266.6860046386719,265.4764099121094,272.7491149902344,266.7044982910156,290.68341064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013699781848117,0.0027601313777267,-0.001390153192915,-0.1239887997508049,0.0,0.0,0.0,-0.0282004121690988,60.0,-22.4669189453125,-0.0,-1.2796371606782486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826110839844,0.0,0.0,0.0001285745674977,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001353940315311,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001000027914415,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0001353956758975,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000642250990495,291.1502990722656,294.1499938964844,266.6860046386719,265.4764099121094,272.7491149902344,266.7044982910156,290.68341064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013699781848117,0.0027601313777267,-0.001390153192915,-0.1239887997508049,0.0,0.0,0.0,-0.0282004121690988,60.0,-22.4669189453125,-0.0,-1.2796371606782486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.000128499843413,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001353153493255,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,9.994465654017404e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001353169645881,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0006418777629733,291.1482849121094,294.1499938964844,266.6448974609375,265.4432678222656,272.6020202636719,266.6632385253906,290.6639404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013691810891032,0.0027548985090106,-0.0013857173034921,-0.123755432665348,0.0,0.0,0.0,-0.0281560681760311,60.0,-22.47505760192871,-0.0,-1.2781485736468312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.000128499843413,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001353153493255,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,9.994465654017404e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001353169645881,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0006418777629733,291.1482849121094,294.1499938964844,266.6448974609375,265.4432678222656,272.6020202636719,266.6632385253906,290.6639404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013691810891032,0.0027548985090106,-0.0013857173034921,-0.123755432665348,0.0,0.0,0.0,-0.0281560681760311,60.0,-22.47505760192871,-0.0,-1.2781485736468312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,0.0001284181489609,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001352293475065,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,9.988111560232936e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,0.0001352309336652,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0006414697854779,291.1461181640625,294.1499938964844,266.6043701171875,265.41064453125,272.45758056640625,266.6224975585937,290.64471435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013683099532499,0.0027491787914186,-0.001380868954584,-0.1235003471374511,0.0,0.0,0.0,-0.0281076021492481,60.0,-22.48150062561035,-0.0,-1.2765225676503178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,0.0001284181489609,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001352293475065,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,9.988111560232936e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,0.0001352309336652,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0006414697854779,291.1461181640625,294.1499938964844,266.6043701171875,265.41064453125,272.45758056640625,266.6224975585937,290.64471435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013683099532499,0.0027491787914186,-0.001380868954584,-0.1235003471374511,0.0,0.0,0.0,-0.0281076021492481,60.0,-22.48150062561035,-0.0,-1.2765225676503178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,0.0001283321034861,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001351387472823,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,9.98141840682365e-05,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,0.0001351403188891,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0006410400383174,291.143798828125,294.1499938964844,266.56451416015625,265.37860107421875,272.31573486328125,266.5823669433594,290.6257019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013673924840986,0.0027431547641754,-0.001375762396492,-0.1232316568493843,0.0,0.0,0.0,-0.0280565544962883,60.0,-22.48655891418457,-0.0,-1.274811154416966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,0.0001283321034861,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001351387472823,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,9.98141840682365e-05,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,0.0001351403188891,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0006410400383174,291.143798828125,294.1499938964844,266.56451416015625,265.37860107421875,272.31573486328125,266.5823669433594,290.6257019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013673924840986,0.0027431547641754,-0.001375762396492,-0.1232316568493843,0.0,0.0,0.0,-0.0280565544962883,60.0,-22.48655891418457,-0.0,-1.274811154416966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,0.0001282882876694,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001350926322629,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,9.978011075872928e-05,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.0001350941747659,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0006408212939277,291.142578125,294.1499938964844,266.5448608398437,265.36285400390625,272.24578857421875,266.56256103515625,290.61627197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013669253094121,0.0027400881517678,-0.0013731627259403,-0.1230948641896247,0.0,0.0,0.0,-0.0280305668711662,60.0,-22.488670349121094,-0.0,-1.2739403132400184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814453125,0.0,0.0,0.000128244413645,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001350464299321,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,9.974597924156114e-05,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,0.0001350479724351,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0006406021420843,291.1413269042969,294.1499938964844,266.5254211425781,265.3472900390625,272.1764831542969,266.54296875,290.6069030761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013664574362337,0.0027370161842554,-0.0013705587480217,-0.1229578256607055,0.0,0.0,0.0,-0.0280045364052057,60.0,-22.490568161010746,-0.0,-1.2730683351946936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569091796875,0.0,0.0,0.000128157713334,293.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001349551603198,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,9.967853839043528e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001349566737189,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0006401691352948,291.1387023925781,294.1499938964844,266.4872131347656,265.3167419433594,272.03973388671875,266.50439453125,290.5882873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013655329821631,0.0027309467550367,-0.0013654137728735,-0.1226870641112327,0.0,0.0,0.0,-0.0279531050473451,60.0,-22.493900299072266,-0.0,-1.2713464059288526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569091796875,0.0,0.0,0.000128157713334,293.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001349551603198,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,9.967853839043528e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001349566737189,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0006401691352948,291.1387023925781,294.1499938964844,266.4872131347656,265.3167419433594,272.03973388671875,266.50439453125,290.5882873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013655329821631,0.0027309467550367,-0.0013654137728735,-0.1226870641112327,0.0,0.0,0.0,-0.0279531050473451,60.0,-22.493900299072266,-0.0,-1.2713464059288526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001280745927942,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001348676305497,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,9.961387695511804e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,0.000134869114845,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0006397539982572,291.1359558105469,294.1499938964844,266.45001220703125,265.287109375,271.90545654296875,266.4667663574219,290.56988525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646465959027,0.0027251271530985,-0.0013604804407805,-0.1224274113774299,0.0,0.0,0.0,-0.0279037877917289,60.0,-22.496889114379883,-0.0,-1.2696963835878705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001280745927942,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001348676305497,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,9.961387695511804e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,0.000134869114845,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0006397539982572,291.1359558105469,294.1499938964844,266.45001220703125,265.287109375,271.90545654296875,266.4667663574219,290.56988525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646465959027,0.0027251271530985,-0.0013604804407805,-0.1224274113774299,0.0,0.0,0.0,-0.0279037877917289,60.0,-22.496889114379883,-0.0,-1.2696963835878705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0001280004944419,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.000134789632284,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,9.95562513708137e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001347911020275,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0006393840303644,291.1330261230469,294.1499938964844,266.413330078125,265.2585144042969,271.77362060546875,266.429931640625,290.5516052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013638564851135,0.0027199399191886,-0.0013560834340751,-0.1221959590911865,0.0,0.0,0.0,-0.0278598330914974,60.0,-22.500242233276367,-0.0,-1.2682266969932246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0001280004944419,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.000134789632284,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,9.95562513708137e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001347911020275,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0006393840303644,291.1330261230469,294.1499938964844,266.413330078125,265.2585144042969,271.77362060546875,266.429931640625,290.5516052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013638564851135,0.0027199399191886,-0.0013560834340751,-0.1221959590911865,0.0,0.0,0.0,-0.0278598330914974,60.0,-22.500242233276367,-0.0,-1.2682266969932246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0001279406569665,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.000134726637043,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,9.950969979399817e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,0.0001347280631307,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006390851340256,291.12994384765625,294.1499938964844,266.3766784667969,265.23101806640625,271.6441650390625,266.3932800292969,290.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013632180634886,0.0027157489676028,-0.0013525309041142,-0.1220089495182037,0.0,0.0,0.0,-0.0278243198990821,60.0,-22.505613327026367,-0.0,-1.267039806407411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0001279406569665,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.000134726637043,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,9.950969979399817e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,0.0001347280631307,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006390851340256,291.12994384765625,294.1499938964844,266.3766784667969,265.23101806640625,271.6441650390625,266.3932800292969,290.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013632180634886,0.0027157489676028,-0.0013525309041142,-0.1220089495182037,0.0,0.0,0.0,-0.0278243198990821,60.0,-22.505613327026367,-0.0,-1.267039806407411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.000127915845951,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001347005309071,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,9.949040395440534e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,0.0001347019424429,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0006389613263309,291.1283569335937,294.1499938964844,266.3583374023437,265.2176208496094,271.5802917480469,266.3749694824219,290.5245056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013629535678774,0.0027140118181705,-0.0013510583667084,-0.1219314336776733,0.0,0.0,0.0,-0.0278095994144678,60.0,-22.50925064086914,-0.0,-1.266548110834265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001278943673241,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001346779172308,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,9.947369835572316e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,0.0001346793287666,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0006388540496118,291.126708984375,294.1499938964844,266.3399963378906,265.2044677734375,271.5169982910156,266.35662841796875,290.5155639648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013627243461087,0.0027125072665512,-0.0013497829204425,-0.1218642815947532,0.0,0.0,0.0,-0.0277968477457761,60.0,-22.51350975036621,-0.0,-1.26612221151845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
