time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418020,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.000127861087094,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.000134642876219,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,9.94478032225743e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0001346442586509,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0006386878667399,291.12335205078125,294.1499938964844,266.3033447265625,265.1788024902344,271.3920288085937,266.3199768066406,290.49774169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013623689301311,0.0027101743035018,-0.0013478052569553,-0.1217601671814918,0.0,0.0,0.0,-0.0277770776301622,60.0,-22.52384757995605,-0.0,-1.265461975208382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.000127861087094,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.000134642876219,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,9.94478032225743e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0001346442586509,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0006386878667399,291.12335205078125,294.1499938964844,266.3033447265625,265.1788024902344,271.3920288085937,266.3199768066406,290.49774169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013623689301311,0.0027101743035018,-0.0013478052569553,-0.1217601671814918,0.0,0.0,0.0,-0.0277770776301622,60.0,-22.52384757995605,-0.0,-1.265461975208382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001278400886803,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001346207864116,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267822265625,0.0,0.0,9.943146142177284e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001346221397398,292.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0006385830347426,291.11981201171875,294.1499938964844,266.26666259765625,265.1539306640625,271.2691955566406,266.2833251953125,290.48004150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001362144597806,0.00270870141685,-0.001346556819044,-0.1216944381594657,0.0,0.0,0.0,-0.0277645979076623,60.0,-22.53654670715332,-0.0,-1.265045312948132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001278400886803,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001346207864116,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267822265625,0.0,0.0,9.943146142177284e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001346221397398,292.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0006385830347426,291.11981201171875,294.1499938964844,266.26666259765625,265.1539306640625,271.2691955566406,266.2833251953125,290.48004150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001362144597806,0.00270870141685,-0.001346556819044,-0.1216944381594657,0.0,0.0,0.0,-0.0277645979076623,60.0,-22.53654670715332,-0.0,-1.265045312948132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.000127830528072,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001346107310382,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,9.942402539309114e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,0.0001346120698144,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0006385353626683,291.1161193847656,294.1499938964844,266.2300109863281,265.1296691894531,271.1484680175781,266.2466735839844,290.46246337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013620420359075,0.0027080285362899,-0.0013459863839671,-0.1216644048690795,0.0,0.0,0.0,-0.0277588944882154,60.0,-22.55146217346192,-0.0,-1.2648548874949486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.000127830528072,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001346107310382,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,9.942402539309114e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,0.0001346120698144,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0006385353626683,291.1161193847656,294.1499938964844,266.2300109863281,265.1296691894531,271.1484680175781,266.2466735839844,290.46246337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013620420359075,0.0027080285362899,-0.0013459863839671,-0.1216644048690795,0.0,0.0,0.0,-0.0277588944882154,60.0,-22.55146217346192,-0.0,-1.2648548874949486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,0.0001278314157389,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001346116769127,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,9.942470933310688e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.000134613001137,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0006385398446582,291.1122741699219,294.1499938964844,266.1933288574219,265.1059875488281,271.02978515625,266.21002197265625,290.4449768066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013620508834719,0.0027080867439508,-0.0013460357440635,-0.1216670051217079,0.0,0.0,0.0,-0.0277593880891799,60.0,-22.568422317504883,-0.0,-1.264871372086418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,0.0001278314157389,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001346116769127,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,9.942470933310688e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.000134613001137,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0006385398446582,291.1122741699219,294.1499938964844,266.1933288574219,265.1059875488281,271.02978515625,266.21002197265625,290.4449768066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013620508834719,0.0027080867439508,-0.0013460357440635,-0.1216670051217079,0.0,0.0,0.0,-0.0277593880891799,60.0,-22.568422317504883,-0.0,-1.264871372086418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0001278354466194,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001346159406239,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,9.942783799488096e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955627441406,0.0,0.0,0.0001346172357443,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0006385600427165,291.1102905273437,294.1499938964844,266.17498779296875,265.09429931640625,270.97119140625,266.1916809082031,290.436279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013620934914797,0.0027083666063845,-0.0013462731149047,-0.1216794997453689,0.0,0.0,0.0,-0.0277617610991001,60.0,-22.577625274658203,-0.0,-1.2649505265471817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0001278416602872,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001346224889857,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,9.94326765066944e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0001346237841062,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0006385911256074,291.1082763671875,294.1499938964844,266.1566772460937,265.0827331542969,270.9130554199219,266.17333984375,290.4275817871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013621594989672,0.0027087999042123,-0.0013466405216604,-0.1216988414525985,0.0,0.0,0.0,-0.0277654323726892,60.0,-22.58725929260254,-0.0,-1.2650731662233738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,0.0001278600975638,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001346419157925,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,9.944700286723672e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.0001346431818092,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0006386832683347,291.1041259765625,294.1499938964844,266.1199951171875,265.0598449707031,270.7982482910156,266.1366577148437,290.4103088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013623553095385,0.0027100855950266,-0.0013477301690727,-0.1217562109231948,0.0,0.0,0.0,-0.0277763251215219,60.0,-22.60772132873535,-0.0,-1.265436821995536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,0.0001278600975638,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001346419157925,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,9.944700286723672e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.0001346431818092,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0006386832683347,291.1041259765625,294.1499938964844,266.1199951171875,265.0598449707031,270.7982482910156,266.1366577148437,290.4103088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013623553095385,0.0027100855950266,-0.0013477301690727,-0.1217562109231948,0.0,0.0,0.0,-0.0277763251215219,60.0,-22.60772132873535,-0.0,-1.265436821995536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,0.0001278854906558,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001346686767647,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548217773437,0.0,0.0,9.946675709215924e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001346699282294,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0006388102192431,291.0998229980469,294.1499938964844,266.0833435058594,265.03717041015625,270.685302734375,266.1000061035156,290.3930969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013626252766698,0.002711858600378,-0.0013492332072928,-0.1218353360891342,0.0,0.0,0.0,-0.0277913510799407,60.0,-22.629636764526367,-0.0,-1.2659386072755296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,0.0001278854906558,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001346686767647,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548217773437,0.0,0.0,9.946675709215924e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001346699282294,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0006388102192431,291.0998229980469,294.1499938964844,266.0833435058594,265.03717041015625,270.685302734375,266.1000061035156,290.3930969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013626252766698,0.002711858600378,-0.0013492332072928,-0.1218353360891342,0.0,0.0,0.0,-0.0277913510799407,60.0,-22.629636764526367,-0.0,-1.2659386072755296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0001279166026506,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001347014476777,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,9.94909496512264e-05,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,0.0001347026845905,292.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0006389656919054,291.0953369140625,294.1499938964844,266.0466613769531,265.0146789550781,270.5741577148437,266.0633239746094,290.3759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013629562454298,0.0027140313759446,-0.0013510751305148,-0.1219322979450225,0.0,0.0,0.0,-0.0278097614645957,60.0,-22.65276908874512,-0.0,-1.2665535109590564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0001279166026506,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001347014476777,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,9.94909496512264e-05,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,0.0001347026845905,292.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0006389656919054,291.0953369140625,294.1499938964844,266.0466613769531,265.0146789550781,270.5741577148437,266.0633239746094,290.3759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013629562454298,0.0027140313759446,-0.0013510751305148,-0.1219322979450225,0.0,0.0,0.0,-0.0278097614645957,60.0,-22.65276908874512,-0.0,-1.2665535109590564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,0.0001279521675314,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001347389188595,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,9.951860556611793e-05,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0001347401266684,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0006391433998942,291.0907287597656,294.1499938964844,266.010009765625,264.9921875,270.4647827148437,266.0266418457031,290.3589172363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013633345952257,0.0027165156789124,-0.0013531810836866,-0.1220431625843048,0.0,0.0,0.0,-0.0278308149427175,60.0,-22.67689323425293,-0.0,-1.267256948267459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,0.0001279521675314,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001347389188595,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,9.951860556611793e-05,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0001347401266684,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0006391433998942,291.0907287597656,294.1499938964844,266.010009765625,264.9921875,270.4647827148437,266.0266418457031,290.3589172363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013633345952257,0.0027165156789124,-0.0013531810836866,-0.1220431625843048,0.0,0.0,0.0,-0.0278308149427175,60.0,-22.67689323425293,-0.0,-1.267256948267459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,0.0001279712305404,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001347590005025,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.9533426691778e-05,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,0.0001347601937595,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0006392386858351,291.0883483886719,294.1499938964844,265.9916687011719,264.9809265136719,270.4107360839844,266.00830078125,290.35040283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013635375071316,0.0027178477030247,-0.0013543100794777,-0.1221025958657264,0.0,0.0,0.0,-0.0278421007096767,60.0,-22.68926048278809,-0.0,-1.2676341043516004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,0.0001279909338336,292.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001347797660855,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,9.954875713447108e-05,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,0.0001347809447906,292.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0006393371731974,291.0859375,294.1499938964844,265.97332763671875,264.9696655273437,270.3571472167969,265.9899597167969,290.3419189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013637471711263,0.0027192246634513,-0.001355477492325,-0.1221640482544899,0.0,0.0,0.0,-0.0278537701815366,60.0,-22.7017879486084,-0.0,-1.2680240502049858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0001280316937481,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001348226942354,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.958045120583849e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001348238583886,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0006395408418029,291.0810241699219,294.1499938964844,265.9366760253906,264.9469909667969,270.25115966796875,265.9532775878906,290.324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013641809346154,0.0027220724150538,-0.0013578914804384,-0.1222911179065704,0.0,0.0,0.0,-0.0278779026120901,60.0,-22.72720718383789,-0.0,-1.2688308004271678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0001280316937481,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001348226942354,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.958045120583849e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001348238583886,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0006395408418029,291.0810241699219,294.1499938964844,265.9366760253906,264.9469909667969,270.25115966796875,265.9532775878906,290.324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013641809346154,0.0027220724150538,-0.0013578914804384,-0.1222911179065704,0.0,0.0,0.0,-0.0278779026120901,60.0,-22.72720718383789,-0.0,-1.2688308004271678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.000128073254018,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001348664809484,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,9.961277828551828e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0001348676305497,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000639748526737,291.0759582519531,294.1499938964844,265.8999938964844,264.9240417480469,270.1468200683594,265.9165954589844,290.3080749511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646233128383,0.0027249767445027,-0.0013603534316644,-0.1224207058548927,0.0,0.0,0.0,-0.0279025137424469,60.0,-22.7529525756836,-0.0,-1.269653893132272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.000128073254018,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001348664809484,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,9.961277828551828e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0001348676305497,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000639748526737,291.0759582519531,294.1499938964844,265.8999938964844,264.9240417480469,270.1468200683594,265.9165954589844,290.3080749511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646233128383,0.0027249767445027,-0.0013603534316644,-0.1224207058548927,0.0,0.0,0.0,-0.0279025137424469,60.0,-22.7529525756836,-0.0,-1.269653893132272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,0.0001281144941458,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001349099184153,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.9644843430724e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0001349110389128,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000639954523649,291.0707092285156,294.1499938964844,265.86334228515625,264.9007568359375,270.0440673828125,265.8798828125,290.2912292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013650620821863,0.0027278577908873,-0.0013627955922856,-0.1225492432713508,0.0,0.0,0.0,-0.0279269255697727,60.0,-22.778806686401367,-0.0,-1.2704704488442078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,0.0001281144941458,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001349099184153,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.9644843430724e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0001349110389128,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000639954523649,291.0707092285156,294.1499938964844,265.86334228515625,264.9007568359375,270.0440673828125,265.8798828125,290.2912292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013650620821863,0.0027278577908873,-0.0013627955922856,-0.1225492432713508,0.0,0.0,0.0,-0.0279269255697727,60.0,-22.778806686401367,-0.0,-1.2704704488442078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.000128154279082,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001349518279312,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,9.967578807845712e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001349529484286,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0006401533610187,291.0653381347656,294.1499938964844,265.82666015625,264.87701416015625,269.94287109375,265.8432006835937,290.2744445800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013654856011271,0.0027306382544338,-0.0013651526533067,-0.1226732954382896,0.0,0.0,0.0,-0.0279504880309104,60.0,-22.804563522338867,-0.0,-1.271259009172354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.000128154279082,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001349518279312,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,9.967578807845712e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001349529484286,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0006401533610187,291.0653381347656,294.1499938964844,265.82666015625,264.87701416015625,269.94287109375,265.8432006835937,290.2744445800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013654856011271,0.0027306382544338,-0.0013651526533067,-0.1226732954382896,0.0,0.0,0.0,-0.0279504880309104,60.0,-22.804563522338867,-0.0,-1.271259009172354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440979003906,0.0,0.0,0.0001281733129872,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001349718804704,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494445800781,0.0,0.0,9.969058737624437e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.000134972971864,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0006402484723366,291.0625915527344,294.1499938964844,265.8083190917969,264.8649597167969,269.89288330078125,265.8248596191406,290.2660522460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013656881637871,0.0027319677174091,-0.0013662794372066,-0.1227326020598411,0.0,0.0,0.0,-0.027961753308773,60.0,-22.81734275817871,-0.0,-1.2716360231479484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,0.0001281915901927,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001349911181023,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,9.970479732146488e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,0.0001349922094959,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0006403397419489,291.059814453125,294.1499938964844,265.7900085449219,264.8527526855469,269.8432312011719,265.8065185546875,290.2576599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013658825773745,0.0027332443278282,-0.0013673617504537,-0.1227895617485046,0.0,0.0,0.0,-0.0279725715517997,60.0,-22.83002281188965,-0.0,-1.2719981157260918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.000128225350636,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.000135026697535,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,9.973105625249444e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,0.0001350277743767,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0006405085441656,291.0541076660156,294.1499938964844,265.7533264160156,264.8278503417969,269.7450866699219,265.76983642578125,290.2409362792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001366241951473,0.0027356036007404,-0.0013693616492673,-0.1228948161005973,0.0,0.0,0.0,-0.0279925633221864,60.0,-22.8550033569336,-0.0,-1.272667589091725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.000128225350636,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.000135026697535,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,9.973105625249444e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,0.0001350277743767,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0006405085441656,291.0541076660156,294.1499938964844,265.7533264160156,264.8278503417969,269.7450866699219,265.76983642578125,290.2409362792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001366241951473,0.0027356036007404,-0.0013693616492673,-0.1228948161005973,0.0,0.0,0.0,-0.0279925633221864,60.0,-22.8550033569336,-0.0,-1.272667589091725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001282545708818,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001350574748357,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.975377906812356e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001350585371255,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006406545289792,291.0482788085937,294.1499938964844,265.7166748046875,264.8022155761719,269.6483459472656,265.733154296875,290.2242431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013665527803823,0.002737644361332,-0.0013710914645344,-0.1229858472943306,0.0,0.0,0.0,-0.0280098561197519,60.0,-22.87931060791016,-0.0,-1.2732466814213694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001282545708818,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001350574748357,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.975377906812356e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001350585371255,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006406545289792,291.0482788085937,294.1499938964844,265.7166748046875,264.8022155761719,269.6483459472656,265.733154296875,290.2242431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013665527803823,0.002737644361332,-0.0013710914645344,-0.1229858472943306,0.0,0.0,0.0,-0.0280098561197519,60.0,-22.87931060791016,-0.0,-1.2732466814213694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001282782322959,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001350824022665,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,9.97721726889722e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001350834354525,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0006407727487385,291.0423278808594,294.1499938964844,265.67999267578125,264.7757873535156,269.5530090332031,265.6965026855469,290.20758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013668043538928,0.0027392960619181,-0.0013724917080253,-0.1230595335364341,0.0,0.0,0.0,-0.0280238538980484,60.0,-22.90274810791016,-0.0,-1.273715497518424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001282782322959,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001350824022665,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,9.97721726889722e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001350834354525,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0006407727487385,291.0423278808594,294.1499938964844,265.67999267578125,264.7757873535156,269.5530090332031,265.6965026855469,290.20758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013668043538928,0.0027392960619181,-0.0013724917080253,-0.1230595335364341,0.0,0.0,0.0,-0.0280238538980484,60.0,-22.90274810791016,-0.0,-1.273715497518424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0001282953453483,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001351004466414,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.978548769140616e-05,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001351014652755,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.000640858314,291.03619384765625,294.1499938964844,265.6433410644531,264.7484436035156,269.4591064453125,265.6598205566406,290.19091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013669863110408,0.0027404907159507,-0.0013735044049099,-0.1231128275394439,0.0,0.0,0.0,-0.0280339773744344,60.0,-22.925132751464844,-0.0,-1.2740547106204758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0001282953453483,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001351004466414,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.978548769140616e-05,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001351014652755,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.000640858314,291.03619384765625,294.1499938964844,265.6433410644531,264.7484436035156,269.4591064453125,265.6598205566406,290.19091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013669863110408,0.0027404907159507,-0.0013735044049099,-0.1231128275394439,0.0,0.0,0.0,-0.0280339773744344,60.0,-22.925132751464844,-0.0,-1.2740547106204758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001283011515624,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001351065729977,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,9.978999878512695e-05,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,0.0001351075770799,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0006408873596228,291.0330810546875,294.1499938964844,265.625,264.7344055175781,269.4126892089844,265.6414794921875,290.1826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013670480111613,0.00274089560844,-0.0013738475972786,-0.1231308802962303,0.0,0.0,0.0,-0.0280374083667993,60.0,-22.93585777282715,-0.0,-1.2741696764351218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
