time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420360,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0001283049787161,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001351105893263,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.979296737583354e-05,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0001351115934085,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0006409065099433,291.0299377441406,294.1499938964844,265.6066589355469,264.7200927734375,269.3666076660156,265.6231384277344,290.1742858886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013670885236933,0.0027411612682044,-0.001374072744511,-0.12314273416996,0.0,0.0,0.0,-0.0280396603047847,60.0,-22.946271896362305,-0.0,-1.2742449939651126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.0001283061428694,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000135111840791,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,9.979387687053531e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001351128303213,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.000640912388917,291.0235290527344,294.1499938964844,265.57000732421875,264.690673828125,269.27545166015625,265.58648681640625,290.1576843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013671005144715,0.002741239964962,-0.0013741394504904,-0.1231462433934211,0.0,0.0,0.0,-0.0280403271317482,60.0,-22.96603775024414,-0.0,-1.2742674471155624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.0001283061428694,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000135111840791,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,9.979387687053531e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001351128303213,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.000640912388917,291.0235290527344,294.1499938964844,265.57000732421875,264.690673828125,269.27545166015625,265.58648681640625,290.1576843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013671005144715,0.002741239964962,-0.0013741394504904,-0.1231462433934211,0.0,0.0,0.0,-0.0280403271317482,60.0,-22.96603775024414,-0.0,-1.2742674471155624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001282978773815,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001351031387457,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.978743764804676e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.000135104113724,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0006408711196854,291.0169677734375,294.1499938964844,265.5333251953125,264.6600646972656,269.18560791015625,265.5498046875,290.1410827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013670120388269,0.0027406583540141,-0.0013736464316025,-0.1231203004717826,0.0,0.0,0.0,-0.0280353985726833,60.0,-22.98420143127441,-0.0,-1.2741023169837717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001282978773815,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001351031387457,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.978743764804676e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.000135104113724,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0006408711196854,291.0169677734375,294.1499938964844,265.5333251953125,264.6600646972656,269.18560791015625,265.5498046875,290.1410827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013670120388269,0.0027406583540141,-0.0013736464316025,-0.1231203004717826,0.0,0.0,0.0,-0.0280353985726833,60.0,-22.98420143127441,-0.0,-1.2741023169837717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,0.0001282791199628,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001350834063487,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.977284935303032e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,0.0001350843522232,292.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0006407775217667,291.0102844238281,294.1499938964844,265.4966735839844,264.6282043457031,269.0970153808594,265.5131530761719,290.12451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013668118044734,0.0027393437922,-0.0013725319877266,-0.1230616569519043,0.0,0.0,0.0,-0.0280242580920457,60.0,-23.000608444213867,-0.0,-1.2737289978304034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,0.0001282791199628,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001350834063487,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.977284935303032e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,0.0001350843522232,292.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0006407775217667,291.0102844238281,294.1499938964844,265.4966735839844,264.6282043457031,269.0970153808594,265.5131530761719,290.12451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013668118044734,0.0027393437922,-0.0013725319877266,-0.1230616569519043,0.0,0.0,0.0,-0.0280242580920457,60.0,-23.000608444213867,-0.0,-1.2737289978304034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,0.0001282487792195,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001350514648947,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,9.974925342248751e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0001350524107692,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0006406260072253,291.00347900390625,294.1499938964844,265.4599914550781,264.594970703125,269.0097045898437,265.4765014648437,290.10791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013664881698787,0.0027372189797461,-0.0013707308098673,-0.1229668781161308,0.0,0.0,0.0,-0.0280062537640333,60.0,-23.015024185180664,-0.0,-1.2731258891562902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,0.0001282487792195,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001350514648947,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,9.974925342248751e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0001350524107692,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0006406260072253,291.00347900390625,294.1499938964844,265.4599914550781,264.594970703125,269.0097045898437,265.4765014648437,290.10791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013664881698787,0.0027372189797461,-0.0013707308098673,-0.1229668781161308,0.0,0.0,0.0,-0.0280062537640333,60.0,-23.015024185180664,-0.0,-1.2731258891562902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.0001282289158552,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001350305392406,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,9.97337920125574e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,0.0001350314705632,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0006405267631635,291.0000305175781,294.1499938964844,265.4416809082031,264.57781982421875,268.9665222167969,265.4581604003906,290.0996398925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013662761775776,0.0027358271181583,-0.0013695509405806,-0.122904784977436,0.0,0.0,0.0,-0.0279944594949483,60.0,-23.02141761779785,-0.0,-1.272730969503755e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349609375,0.0,0.0,0.0001282056764466,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001350060920231,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,9.971571853384376e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001350070087937,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0006404107552953,290.9965209960937,294.1499938964844,265.42333984375,264.5603332519531,268.92364501953125,265.4398498535156,290.09136962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013660285621881,0.0027342007961124,-0.0013681722339242,-0.1228322312235832,0.0,0.0,0.0,-0.0279806777834892,60.0,-23.027238845825195,-0.0,-1.2722695430511521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,0.0001281484874198,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001349458761978,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915466308594,0.0,0.0,9.967123332899064e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001349467784166,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0006401251303032,290.98944091796875,294.1499938964844,265.3866577148437,264.5241394042969,268.8388366699219,265.4031982421875,290.0747985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001365418662317,0.0027301968075335,-0.0013647781452164,-0.1226536035537719,0.0,0.0,0.0,-0.0279467497020959,60.0,-23.03706169128418,-0.0,-1.2711338115423132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,0.0001281484874198,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001349458761978,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915466308594,0.0,0.0,9.967123332899064e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001349467784166,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0006401251303032,290.98944091796875,294.1499938964844,265.3866577148437,264.5241394042969,268.8388366699219,265.4031982421875,290.0747985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001365418662317,0.0027301968075335,-0.0013647781452164,-0.1226536035537719,0.0,0.0,0.0,-0.0279467497020959,60.0,-23.03706169128418,-0.0,-1.2711338115423132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001280755095649,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001348690420854,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,9.96144735836424e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001348699297523,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0006397606339305,290.9822082519531,294.1499938964844,265.3500061035156,264.4863586425781,268.7552185058594,265.3665466308594,290.0582580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646408915519,0.0027250894345343,-0.0013604485429823,-0.1224257349967956,0.0,0.0,0.0,-0.0279034692794084,60.0,-23.044187545776367,-0.0,-1.269685725446834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001280755095649,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001348690420854,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,9.96144735836424e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001348699297523,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0006397606339305,290.9822082519531,294.1499938964844,265.3500061035156,264.4863586425781,268.7552185058594,265.3665466308594,290.0582580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646408915519,0.0027250894345343,-0.0013604485429823,-0.1224257349967956,0.0,0.0,0.0,-0.0279034692794084,60.0,-23.044187545776367,-0.0,-1.269685725446834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0001279680727748,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001347559154964,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,9.95309092104435e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001347567886114,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0006392240175046,290.974853515625,294.1499938964844,265.3133239746094,264.44775390625,268.6727600097656,265.3299255371094,290.0417175292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013634958304464,0.00271757110022,-0.0013540752697736,-0.1220902651548385,0.0,0.0,0.0,-0.0278397612273693,60.0,-23.047128677368164,-0.0,-1.2675558025421196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0001279680727748,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001347559154964,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,9.95309092104435e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001347567886114,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0006392240175046,290.974853515625,294.1499938964844,265.3133239746094,264.44775390625,268.6727600097656,265.3299255371094,290.0417175292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013634958304464,0.00271757110022,-0.0013540752697736,-0.1220902651548385,0.0,0.0,0.0,-0.0278397612273693,60.0,-23.047128677368164,-0.0,-1.2675558025421196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0001278079871553,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001345873461104,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,9.940638847183436e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,0.0001345882046734,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0006384244188666,290.9673767089844,294.1499938964844,265.27667236328125,264.4091491699219,268.591552734375,265.2933349609375,290.0251770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013617898803204,0.0027063696179538,-0.0013445796212181,-0.1215903609991073,0.0,0.0,0.0,-0.0277448389679193,60.0,-23.041893005371094,-0.0,-1.2643856450722526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0001278079871553,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001345873461104,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,9.940638847183436e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,0.0001345882046734,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0006384244188666,290.9673767089844,294.1499938964844,265.27667236328125,264.4091491699219,268.591552734375,265.2933349609375,290.0251770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013617898803204,0.0027063696179538,-0.0013445796212181,-0.1215903609991073,0.0,0.0,0.0,-0.0277448389679193,60.0,-23.041893005371094,-0.0,-1.2643856450722526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001277087139897,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001344828051514,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.932917600963263e-05,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,0.0001344836637144,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0006379285478033,290.963623046875,294.1499938964844,265.2583312988281,264.3898620605469,268.5513916015625,265.2750244140625,290.01690673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013607320142909,0.0026994233485311,-0.0013386912178248,-0.1212803274393081,0.0,0.0,0.0,-0.0276859775185585,60.0,-23.035720825195312,-0.0,-1.2624218470591586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0001275974500458,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001343656476819,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,9.924263576976956e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,0.000134366491693,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0006373727810569,290.9598083496094,294.1499938964844,265.239990234375,264.3705749511719,268.51153564453125,265.2567443847656,290.0086364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013595464406535,0.0026916384231299,-0.0013320919824764,-0.120932824909687,0.0,0.0,0.0,-0.0276200100779533,60.0,-23.02739906311035,-0.0,-1.260222717291981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,0.0001273382804356,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0001340927410637,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,9.90410626400262e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0001340935705229,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0006360782426781,290.9520874023437,294.1499938964844,265.2033386230469,264.3320007324219,268.4327087402344,265.2201843261719,289.9920959472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013567848363891,0.0026735055726021,-0.0013167208526283,-0.1201232373714447,0.0,0.0,0.0,-0.0274663548916578,60.0,-23.004175186157227,-0.0,-1.2551079464628856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,0.0001273382804356,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0001340927410637,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,9.90410626400262e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0001340935705229,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0006360782426781,290.9520874023437,294.1499938964844,265.2033386230469,264.3320007324219,268.4327087402344,265.2201843261719,289.9920959472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013567848363891,0.0026735055726021,-0.0013167208526283,-0.1201232373714447,0.0,0.0,0.0,-0.0274663548916578,60.0,-23.004175186157227,-0.0,-1.2551079464628856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0001270315406145,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001337697322014,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,9.880247671389952e-05,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001337705471087,292.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0006345460424199,290.9442749023437,294.1499938964844,265.1666564941406,264.29345703125,268.3551025390625,265.1836242675781,289.9755554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013535162433981,0.0026520434767007,-0.0012985273497179,-0.1191647127270698,0.0,0.0,0.0,-0.0272844899445772,60.0,-22.972036361694336,-0.0,-1.249067622666189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0001270315406145,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001337697322014,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,9.880247671389952e-05,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001337705471087,292.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0006345460424199,290.9442749023437,294.1499938964844,265.1666564941406,264.29345703125,268.3551025390625,265.1836242675781,289.9755554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013535162433981,0.0026520434767007,-0.0012985273497179,-0.1191647127270698,0.0,0.0,0.0,-0.0272844899445772,60.0,-22.972036361694336,-0.0,-1.249067622666189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0001266786421183,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001333981344942,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.852799121290444e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002380371094,0.0,0.0,0.0001333989202976,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0006327832816168,290.9363708496094,294.1499938964844,265.1300048828125,264.2549133300781,268.2785949707031,265.1471252441406,289.95904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013497559120878,0.0026273527182638,-0.001277596806176,-0.1180615872144699,0.0,0.0,0.0,-0.0270752627402544,60.0,-22.931629180908203,-0.0,-1.242136704604491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0001266786421183,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001333981344942,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.852799121290444e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002380371094,0.0,0.0,0.0001333989202976,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0006327832816168,290.9363708496094,294.1499938964844,265.1300048828125,264.2549133300781,268.2785949707031,265.1471252441406,289.95904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013497559120878,0.0026273527182638,-0.001277596806176,-0.1180615872144699,0.0,0.0,0.0,-0.0270752627402544,60.0,-22.931629180908203,-0.0,-1.242136704604491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001262813311768,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001329797669313,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,9.821898129303008e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0001329805527348,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0006307987496256,290.9283447265625,294.1499938964844,265.09332275390625,264.2164001464844,268.2032775878906,265.1106262207031,289.9425048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013455224689096,0.002599555067718,-0.001254032482393,-0.1168191730976104,0.0,0.0,0.0,-0.0268397089093923,60.0,-22.882736206054688,-0.0,-1.2343569721906533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001262813311768,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001329797669313,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,9.821898129303008e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0001329805527348,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0006307987496256,290.9283447265625,294.1499938964844,265.09332275390625,264.2164001464844,268.2032775878906,265.1106262207031,289.9425048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013455224689096,0.002599555067718,-0.001254032482393,-0.1168191730976104,0.0,0.0,0.0,-0.0268397089093923,60.0,-22.882736206054688,-0.0,-1.2343569721906533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0001260667486349,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001327538047917,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.805207810131832e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,0.0001327545760432,292.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0006297268555499,290.92431640625,294.1499938964844,265.07501220703125,264.1971435546875,268.1660461425781,265.0923767089844,289.93426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013432359555736,0.0025845407508313,-0.0012413047952577,-0.1161478906869888,0.0,0.0,0.0,-0.0267124809324741,60.0,-22.85518455505371,-0.0,-1.230165054266763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,0.0001258420961676,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001325172488577,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,9.787735325517132e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001325180055573,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0006286047282628,290.92022705078125,294.1499938964844,265.0566711425781,264.1778869628906,268.1291198730469,265.0741577148437,289.9259948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013408422237262,0.0025688228197395,-0.0012279807124286,-0.1154449954628944,0.0,0.0,0.0,-0.0265792906284332,60.0,-22.82575225830078,-0.0,-1.225784558300802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001253646914847,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001320145238423,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,9.750603203428908e-05,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,0.00013201526599,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0006262200186029,290.9120483398437,294.1499938964844,265.0199890136719,264.1393737792969,268.0561218261719,265.0376892089844,289.90948486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013357552234083,0.0025354193057864,-0.0011996639659628,-0.11395063996315,0.0,0.0,0.0,-0.0262962356209754,60.0,-22.7616024017334,-0.0,-1.216501033241002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001253646914847,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001320145238423,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,9.750603203428908e-05,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,0.00013201526599,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0006262200186029,290.9120483398437,294.1499938964844,265.0199890136719,264.1393737792969,268.0561218261719,265.0376892089844,289.90948486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013357552234083,0.0025354193057864,-0.0011996639659628,-0.11395063996315,0.0,0.0,0.0,-0.0262962356209754,60.0,-22.7616024017334,-0.0,-1.216501033241002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,0.0001248537882929,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001314765249844,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,9.710866288514808e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,0.0001314772671321,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0006236680201254,290.9037780761719,294.1499938964844,264.9833374023437,264.10089111328125,267.9842529296875,265.00128173828125,289.8929748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001330311410129,0.0024996718857437,-0.0011693603591993,-0.1123506128787994,0.0,0.0,0.0,-0.0259933192282915,60.0,-22.690677642822266,-0.0,-1.2066054466686182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,0.0001248537882929,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001314765249844,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,9.710866288514808e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,0.0001314772671321,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0006236680201254,290.9037780761719,294.1499938964844,264.9833374023437,264.10089111328125,267.9842529296875,265.00128173828125,289.8929748535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001330311410129,0.0024996718857437,-0.0011693603591993,-0.1123506128787994,0.0,0.0,0.0,-0.0259933192282915,60.0,-22.690677642822266,-0.0,-1.2066054466686182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.0001244251034222,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001310251100221,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,9.677523485152052e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,0.000131025823066,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0006215266766957,290.8970947265625,294.1499938964844,264.9540100097656,264.07012939453125,267.9275817871094,264.97216796875,289.8797912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013257436221465,0.0024696758482605,-0.0011439323425292,-0.1110073775053024,0.0,0.0,0.0,-0.0257391408085823,60.0,-22.629737854003903,-0.0,-1.1983334502474466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001243156293639,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001309098297497,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,9.669008431956172e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,0.0001309105427935,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0006209798157215,290.8954162597656,294.1499938964844,264.9466552734375,264.0624389648437,267.9135131835937,264.9648742675781,289.8764953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013245771406218,0.0024620157200843,-0.0011374385794624,-0.1106642559170723,0.0,0.0,0.0,-0.0256742294877767,60.0,-22.61404037475586,-0.0,-1.1962255541675404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.000123757548863,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001303221506532,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,9.625601524021477e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001303228491451,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.000618192134425,290.8869934082031,294.1499938964844,264.9100036621094,264.02398681640625,267.8438720703125,264.9284973144531,289.8600158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013186305295675,0.0024229651317,-0.0011043346021324,-0.1089144870638847,0.0,0.0,0.0,-0.0253433249890804,60.0,-22.53290557861328,-0.0,-1.185508793355439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.000123757548863,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001303221506532,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,9.625601524021477e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001303228491451,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.000618192134425,290.8869934082031,294.1499938964844,264.9100036621094,264.02398681640625,267.8438720703125,264.9284973144531,289.8600158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013186305295675,0.0024229651317,-0.0011043346021324,-0.1089144870638847,0.0,0.0,0.0,-0.0253433249890804,60.0,-22.53290557861328,-0.0,-1.185508793355439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
