time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422700,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001234735536854,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001300231087952,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,9.6035138994921e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001300237927353,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0006167736137285,290.8827514648437,294.1499938964844,264.89166259765625,264.0047607421875,267.8094482421875,264.9103088378906,289.8517761230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013156045461073,0.0024030935019254,-0.0010874890722334,-0.1080237179994583,0.0,0.0,0.0,-0.0251749400049448,60.0,-22.49104881286621,-0.0,-1.1800740651324305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,0.0001231877686223,292.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001297221460845,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,9.581285121385008e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001297228300245,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.000615346012637,290.87847900390625,294.1499938964844,264.8733215332031,263.98553466796875,267.7753295898437,264.8921203613281,289.8435363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013125592377036,0.0023830949794501,-0.0010705356253311,-0.1071269959211349,0.0,0.0,0.0,-0.0250054765492677,60.0,-22.448625564575195,-0.0,-1.17461723903034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001226136228069,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0001291175576625,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.536628931527956e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001291182270506,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0006124781211838,290.8699035644531,294.1499938964844,264.836669921875,263.9471130371094,267.70782470703125,264.85577392578125,289.8270874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013064416125416,0.0023429186549037,-0.001036477042362,-0.105324774980545,0.0,0.0,0.0,-0.0246650334447622,60.0,-22.362777709960938,-0.0,-1.1636931418479437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001226136228069,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0001291175576625,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.536628931527956e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001291182270506,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0006124781211838,290.8699035644531,294.1499938964844,264.836669921875,263.9471130371094,267.70782470703125,264.85577392578125,289.8270874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013064416125416,0.0023429186549037,-0.001036477042362,-0.105324774980545,0.0,0.0,0.0,-0.0246650334447622,60.0,-22.362777709960938,-0.0,-1.1636931418479437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0001220339763676,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001285071775782,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,9.491545642958954e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001285078469663,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0006095827557146,290.8612670898437,294.1499938964844,264.79998779296875,263.90869140625,267.6413269042969,264.8194580078125,289.8106384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013002653140574,0.0023023567628115,-0.001002091448754,-0.1035042554140091,0.0,0.0,0.0,-0.02432132512331,60.0,-22.275829315185547,-0.0,-1.15271625134028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0001220339763676,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001285071775782,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,9.491545642958954e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001285078469663,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0006095827557146,290.8612670898437,294.1499938964844,264.79998779296875,263.90869140625,267.6413269042969,264.8194580078125,289.8106384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013002653140574,0.0023023567628115,-0.001002091448754,-0.1035042554140091,0.0,0.0,0.0,-0.02432132512331,60.0,-22.275829315185547,-0.0,-1.15271625134028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001214400253957,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001278817362617,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,9.44534913287498e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.000127882376546,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0006066158530302,290.8525695800781,294.1499938964844,264.7633361816406,263.8702697753906,267.5758361816406,264.7831420898437,289.7942199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012939366279169,0.0022607923019677,-0.0009668557322584,-0.1016376912593841,0.0,0.0,0.0,-0.0239691231399774,60.0,-22.18704032897949,-0.0,-1.1415223610811156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001214400253957,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001278817362617,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,9.44534913287498e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.000127882376546,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0006066158530302,290.8525695800781,294.1499938964844,264.7633361816406,263.8702697753906,267.5758361816406,264.7831420898437,289.7942199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012939366279169,0.0022607923019677,-0.0009668557322584,-0.1016376912593841,0.0,0.0,0.0,-0.0239691231399774,60.0,-22.18704032897949,-0.0,-1.1415223610811156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,0.0001208249232149,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.000127234015963,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.39750752877444e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001272346416953,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0006035433616489,290.8438415527344,294.1499938964844,264.7266540527344,263.8318786621094,267.5113220214844,264.746826171875,289.77783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012873825617134,0.0022177470382303,-0.0009303643601015,-0.0997035428881645,0.0,0.0,0.0,-0.0236043725162744,60.0,-22.09474754333496,-0.0,-1.1299874813630601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,0.0001208249232149,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.000127234015963,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.39750752877444e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001272346416953,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0006035433616489,290.8438415527344,294.1499938964844,264.7266540527344,263.8318786621094,267.5113220214844,264.746826171875,289.77783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012873825617134,0.0022177470382303,-0.0009303643601015,-0.0997035428881645,0.0,0.0,0.0,-0.0236043725162744,60.0,-22.09474754333496,-0.0,-1.1299874813630601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,0.0001205106891575,292.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001269031054107,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,9.373066859552635e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0001269037311431,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0006019737338647,290.8394470214844,294.1499938964844,264.7083435058594,263.81268310546875,267.4794311523437,264.72869873046875,289.7696533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012840343406423,0.0021957561839371,-0.0009117217268794,-0.0987150147557258,0.0,0.0,0.0,-0.023418029770255,60.0,-22.04718589782715,-0.0,-1.1241173325515777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,0.0001201931736432,292.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0001265687606064,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.348370804218575e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0001265693717868,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0006003876915201,290.83502197265625,294.1499938964844,264.69000244140625,263.79351806640625,267.4477844238281,264.7105712890625,289.761474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012806511949747,0.0021735352929681,-0.0008928842144086,-0.0977158620953559,0.0,0.0,0.0,-0.0232297405600547,60.0,-21.99886703491211,-0.0,-1.118201353733639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001195522781927,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001258938718819,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.298523218603803e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0001258944685105,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0005971862701699,290.826171875,294.1499938964844,264.6533203125,263.7551574707031,267.3851623535156,264.67431640625,289.7451477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001273822155781,0.0021286823321133,-0.0008548600599169,-0.0956981927156448,0.0,0.0,0.0,-0.0228496734052896,60.0,-21.90051651000977,-0.0,-1.1063077209882977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001195522781927,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001258938718819,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.298523218603803e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0001258944685105,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0005971862701699,290.826171875,294.1499938964844,264.6533203125,263.7551574707031,267.3851623535156,264.67431640625,289.7451477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001273822155781,0.0021286823321133,-0.0008548600599169,-0.0956981927156448,0.0,0.0,0.0,-0.0228496734052896,60.0,-21.90051651000977,-0.0,-1.1063077209882977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,0.0001189115937449,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001252192159881,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.248692367691548e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001252197980647,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0005939860129728,290.8172607421875,294.1499938964844,264.6166687011719,263.716796875,267.3234558105469,264.6381225585937,289.72882080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012669955613091,0.0020838435739278,-0.0008168480126187,-0.0936800315976142,0.0,0.0,0.0,-0.0224697291851043,60.0,-21.801069259643555,-0.0,-1.0944817319114009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,0.0001189115937449,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001252192159881,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.248692367691548e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001252197980647,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0005939860129728,290.8172607421875,294.1499938964844,264.6166687011719,263.716796875,267.3234558105469,264.6381225585937,289.72882080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012669955613091,0.0020838435739278,-0.0008168480126187,-0.0936800315976142,0.0,0.0,0.0,-0.0224697291851043,60.0,-21.801069259643555,-0.0,-1.0944817319114009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,0.0001182815249194,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001245557214133,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.199685882776976e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001245563034899,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0005908387247473,290.80828857421875,294.1499938964844,264.5799865722656,263.678466796875,267.2626342773437,264.6018981933594,289.7125549316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012602818896993,0.0020397459156811,-0.0007794640841893,-0.0916941463947296,0.0,0.0,0.0,-0.0220960658043622,60.0,-21.70234107971192,-0.0,-1.082913527739038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,0.0001182815249194,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001245557214133,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.199685882776976e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001245563034899,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0005908387247473,290.80828857421875,294.1499938964844,264.5799865722656,263.678466796875,267.2626342773437,264.6018981933594,289.7125549316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012602818896993,0.0020397459156811,-0.0007794640841893,-0.0916941463947296,0.0,0.0,0.0,-0.0220960658043622,60.0,-21.70234107971192,-0.0,-1.082913527739038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001176726946141,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0001239146076841,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.152332495432348e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001239151752088,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0005877975490875,290.7992858886719,294.1499938964844,264.5433349609375,263.64013671875,267.2026672363281,264.5657043457031,289.6963195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012537946458905,0.0019971346482634,-0.0007433399441652,-0.0897741839289665,0.0,0.0,0.0,-0.0217349976301193,60.0,-21.60626602172852,-0.0,-1.071793818141487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001176726946141,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0001239146076841,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.152332495432348e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001239151752088,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0005877975490875,290.7992858886719,294.1499938964844,264.5433349609375,263.64013671875,267.2026672363281,264.5657043457031,289.6963195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012537946458905,0.0019971346482634,-0.0007433399441652,-0.0897741839289665,0.0,0.0,0.0,-0.0217349976301193,60.0,-21.60626602172852,-0.0,-1.071793818141487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,0.0001173794880742,292.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0001236058451468,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.129527461482212e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001236064126715,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,0.0005863329279236,290.7947692871094,294.1499938964844,264.5249938964844,263.6209716796875,267.1730041503906,264.547607421875,289.6882019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012506704078987,0.0019766127225011,-0.00072594237281,-0.0888491794466972,0.0,0.0,0.0,-0.0215611048042774,60.0,-21.55987548828125,-0.0,-1.0664590632813997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0001170954928966,292.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001233067887369,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.107439109357074e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001233073417097,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0005849143490195,290.7902526855469,294.1499938964844,264.50665283203125,263.601806640625,267.1435241699219,264.5295104980469,289.6801147460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012476443080231,0.0019567355047911,-0.0007090911967679,-0.0879530161619186,0.0,0.0,0.0,-0.0213926751166582,60.0,-21.514863967895508,-0.0,-1.061304644167649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001165596549981,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001227425382239,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.065762424143033e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001227430766448,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.00058223772794,290.7811584472656,294.1499938964844,264.4700012207031,263.5635070800781,267.0851135253906,264.4933166503906,289.6639404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012419347185641,0.0019192309118807,-0.0006772961933165,-0.0862615555524826,0.0,0.0,0.0,-0.0210748799145221,60.0,-21.42975234985352,-0.0,-1.0516133386317961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001165596549981,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001227425382239,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.065762424143033e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001227430766448,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.00058223772794,290.7811584472656,294.1499938964844,264.4700012207031,263.5635070800781,267.0851135253906,264.4933166503906,289.6639404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012419347185641,0.0019192309118807,-0.0006772961933165,-0.0862615555524826,0.0,0.0,0.0,-0.0210748799145221,60.0,-21.42975234985352,-0.0,-1.0516133386317961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001160742322099,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.0001222313730977,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.028006752487272e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001222319115186,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0005798129714094,290.77203369140625,294.1499938964844,264.4333190917969,263.5252380371094,267.0274658203125,264.45709228515625,289.6478271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012367622694,0.0018852540524676,-0.0006484918412752,-0.0847285836935043,0.0,0.0,0.0,-0.0207869764417409,60.0,-21.3529109954834,-0.0,-1.0428722418964753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001160742322099,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.0001222313730977,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.028006752487272e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001222319115186,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0005798129714094,290.77203369140625,294.1499938964844,264.4333190917969,263.5252380371094,267.0274658203125,264.45709228515625,289.6478271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012367622694,0.0018852540524676,-0.0006484918412752,-0.0847285836935043,0.0,0.0,0.0,-0.0207869764417409,60.0,-21.3529109954834,-0.0,-1.0428722418964753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,0.000115647460916,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001217819662997,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,8.994813106255606e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001217824901686,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0005776812322437,290.7628479003906,294.1499938964844,264.39666748046875,263.4869689941406,266.9704895019531,264.4208374023437,289.6317443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012322146212682,0.0018553819973021,-0.0006231672596186,-0.0833803191781044,0.0,0.0,0.0,-0.0205338560044765,60.0,-21.28588485717773,-0.0,-1.0352172807870377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,0.000115647460916,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001217819662997,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,8.994813106255606e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001217824901686,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0005776812322437,290.7628479003906,294.1499938964844,264.39666748046875,263.4869689941406,266.9704895019531,264.4208374023437,289.6317443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012322146212682,0.0018553819973021,-0.0006231672596186,-0.0833803191781044,0.0,0.0,0.0,-0.0205338560044765,60.0,-21.28588485717773,-0.0,-1.0352172807870377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001152868862845,292.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001214022704516,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,8.966768655227497e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001214027870446,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0005758801125921,290.75360107421875,294.1499938964844,264.3599853515625,263.4486999511719,266.91412353515625,264.384521484375,289.6156921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012283724499866,0.00183014315553,-0.0006017707055434,-0.082240842282772,0.0,0.0,0.0,-0.0203199945390224,60.0,-21.23015594482422,-0.0,-1.0287718055224104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001152868862845,292.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001214022704516,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,8.966768655227497e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001214027870446,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0005758801125921,290.75360107421875,294.1499938964844,264.3599853515625,263.4486999511719,266.91412353515625,264.384521484375,289.6156921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012283724499866,0.00183014315553,-0.0006017707055434,-0.082240842282772,0.0,0.0,0.0,-0.0203199945390224,60.0,-21.23015594482422,-0.0,-1.0287718055224104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0001151336182374,292.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001212408751598,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,8.954847726272419e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001212413844768,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0005751145072281,290.7489318847656,294.1499938964844,264.3416748046875,263.4295654296875,266.8861694335937,264.3663635253906,289.6076965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012267392594367,0.0018194147851318,-0.000592675525695,-0.0817563757300376,0.0,0.0,0.0,-0.0202290881425142,60.0,-21.20708656311035,-0.0,-1.0260381344551209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0001149994932347,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001210996415466,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,8.944415458245203e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001211001435876,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.000574444537051,290.7442932128906,294.1499938964844,264.3233337402344,263.41046142578125,266.8583679199219,264.3481750488281,289.5997009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012253099121153,0.0018100262386724,-0.0005847162683494,-0.0813323780894279,0.0,0.0,0.0,-0.0201495345681905,60.0,-21.1872787475586,-0.0,-1.0236487923975801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0001147918810602,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001208810208481,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,8.928267925512046e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001208815156132,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0005734075093641,290.73492431640625,294.1499938964844,264.2866516113281,263.3722229003906,266.8031311035156,264.311767578125,289.5837707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001223097438924,0.0017954934155568,-0.0005723959766328,-0.0806759670376777,0.0,0.0,0.0,-0.0200263913720846,60.0,-21.158002853393555,-0.0,-1.0199558175827408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0001147918810602,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001208810208481,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,8.928267925512046e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001208815156132,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0005734075093641,290.73492431640625,294.1499938964844,264.2866516113281,263.3722229003906,266.8031311035156,264.311767578125,289.5837707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001223097438924,0.0017954934155568,-0.0005723959766328,-0.0806759670376777,0.0,0.0,0.0,-0.0200263913720846,60.0,-21.158002853393555,-0.0,-1.0199558175827408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.000114670205221,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001207528985105,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,8.918804087443277e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001207533859997,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0005727997631765,290.7254943847656,294.1499938964844,264.25,263.3340148925781,266.74835205078125,264.2752990722656,289.5678405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012218005722388,0.0017869758885353,-0.0005651752580888,-0.0802911967039108,0.0,0.0,0.0,-0.019954215735197,60.0,-21.144027709960938,-0.0,-1.0177945597433793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.000114670205221,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001207528985105,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,8.918804087443277e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001207533859997,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0005727997631765,290.7254943847656,294.1499938964844,264.25,263.3340148925781,266.74835205078125,264.2752990722656,289.5678405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012218005722388,0.0017869758885353,-0.0005651752580888,-0.0802911967039108,0.0,0.0,0.0,-0.019954215735197,60.0,-21.144027709960938,-0.0,-1.0177945597433793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001146237918874,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,0.0001207040186272,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,8.91519375727512e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001207045061164,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0005725679220631,290.7159729003906,294.1499938964844,264.2169189453125,263.299072265625,266.6940612792969,264.2400817871094,289.5519714355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012213056907057,0.0017837256891652,-0.0005624200566671,-0.0801443681120872,0.0,0.0,0.0,-0.0199266746640205,60.0,-21.144046783447266,-0.0,-1.0169704722784445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001146237918874,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,0.0001207040186272,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,8.91519375727512e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001207045061164,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0005725679220631,290.7159729003906,294.1499938964844,264.2169189453125,263.299072265625,266.6940612792969,264.2400817871094,289.5519714355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012213056907057,0.0017837256891652,-0.0005624200566671,-0.0801443681120872,0.0,0.0,0.0,-0.0199266746640205,60.0,-21.144046783447266,-0.0,-1.0169704722784445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,0.0001146341455751,292.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001207149325637,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,8.91599920578301e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001207154127769,291.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005726196686737,290.7063903808594,294.1499938964844,264.190673828125,263.2704162597656,266.64031982421875,264.2097473144531,289.5361633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012214157031849,0.0017844499088823,-0.0005630341474898,-0.0801770836114883,0.0,0.0,0.0,-0.0199328102171421,60.0,-21.15149307250977,-0.0,-1.0171540054670913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
