time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425040,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,0.0001146341455751,292.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001207149325637,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,8.91599920578301e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001207154127769,291.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005726196686737,290.7063903808594,294.1499938964844,264.190673828125,263.2704162597656,266.64031982421875,264.2097473144531,289.5361633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012214157031849,0.0017844499088823,-0.0005630341474898,-0.0801770836114883,0.0,0.0,0.0,-0.0199328102171421,60.0,-21.15149307250977,-0.0,-1.0171540054670913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001146594222518,292.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0001207415480166,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,8.9179644419346e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001207420209539,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0005727459210902,290.7015686035156,294.1499938964844,264.1799621582031,263.2582702636719,266.6136779785156,264.1968994140625,289.5282592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012216848554089,0.0017862183740362,-0.0005645334604196,-0.0802569761872291,0.0,0.0,0.0,-0.0199477951973676,60.0,-21.157203674316406,-0.0,-1.0176024289876297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001146972426795,292.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001207813838846,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,8.920906839193776e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001207818495458,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0005729348631575,290.6967163085937,294.1499938964844,264.1708068847656,263.24755859375,266.58721923828125,264.18560791015625,289.5203857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012220877688378,0.0017888654256239,-0.0005667776567861,-0.0803765580058097,0.0,0.0,0.0,-0.0199702251702547,60.0,-21.16403007507324,-0.0,-1.0182738208186493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001148078372352,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0001208978501381,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,8.929507748689502e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001208983085234,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0005734873120673,290.6869812011719,294.1499938964844,264.15679931640625,263.2301025390625,266.53485107421875,264.1673889160156,289.504638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012232657754793,0.0017966054147109,-0.0005733396392315,-0.0807261988520622,0.0,0.0,0.0,-0.0200358089059591,60.0,-21.180713653564453,-0.0,-1.0202381872659316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001148078372352,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0001208978501381,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,8.929507748689502e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001208983085234,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0005734873120673,290.6869812011719,294.1499938964844,264.15679931640625,263.2301025390625,266.53485107421875,264.1673889160156,289.504638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012232657754793,0.0017966054147109,-0.0005733396392315,-0.0807261988520622,0.0,0.0,0.0,-0.0200358089059591,60.0,-21.180713653564453,-0.0,-1.0202381872659316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001149600793723,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,0.0001210581685882,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,8.941349369706586e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001210586269735,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0005742478533647,290.6771240234375,294.1499938964844,264.1481628417969,263.21759033203125,266.4833068847656,264.1549072265625,289.4889221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001224887673743,0.0018072609091177,-0.000582373177167,-0.0812074840068817,0.0,0.0,0.0,-0.0201260969042778,60.0,-21.201051712036133,-0.0,-1.022945639306272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001149600793723,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,0.0001210581685882,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,8.941349369706586e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001210586269735,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0005742478533647,290.6771240234375,294.1499938964844,264.1481628417969,263.21759033203125,266.4833068847656,264.1549072265625,289.4889221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001224887673743,0.0018072609091177,-0.000582373177167,-0.0812074840068817,0.0,0.0,0.0,-0.0201260969042778,60.0,-21.201051712036133,-0.0,-1.022945639306272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001151475153164,292.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001212555580423,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,8.955927478382364e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001212560091516,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0005751841817982,290.66717529296875,294.1499938964844,264.1444091796875,263.2095947265625,266.43267822265625,264.147705078125,289.4732360839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012268846621736,0.0018203797517344,-0.0005934951477684,-0.0817999616265297,0.0,0.0,0.0,-0.0202372577041387,60.0,-21.22425842285156,-0.0,-1.0262838401331464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001151475153164,292.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001212555580423,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,8.955927478382364e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001212560091516,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0005751841817982,290.66717529296875,294.1499938964844,264.1444091796875,263.2095947265625,266.43267822265625,264.147705078125,289.4732360839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012268846621736,0.0018203797517344,-0.0005934951477684,-0.0817999616265297,0.0,0.0,0.0,-0.0202372577041387,60.0,-21.22425842285156,-0.0,-1.0262838401331464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001153633565991,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001214828444062,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,8.972714567789808e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0001214832882396,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0005762623040936,290.6571655273437,294.1499938964844,264.1450500488281,263.20562744140625,266.3830261230469,264.145263671875,289.4576110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012291840976104,0.0018354860367253,-0.0006063019391149,-0.0824820920825004,0.0,0.0,0.0,-0.020365260541439,60.0,-21.249492645263672,-0.0,-1.0301346264895984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001153633565991,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001214828444062,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,8.972714567789808e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0001214832882396,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0005762623040936,290.6571655273437,294.1499938964844,264.1450500488281,263.20562744140625,266.3830261230469,264.145263671875,289.4576110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012291840976104,0.0018354860367253,-0.0006063019391149,-0.0824820920825004,0.0,0.0,0.0,-0.020365260541439,60.0,-21.249492645263672,-0.0,-1.0301346264895984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001154797646449,292.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001216054370161,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,8.981768769444898e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001216058735735,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0005768437986262,290.652099609375,294.1499938964844,264.1468811035156,263.2050476074219,266.3586120605469,264.1457214355469,289.4497985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012304243864491,0.001843633595854,-0.0006132092676125,-0.0828499495983123,0.0,0.0,0.0,-0.0204342976212501,60.0,-21.262603759765625,-0.0,-1.0322145271857153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.000115600596473,292.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001217326789628,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,8.991166396299377e-05,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001217331155203,291.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0005774474120698,290.64703369140625,294.1499938964844,264.1496276855469,263.2052917480469,266.33447265625,264.1471862792969,289.4419860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012317117070779,0.0018520907033234,-0.0006203789962455,-0.0832317546010017,0.0,0.0,0.0,-0.0205059591680765,60.0,-21.27587127685547,-0.0,-1.0343757139708033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001158521990873,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001219976329593,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.010735811898483e-05,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001219980695168,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0005787042318843,290.6368103027344,294.1499938964844,264.1575927734375,263.2081298828125,266.2869567871094,264.1527709960937,289.4263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012343924026936,0.0018697003833949,-0.0006353080389089,-0.0840266346931457,0.0,0.0,0.0,-0.0206551719456911,60.0,-21.302452087402344,-0.0,-1.038882970760824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001158521990873,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001219976329593,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.010735811898483e-05,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001219980695168,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0005787042318843,290.6368103027344,294.1499938964844,264.1575927734375,263.2081298828125,266.2869567871094,264.1527709960937,289.4263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012343924026936,0.0018697003833949,-0.0006353080389089,-0.0840266346931457,0.0,0.0,0.0,-0.0206551719456911,60.0,-21.302452087402344,-0.0,-1.038882970760824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001161113468697,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001222705323016,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.030891669681296e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001222709543071,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.000579998770263,290.62646484375,294.1499938964844,264.16851806640625,263.2137145996094,266.2406005859375,264.1617126464844,289.41082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012371534248813,0.0018878377741202,-0.0006506844074465,-0.0848451778292656,0.0,0.0,0.0,-0.0208088587969541,60.0,-21.32837104797364,-0.0,-1.0435356756488545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001161113468697,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001222705323016,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.030891669681296e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001222709543071,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.000579998770263,290.62646484375,294.1499938964844,264.16851806640625,263.2137145996094,266.2406005859375,264.1617126464844,289.41082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012371534248813,0.0018878377741202,-0.0006506844074465,-0.0848451778292656,0.0,0.0,0.0,-0.0208088587969541,60.0,-21.32837104797364,-0.0,-1.0435356756488545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001163715132861,292.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0001225445012096,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.0511268354021e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0001225449232151,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.0005812983727082,290.6160583496094,294.1499938964844,264.181884765625,263.2215881347656,266.1954040527344,264.1734924316406,289.3952941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012399253901094,0.0019060466438531,-0.0006661213119514,-0.0856667831540107,0.0,0.0,0.0,-0.0209631510078907,60.0,-21.35277557373047,-0.0,-1.0482171575176837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001163715132861,292.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0001225445012096,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.0511268354021e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0001225449232151,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.0005812983727082,290.6160583496094,294.1499938964844,264.181884765625,263.2215881347656,266.1954040527344,264.1734924316406,289.3952941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012399253901094,0.0019060466438531,-0.0006661213119514,-0.0856667831540107,0.0,0.0,0.0,-0.0209631510078907,60.0,-21.35277557373047,-0.0,-1.0482171575176837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001166267466032,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001228132896358,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.070977830560878e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0001228136970894,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005825733533129,290.60552978515625,294.1499938964844,264.1972045898437,263.2313232421875,266.15142822265625,264.18756103515625,289.3797607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012426447356119,0.0019239098764955,-0.0006812651408836,-0.0864726230502128,0.0,0.0,0.0,-0.0211145151406526,60.0,-21.37491035461425,-0.0,-1.0528199823056641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001166267466032,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001228132896358,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.070977830560878e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0001228136970894,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005825733533129,290.60552978515625,294.1499938964844,264.1972045898437,263.2313232421875,266.15142822265625,264.18756103515625,289.3797607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012426447356119,0.0019239098764955,-0.0006812651408836,-0.0864726230502128,0.0,0.0,0.0,-0.0211145151406526,60.0,-21.37491035461425,-0.0,-1.0528199823056641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001167508453363,292.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0001229439658345,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.080630115931854e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001229443732881,291.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0005831932066939,290.6002502441406,294.1499938964844,264.2054443359375,263.2367553710937,266.1299133300781,264.1953125,289.3720092773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012439668644219,0.0019325949251651,-0.0006886279443278,-0.0868643596768379,0.0,0.0,0.0,-0.0211881063878536,60.0,-21.38489532470703,-0.0,-1.0550615314741665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001168717935797,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0001230713387485,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,9.090037201531231e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001230717462021,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0005837974022142,290.59490966796875,294.1499938964844,264.2139892578125,263.24249267578125,266.10870361328125,264.2034606933594,289.3642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012452555820345,0.0019410598324611,-0.0006958042504265,-0.0872461348772049,0.0,0.0,0.0,-0.0212598349899053,60.0,-21.394100189208984,-0.0,-1.0572485820148358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001171022522612,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.0001233140210388,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.107961523113772e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001233144284924,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0005849486333318,290.5841979980469,294.1499938964844,264.23175048828125,263.2546081542969,266.06719970703125,264.2206115722656,289.3487854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012477110140025,0.0019571885932236,-0.0007094776374287,-0.0879734456539154,0.0,0.0,0.0,-0.0213965028524398,60.0,-21.40998649597168,-0.0,-1.0614220258275965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001171022522612,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.0001233140210388,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.107961523113772e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001233144284924,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0005849486333318,290.5841979980469,294.1499938964844,264.23175048828125,263.2546081542969,266.06719970703125,264.2206115722656,289.3487854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012477110140025,0.0019571885932236,-0.0007094776374287,-0.0879734456539154,0.0,0.0,0.0,-0.0213965028524398,60.0,-21.40998649597168,-0.0,-1.0614220258275965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001173147684312,292.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0001235378149431,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.124490316025911e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001235382078448,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0005860101664438,290.5733947753906,294.1499938964844,264.25,263.2673034667969,266.02691650390625,264.23858642578125,289.3332824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001249975292012,0.0019720615819096,-0.0007220862898975,-0.0886440053582191,0.0,0.0,0.0,-0.0215225294232368,60.0,-21.42215156555176,-0.0,-1.065277785983199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001173147684312,292.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0001235378149431,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.124490316025911e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001235382078448,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0005860101664438,290.5733947753906,294.1499938964844,264.25,263.2673034667969,266.02691650390625,264.23858642578125,289.3332824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001249975292012,0.0019720615819096,-0.0007220862898975,-0.0886440053582191,0.0,0.0,0.0,-0.0215225294232368,60.0,-21.42215156555176,-0.0,-1.065277785983199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001175155557575,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001237492542713,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.140106703853236e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.000123749647173,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0005870132008567,290.5625,294.1499938964844,264.26824951171875,263.28009033203125,265.98785400390625,264.25689697265625,289.3178405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012521145399659,0.001986113609746,-0.0007339990115724,-0.089277446269989,0.0,0.0,0.0,-0.0216415990144014,60.0,-21.43115425109864,-0.0,-1.068927204528336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001175155557575,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001237492542713,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.140106703853236e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.000123749647173,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0005870132008567,290.5625,294.1499938964844,264.26824951171875,263.28009033203125,265.98785400390625,264.25689697265625,289.3178405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012521145399659,0.001986113609746,-0.0007339990115724,-0.089277446269989,0.0,0.0,0.0,-0.0216415990144014,60.0,-21.43115425109864,-0.0,-1.068927204528336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001177076410385,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.000123951525893,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.155046427622436e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001239519187947,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0005879726959392,290.5515441894531,294.1499938964844,264.2860107421875,263.29254150390625,265.95001220703125,264.2749938964844,289.3023681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012541610049083,0.001999556319788,-0.0007453953730873,-0.0898833349347114,0.0,0.0,0.0,-0.0217555072158575,60.0,-21.43855094909668,-0.0,-1.0724242827109265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001177076410385,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.000123951525893,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.155046427622436e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001239519187947,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0005879726959392,290.5515441894531,294.1499938964844,264.2860107421875,263.29254150390625,265.95001220703125,264.2749938964844,289.3023681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012541610049083,0.001999556319788,-0.0007453953730873,-0.0898833349347114,0.0,0.0,0.0,-0.0217555072158575,60.0,-21.43855094909668,-0.0,-1.0724242827109265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001177978192572,292.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001240465062437,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.16206045076251e-05,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001240468845935,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.000588423165027,290.5459899902344,294.1499938964844,264.2945556640625,263.29852294921875,265.9315490722656,264.2838134765625,289.2946472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012551218969747,0.0020058676600456,-0.0007507456466555,-0.0901677533984184,0.0,0.0,0.0,-0.0218089837580919,60.0,-21.44158744812012,-0.0,-1.074068052275834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001178828970296,292.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001241360878339,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.16867793421261e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001241364661836,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,0.0005888481391593,290.5404663085937,294.1499938964844,264.30279541015625,263.3042297363281,265.913330078125,264.2923889160156,289.28692626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012560283066704,0.0020118213724344,-0.0007557930075563,-0.090436041355133,0.0,0.0,0.0,-0.0218594335019588,60.0,-21.444063186645508,-0.0,-1.0756199486650077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001180348626803,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001242961297975,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.18049699976109e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001242964935954,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.000589607283473,290.529296875,294.1499938964844,264.318115234375,263.3147277832031,265.8777770996094,264.30865478515625,289.271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012576475273817,0.0020224563777446,-0.0007648088503628,-0.0909152403473854,0.0,0.0,0.0,-0.0219495501369237,60.0,-21.44697952270508,-0.0,-1.0783947601566981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001180348626803,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001242961297975,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.18049699976109e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001242964935954,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.000589607283473,290.529296875,294.1499938964844,264.318115234375,263.3147277832031,265.8777770996094,264.30865478515625,289.271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012576475273817,0.0020224563777446,-0.0007648088503628,-0.0909152403473854,0.0,0.0,0.0,-0.0219495501369237,60.0,-21.44697952270508,-0.0,-1.0783947601566981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0001181594998342,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.000124427373521,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,9.190190758090466e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001244277373189,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,0.0005902298726141,290.51806640625,294.1499938964844,264.3314819335937,263.3236083984375,265.84326171875,264.3232116699219,289.25604248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012589753605425,0.0020311782136559,-0.000772202911321,-0.0913081839680671,0.0,0.0,0.0,-0.0220234561711549,60.0,-21.446691513061523,-0.0,-1.0806731154389126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0001181594998342,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.000124427373521,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,9.190190758090466e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001244277373189,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,0.0005902298726141,290.51806640625,294.1499938964844,264.3314819335937,263.3236083984375,265.84326171875,264.3232116699219,289.25604248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012589753605425,0.0020311782136559,-0.000772202911321,-0.0913081839680671,0.0,0.0,0.0,-0.0220234561711549,60.0,-21.446691513061523,-0.0,-1.0806731154389126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001182556370622,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001245286111952,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,9.197668259730564e-05,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001245289749931,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0005907101440243,290.5067443847656,294.1499938964844,264.3424072265625,263.3304138183594,265.80975341796875,264.33563232421875,289.2406005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012599996989592,0.0020379058551043,-0.0007779062725603,-0.0916112586855888,0.0,0.0,0.0,-0.0220804642885923,60.0,-21.44318199157715,-0.0,-1.082432206089834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001182556370622,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001245286111952,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,9.197668259730564e-05,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001245289749931,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0005907101440243,290.5067443847656,294.1499938964844,264.3424072265625,263.3304138183594,265.80975341796875,264.33563232421875,289.2406005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012599996989592,0.0020379058551043,-0.0007779062725603,-0.0916112586855888,0.0,0.0,0.0,-0.0220804642885923,60.0,-21.44318199157715,-0.0,-1.082432206089834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
