time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427380,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001183248677989,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001246015308424,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.203052468365058e-05,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001246018800884,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0005910559557378,290.495361328125,294.1499938964844,264.3503723144531,263.334716796875,265.77716064453125,264.34539794921875,289.22515869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012607373064383,0.0020427503623068,-0.0007820129976607,-0.0918294787406921,0.0,0.0,0.0,-0.022121513262391,60.0,-21.43687629699707,-0.0,-1.0836996722218829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001183248677989,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001246015308424,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.203052468365058e-05,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001246018800884,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0005910559557378,290.495361328125,294.1499938964844,264.3503723144531,263.334716796875,265.77716064453125,264.34539794921875,289.22515869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012607373064383,0.0020427503623068,-0.0007820129976607,-0.0918294787406921,0.0,0.0,0.0,-0.022121513262391,60.0,-21.43687629699707,-0.0,-1.0836996722218829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001183505082735,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001246285246452,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,9.205046808347106e-05,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001246288738911,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0005911840707994,290.4896545410156,294.1499938964844,264.3531188964844,263.3357849121094,265.7611999511719,264.34912109375,289.21746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012610104167833,0.0020445443224161,-0.0007835337892174,-0.0919102877378463,0.0,0.0,0.0,-0.0221367143094539,60.0,-21.43294143676757,-0.0,-1.0841692699159466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001183709100587,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055908203125,0.0,0.0,0.000124650017824,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,9.20663369470276e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001246503670699,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0005912859924137,290.4839172363281,294.1499938964844,264.3549499511719,263.3360900878906,265.74542236328125,264.3519897460937,289.2097473144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612278806045,0.002045972039923,-0.0007847442757338,-0.091974601149559,0.0,0.0,0.0,-0.0221488140523433,60.0,-21.42867660522461,-0.0,-1.08454308644923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001183985295938,292.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,0.0001246790925506,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,9.208781557390466e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001246794417966,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0005914239445701,290.4723815917969,294.1499938964844,264.3555908203125,263.3341064453125,265.7144470214844,264.35498046875,289.1943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012615220621228,0.0020479038357734,-0.0007863818318583,-0.0920616090297699,0.0,0.0,0.0,-0.0221651829779148,60.0,-21.41979217529297,-0.0,-1.0850489218228176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001183985295938,292.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,0.0001246790925506,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,9.208781557390466e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001246794417966,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0005914239445701,290.4723815917969,294.1499938964844,264.3555908203125,263.3341064453125,265.7144470214844,264.35498046875,289.1943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012615220621228,0.0020479038357734,-0.0007863818318583,-0.0920616090297699,0.0,0.0,0.0,-0.0221651829779148,60.0,-21.41979217529297,-0.0,-1.0850489218228176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001184128632303,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0001246941974386,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,9.20989623409696e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001246945466846,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0005914955982007,290.4607849121094,294.1499938964844,264.3518371582031,263.32830810546875,265.6841125488281,264.3538513183594,289.17889404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012616746826097,0.0020489061716943,-0.0007872316054999,-0.0921067595481872,0.0,0.0,0.0,-0.0221736766397953,60.0,-21.41153717041016,-0.0,-1.085311467363681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001184128632303,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0001246941974386,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,9.20989623409696e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001246945466846,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0005914955982007,290.4607849121094,294.1499938964844,264.3518371582031,263.32830810546875,265.6841125488281,264.3538513183594,289.17889404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012616746826097,0.0020489061716943,-0.0007872316054999,-0.0921067595481872,0.0,0.0,0.0,-0.0221736766397953,60.0,-21.41153717041016,-0.0,-1.085311467363681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001184187931357,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001247004547622,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.210357529809698e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001247007894562,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0005915252259001,290.4491577148437,294.1499938964844,264.3432006835937,263.3182983398437,265.6543273925781,264.34814453125,289.1634826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617377797141,0.0020493208430707,-0.0007875830051489,-0.0921254307031631,0.0,0.0,0.0,-0.0221771895885467,60.0,-21.405244827270508,-0.0,-1.0854200382937053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001184187931357,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001247004547622,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.210357529809698e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001247007894562,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0005915252259001,290.4491577148437,294.1499938964844,264.3432006835937,263.3182983398437,265.6543273925781,264.34814453125,289.1634826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617377797141,0.0020493208430707,-0.0007875830051489,-0.0921254307031631,0.0,0.0,0.0,-0.0221771895885467,60.0,-21.405244827270508,-0.0,-1.0854200382937053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0001184203501907,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001247020991286,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.210479038301855e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001247024338226,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,0.0005915330257266,290.4374389648437,294.1499938964844,264.3291931152344,263.3036193847656,265.6249389648437,264.3373107910156,289.1480712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617543106898,0.00204942910932,-0.0007876748568378,-0.0921303108334541,0.0,0.0,0.0,-0.0221781078726053,60.0,-21.40218162536621,-0.0,-1.0854484600031357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0001184203501907,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001247020991286,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.210479038301855e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001247024338226,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,0.0005915330257266,290.4374389648437,294.1499938964844,264.3291931152344,263.3036193847656,265.6249389648437,264.3373107910156,289.1480712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617543106898,0.00204942910932,-0.0007876748568378,-0.0921303108334541,0.0,0.0,0.0,-0.0221781078726053,60.0,-21.40218162536621,-0.0,-1.0854484600031357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0001184204083983,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,0.0001247021573362,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,9.210482676280662e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0001247024774784,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0005915333167649,290.4315490722656,294.1499938964844,264.3200378417969,263.2944030761719,265.6103515625,264.3298034667969,289.140380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617547763511,0.002049432368949,-0.0007876775925979,-0.0921304523944854,0.0,0.0,0.0,-0.0221781358122825,60.0,-21.40221405029297,-0.0,-1.0854493126544185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001184203210868,292.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0001247020554728,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,9.21047612791881e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001247023901669,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0005915329093113,290.4256591796875,294.1499938964844,264.309326171875,263.2838439941406,265.5958557128906,264.32086181640625,289.1326599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617537286132,0.002049425849691,-0.0007876721210777,-0.0921301618218422,0.0,0.0,0.0,-0.022178079932928,60.0,-21.403413772583008,-0.0,-1.0854476073518526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001184202556032,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0001247019972652,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,9.21047103474848e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001247023174073,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.000591532618273,290.413818359375,294.1499938964844,264.2830810546875,263.2585144042969,265.5668640136719,264.2984313964844,289.11724853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617530301213,0.0020494207274168,-0.0007876678137108,-0.0921299383044242,0.0,0.0,0.0,-0.0221780370920896,60.0,-21.409637451171875,-0.0,-1.0854462573206548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001184202556032,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0001247019972652,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,9.21047103474848e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001247023174073,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.000591532618273,290.413818359375,294.1499938964844,264.2830810546875,263.2585144042969,265.5668640136719,264.2984313964844,289.11724853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617530301213,0.0020494207274168,-0.0007876678137108,-0.0921299383044242,0.0,0.0,0.0,-0.0221780370920896,60.0,-21.409637451171875,-0.0,-1.0854462573206548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001184204302262,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0001247021864401,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.210484859067948e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001247025065822,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0005915334913879,290.40191650390625,294.1499938964844,264.25,263.22723388671875,265.5378723144531,264.2694396972656,289.10186767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617547763511,0.0020494326017796,-0.0007876777090132,-0.092130459845066,0.0,0.0,0.0,-0.0221781358122825,60.0,-21.42158317565918,-0.0,-1.0854493126544185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001184204302262,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0001247021864401,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.210484859067948e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001247025065822,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0005915334913879,290.40191650390625,294.1499938964844,264.25,263.22723388671875,265.5378723144531,264.2694396972656,289.10186767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617547763511,0.0020494326017796,-0.0007876777090132,-0.092130459845066,0.0,0.0,0.0,-0.0221781358122825,60.0,-21.42158317565918,-0.0,-1.0854493126544185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.000118419782666,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001247015025001,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.210433927364647e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001247018226422,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0005915302899666,290.38995361328125,294.1499938964844,264.2133483886719,263.19305419921875,265.5087585449219,264.2348937988281,289.0864562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617477914318,0.0020493862684816,-0.0007876384188421,-0.0921283736824989,0.0,0.0,0.0,-0.0221777446568012,60.0,-21.438276290893555,-0.0,-1.085437162373637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.000118419782666,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001247015025001,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.210433927364647e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001247018226422,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0005915302899666,290.38995361328125,294.1499938964844,264.2133483886719,263.19305419921875,265.5087585449219,264.2348937988281,289.0864562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617477914318,0.0020493862684816,-0.0007876384188421,-0.0921283736824989,0.0,0.0,0.0,-0.0221777446568012,60.0,-21.438276290893555,-0.0,-1.085437162373637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001184167631436,292.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001246983301825,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.210198913933708e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001246986357728,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0005915152141824,290.3779296875,294.1499938964844,264.1766662597656,263.1593017578125,265.4794311523437,264.1986389160156,289.071044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617154279723,0.0020491739269346,-0.0007874585571698,-0.092118814587593,0.0,0.0,0.0,-0.022175945341587,60.0,-21.4560489654541,-0.0,-1.0853815979317005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001184167631436,292.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001246983301825,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.210198913933708e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001246986357728,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0005915152141824,290.3779296875,294.1499938964844,264.1766662597656,263.1593017578125,265.4794311523437,264.1986389160156,289.071044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617154279723,0.0020491739269346,-0.0007874585571698,-0.092118814587593,0.0,0.0,0.0,-0.022175945341587,60.0,-21.4560489654541,-0.0,-1.0853815979317005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001184137290692,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,0.0001246951287612,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.20996317290701e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,0.0001246954343514,291.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0005915000219829,290.3719177246094,294.1499938964844,264.1583251953125,263.142578125,265.4647216796875,264.18035888671875,289.0633544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012616830645129,0.0020489613525569,-0.0007872782298363,-0.092109240591526,0.0,0.0,0.0,-0.0221741441637277,60.0,-21.46480369567871,-0.0,-1.085325891381217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0001184094071504,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001246905885636,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,9.209626296069472e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.0001246908941539,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0005914784269407,290.3658752441406,294.1499938964844,264.1400146484375,263.1259765625,265.449951171875,264.1620483398437,289.0556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012616369640454,0.0020486584398895,-0.000787021475844,-0.092095598578453,0.0,0.0,0.0,-0.0221715774387121,60.0,-21.47338104248047,-0.0,-1.0852465948119061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001183955318992,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001246759784407,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,9.208547999151052e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.000124676284031,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0005914091598242,290.353759765625,294.1499938964844,264.10333251953125,263.0930480957031,265.4203186035156,264.1254272460937,289.0402526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012614891165867,0.0020476870704442,-0.0007861979538574,-0.0920518413186073,0.0,0.0,0.0,-0.0221633464097976,60.0,-21.489803314208984,-0.0,-1.0849921494582305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001183955318992,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001246759784407,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,9.208547999151052e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.000124676284031,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0005914091598242,290.353759765625,294.1499938964844,264.10333251953125,263.0930480957031,265.4203186035156,264.1254272460937,289.0402526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012614891165867,0.0020476870704442,-0.0007861979538574,-0.0920518413186073,0.0,0.0,0.0,-0.0221633464097976,60.0,-21.489803314208984,-0.0,-1.0849921494582305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001183723725262,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001246516039827,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.20674647204578e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.000124651895021,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.000591293501202,290.3415832519531,294.1499938964844,264.0666809082031,263.0604553222656,265.3905334472656,264.0887756347656,289.0248718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612423161044,0.0020460654050111,-0.000784823205322,-0.0919788032770156,0.0,0.0,0.0,-0.0221496056765317,60.0,-21.50477409362793,-0.0,-1.0845675291193404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001183723725262,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001246516039827,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.20674647204578e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.000124651895021,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.000591293501202,290.3415832519531,294.1499938964844,264.0666809082031,263.0604553222656,265.3905334472656,264.0887756347656,289.0248718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612423161044,0.0020460654050111,-0.000784823205322,-0.0919788032770156,0.0,0.0,0.0,-0.0221496056765317,60.0,-21.50477409362793,-0.0,-1.0845675291193404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001183370695798,292.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001246144238393,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.204000525642186e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001246147148776,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0005911171901971,290.329345703125,294.1499938964844,264.0299987792969,263.0282287597656,265.360595703125,264.0521240234375,289.00946044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012608660617843,0.0020435939077287,-0.0007827279623597,-0.0918674767017364,0.0,0.0,0.0,-0.0221286639571189,60.0,-21.517791748046875,-0.0,-1.083920508904157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001183370695798,292.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001246144238393,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.204000525642186e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001246147148776,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0005911171901971,290.329345703125,294.1499938964844,264.0299987792969,263.0282287597656,265.360595703125,264.0521240234375,289.00946044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012608660617843,0.0020435939077287,-0.0007827279623597,-0.0918674767017364,0.0,0.0,0.0,-0.0221286639571189,60.0,-21.517791748046875,-0.0,-1.083920508904157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001182876221719,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001245623570866,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,9.200154454447328e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.000124562633573,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0005908702150918,290.3170471191406,294.1499938964844,263.99334716796875,262.996337890625,265.3305053710937,264.0155029296875,288.9940795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012603391660377,0.0020401328802108,-0.0007797935977578,-0.0917115733027458,0.0,0.0,0.0,-0.0220993347465991,60.0,-21.52843475341797,-0.0,-1.08301470902461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001182876221719,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001245623570866,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,9.200154454447328e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.000124562633573,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0005908702150918,290.3170471191406,294.1499938964844,263.99334716796875,262.996337890625,265.3305053710937,264.0155029296875,288.9940795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012603391660377,0.0020401328802108,-0.0007797935977578,-0.0917115733027458,0.0,0.0,0.0,-0.0220993347465991,60.0,-21.52843475341797,-0.0,-1.08301470902461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001182569540105,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0001245300663867,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,9.1977693955414e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001245303428731,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0005907170125283,290.3109130859375,294.1499938964844,263.9750061035156,262.98046875,265.3154296875,263.9971923828125,288.98638916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012600123882293,0.0020379861816763,-0.0007779738516546,-0.0916148796677589,0.0,0.0,0.0,-0.0220811460167169,60.0,-21.532739639282227,-0.0,-1.0824531671005388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.000118222029414,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.000124493293697,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.195052552968264e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,0.0001244935701834,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0005905425641685,290.3047180175781,294.1499938964844,263.9566650390625,262.9646911621094,265.30029296875,263.9788818359375,288.9786682128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012596402084454,0.002035541459918,-0.0007759013096801,-0.0915047526359558,0.0,0.0,0.0,-0.0220604315400123,60.0,-21.53631401062012,-0.0,-1.0818137496926285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001181374173029,292.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.00012440419232,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.188471449306236e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,0.0001244044688064,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0005901199183426,290.2923583984375,294.1499938964844,263.9200134277344,262.933349609375,265.2699584960937,263.9422607421875,288.9632873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012587386881932,0.0020296194124966,-0.0007708806660957,-0.0912379547953605,0.0,0.0,0.0,-0.0220102500170469,60.0,-21.54100799560547,-0.0,-1.080265690234228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001181374173029,292.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.00012440419232,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.188471449306236e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,0.0001244044688064,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0005901199183426,290.2923583984375,294.1499938964844,263.9200134277344,262.933349609375,265.2699584960937,263.9422607421875,288.9632873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012587386881932,0.0020296194124966,-0.0007708806660957,-0.0912379547953605,0.0,0.0,0.0,-0.0220102500170469,60.0,-21.54100799560547,-0.0,-1.080265690234228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001180357940029,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001242971775354,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,9.180567576549949e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001242974540218,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0005896122893318,290.2799377441406,294.1499938964844,263.8833312988281,262.9022216796875,265.239501953125,263.9056701660156,288.9478759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012576557928696,0.0020225062035024,-0.0007648504688404,-0.090917482972145,0.0,0.0,0.0,-0.0219499766826629,60.0,-21.54244613647461,-0.0,-1.0784077630887624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001180357940029,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001242971775354,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,9.180567576549949e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001242974540218,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0005896122893318,290.2799377441406,294.1499938964844,263.8833312988281,262.9022216796875,265.239501953125,263.9056701660156,288.9478759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012576557928696,0.0020225062035024,-0.0007648504688404,-0.090917482972145,0.0,0.0,0.0,-0.0219499766826629,60.0,-21.54244613647461,-0.0,-1.0784077630887624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001179163955384,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001241714489879,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.171281271846964e-05,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001241717254742,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0005890158936381,290.2675170898437,294.1499938964844,263.8466796875,262.8713073730469,265.2089538574219,263.8690795898437,288.9324645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012563836062327,0.0020141494460403,-0.0007577658980153,-0.0905409529805183,0.0,0.0,0.0,-0.0218791663646698,60.0,-21.54076766967773,-0.0,-1.076227036378441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
