time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429720,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001179163955384,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001241714489879,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.171281271846964e-05,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001241717254742,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0005890158936381,290.2675170898437,294.1499938964844,263.8466796875,262.8713073730469,265.2089538574219,263.8690795898437,288.9324645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012563836062327,0.0020141494460403,-0.0007577658980153,-0.0905409529805183,0.0,0.0,0.0,-0.0218791663646698,60.0,-21.54076766967773,-0.0,-1.076227036378441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001177813464892,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001240292331203,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,9.160776244243608e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001240294950548,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,0.0005883413250558,290.2550354003906,294.1499938964844,263.8099975585937,262.840576171875,265.17828369140625,263.83251953125,288.9170837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012549445964396,0.0020046967547386,-0.0007497522165067,-0.0901149958372116,0.0,0.0,0.0,-0.0217990688979625,60.0,-21.535932540893555,-0.0,-1.0737630162793721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001177813464892,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001240292331203,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,9.160776244243608e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001240294950548,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,0.0005883413250558,290.2550354003906,294.1499938964844,263.8099975585937,262.840576171875,265.17828369140625,263.83251953125,288.9170837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012549445964396,0.0020046967547386,-0.0007497522165067,-0.0901149958372116,0.0,0.0,0.0,-0.0217990688979625,60.0,-21.535932540893555,-0.0,-1.0737630162793721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001177090234705,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001239530829479,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,9.155151929007844e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.0001239533448824,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0005879800301045,290.248779296875,294.1499938964844,263.7916564941406,262.8252868652344,265.16290283203125,263.8142395019531,288.90936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012541740434244,0.0019996350165456,-0.0007454610313288,-0.089886873960495,0.0,0.0,0.0,-0.0217561777681112,60.0,-21.53250503540039,-0.0,-1.0724447463417165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.000117633753689,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0001238738186657,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.149297693511473e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,0.0001238740806002,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0005876040668226,290.2425231933594,294.1499938964844,263.7733459472656,262.8100280761719,265.14752197265625,263.79595947265625,288.90167236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012533720582723,0.0019943669904023,-0.0007409949903376,-0.0896494537591934,0.0,0.0,0.0,-0.0217115394771099,60.0,-21.528470993041992,-0.0,-1.0710736120245201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001174772696685,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001237090327776,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,9.137125744018704e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001237092947121,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0005868223961442,290.22998046875,294.1499938964844,263.7366638183594,262.77960205078125,265.1166687011719,263.7593994140625,288.8862609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012517046416178,0.0019834141712635,-0.000731709471438,-0.0891557708382606,0.0,0.0,0.0,-0.0216187294572591,60.0,-21.51900863647461,-0.0,-1.0682256146310465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001174772696685,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001237090327776,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,9.137125744018704e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001237092947121,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0005868223961442,290.22998046875,294.1499938964844,263.7366638183594,262.77960205078125,265.1166687011719,263.7593994140625,288.8862609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012517046416178,0.0019834141712635,-0.000731709471438,-0.0891557708382606,0.0,0.0,0.0,-0.0216187294572591,60.0,-21.51900863647461,-0.0,-1.0682256146310465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.000117314630188,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0001235377712873,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.124476491706446e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.0001235380186699,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0005860099918209,290.2174072265625,294.1499938964844,263.70001220703125,262.7492980957031,265.0857238769531,263.7228698730469,288.870849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012499716831371,0.0019720308482646,-0.0007220591651275,-0.0886426195502281,0.0,0.0,0.0,-0.0215222742408514,60.0,-21.508045196533203,-0.0,-1.065269827904558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.000117314630188,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0001235377712873,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.124476491706446e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.0001235380186699,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0005860099918209,290.2174072265625,294.1499938964844,263.70001220703125,262.7492980957031,265.0857238769531,263.7228698730469,288.870849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012499716831371,0.0019720308482646,-0.0007220591651275,-0.0886426195502281,0.0,0.0,0.0,-0.0215222742408514,60.0,-21.508045196533203,-0.0,-1.065269827904558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001171474214061,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.000123361707665,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,9.111471445066854e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001233619404956,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.0005851748283021,290.2048034667969,294.1499938964844,263.663330078125,262.7191162109375,265.0546875,263.68634033203125,288.8554382324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012481900630518,0.0019603276159614,-0.0007121376111172,-0.0881149768829345,0.0,0.0,0.0,-0.0214231070131063,60.0,-21.49616241455078,-0.0,-1.0622351709344002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001171474214061,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.000123361707665,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,9.111471445066854e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001233619404956,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.0005851748283021,290.2048034667969,294.1499938964844,263.663330078125,262.7191162109375,265.0546875,263.68634033203125,288.8554382324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012481900630518,0.0019603276159614,-0.0007121376111172,-0.0881149768829345,0.0,0.0,0.0,-0.0214231070131063,60.0,-21.49616241455078,-0.0,-1.0622351709344002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0001169673705589,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001231720962096,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,9.097467409446836e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0001231723435921,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0005842754035256,290.19219970703125,294.1499938964844,263.6266784667969,262.68896484375,265.0235900878906,263.6498107910156,288.84002685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012462715385481,0.0019477253081277,-0.0007014537695795,-0.0875467211008071,0.0,0.0,0.0,-0.0213163215667009,60.0,-21.482404708862305,-0.0,-1.0589722876375165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0001169673705589,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001231720962096,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,9.097467409446836e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0001231723435921,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0005842754035256,290.19219970703125,294.1499938964844,263.6266784667969,262.68896484375,265.0235900878906,263.6498107910156,288.84002685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012462715385481,0.0019477253081277,-0.0007014537695795,-0.0875467211008071,0.0,0.0,0.0,-0.0213163215667009,60.0,-21.482404708862305,-0.0,-1.0589722876375165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001168733506347,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,0.0001230730849783,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,9.09015434444882e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.0001230733323609,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429260253906,0.0,0.0,0.0005838057841174,290.1858825683594,294.1499938964844,263.6083374023437,262.6739196777344,265.0080261230469,263.6315612792969,288.8323059082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012452697847038,0.0019411444664001,-0.0006958747399039,-0.0872499495744705,0.0,0.0,0.0,-0.0212605595588684,60.0,-21.47471809387207,-0.0,-1.0572704667310973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,0.0001167769005405,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.000122971527162,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,9.082652832148597e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001229717599926,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.000583323999308,290.1795349121094,294.1499938964844,263.5899963378906,262.65887451171875,264.992431640625,263.6133117675781,288.8246154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012442420702427,0.0019343936583027,-0.0006901516462676,-0.0869454890489578,0.0,0.0,0.0,-0.0212033558636903,60.0,-21.466556549072266,-0.0,-1.0555260843148065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.000116577357403,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.000122761412058,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,9.067132486961782e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0001227616303367,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0005823272513225,290.1668701171875,294.1499938964844,263.5533447265625,262.6287841796875,264.961181640625,263.5768127441406,288.8091735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012421159772202,0.0019204274285584,-0.0006783114513382,-0.0863155350089073,0.0,0.0,0.0,-0.0210850127041339,60.0,-21.44881820678711,-0.0,-1.0519218562876632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.000116577357403,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.000122761412058,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,9.067132486961782e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0001227616303367,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0005823272513225,290.1668701171875,294.1499938964844,263.5533447265625,262.6287841796875,264.961181640625,263.5768127441406,288.8091735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012421159772202,0.0019204274285584,-0.0006783114513382,-0.0863155350089073,0.0,0.0,0.0,-0.0210850127041339,60.0,-21.44881820678711,-0.0,-1.0519218562876632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0001163725755759,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0001225457526743,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,9.051204688148572e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001225459855049,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0005813043098896,290.1542053222656,294.1499938964844,263.51666259765625,262.5987243652344,264.92987060546875,263.5403137207031,288.79376220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012399338884279,0.0019060936756432,-0.0006661597872152,-0.0856688991189003,0.0,0.0,0.0,-0.0209635570645332,60.0,-21.429887771606445,-0.0,-1.0482292367441914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0001163725755759,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0001225457526743,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,9.051204688148572e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001225459855049,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0005813043098896,290.1542053222656,294.1499938964844,263.51666259765625,262.5987243652344,264.92987060546875,263.5403137207031,288.79376220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012399338884279,0.0019060936756432,-0.0006661597872152,-0.0856688991189003,0.0,0.0,0.0,-0.0209635570645332,60.0,-21.429887771606445,-0.0,-1.0482292367441914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0001161641193903,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.000122326251585,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,9.034991671796888e-05,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0001223264698637,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,0.0005802630912512,290.1415100097656,294.1499938964844,263.4800109863281,262.5686340332031,264.8985290527344,263.5038146972656,288.7783508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001237712916918,0.0018915034597739,-0.0006537906592711,-0.0850105881690979,0.0,0.0,0.0,-0.0208399277180433,60.0,-21.409927368164062,-0.0,-1.0444772158280102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0001161641193903,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.000122326251585,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,9.034991671796888e-05,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0001223264698637,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,0.0005802630912512,290.1415100097656,294.1499938964844,263.4800109863281,262.5686340332031,264.8985290527344,263.5038146972656,288.7783508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001237712916918,0.0018915034597739,-0.0006537906592711,-0.0850105881690979,0.0,0.0,0.0,-0.0208399277180433,60.0,-21.409927368164062,-0.0,-1.0444772158280102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.000115955073852,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001221061247633,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,9.018732816912234e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001221063430421,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0005792188458144,290.1287841796875,294.1499938964844,263.4433288574219,262.5384826660156,264.8670959472656,263.46734619140625,288.762939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012354854261502,0.0018768714508041,-0.0006413860828615,-0.0843502879142761,0.0,0.0,0.0,-0.0207159426063299,60.0,-21.389509201049805,-0.0,-1.0407212869267825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.000115955073852,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001221061247633,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,9.018732816912234e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001221063430421,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0005792188458144,290.1287841796875,294.1499938964844,263.4433288574219,262.5384826660156,264.8670959472656,263.46734619140625,288.762939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012354854261502,0.0018768714508041,-0.0006413860828615,-0.0843502879142761,0.0,0.0,0.0,-0.0207159426063299,60.0,-21.389509201049805,-0.0,-1.0407212869267825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.0001158512459369,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001219967889483,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,9.010657231556252e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.000121997007227,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0005787002155557,290.1224060058594,294.1499938964844,263.42498779296875,262.5233764648437,264.8513488769531,263.4490966796875,288.7552490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012343791313469,0.0018696042243391,-0.0006352250929921,-0.0840222910046577,0.0,0.0,0.0,-0.0206543654203414,60.0,-21.379291534423828,-0.0,-1.038858314927893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0001157486185547,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.0001218887191498,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,9.002674778457731e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001218889301526,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,0.000578187580686,290.1160583496094,294.1499938964844,263.4066772460937,262.5082702636719,264.8356018066406,263.4308776855469,288.74755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001233285642229,0.0018624209333211,-0.0006291352328844,-0.0836980640888214,0.0,0.0,0.0,-0.0205934960395097,60.0,-21.36918258666992,-0.0,-1.0370185066221893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0001155492936959,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001216788150486,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,8.98717189556919e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001216790260514,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0005771919386461,290.1033020019531,294.1499938964844,263.3699951171875,262.4779663085937,264.8040771484375,263.3943786621094,288.7321472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012311617610976,0.0018484687898308,-0.0006173071451485,-0.0830682441592216,0.0,0.0,0.0,-0.020475273951888,60.0,-21.34973907470703,-0.0,-1.0334498057318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0001155492936959,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001216788150486,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,8.98717189556919e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001216790260514,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0005771919386461,290.1033020019531,294.1499938964844,263.3699951171875,262.4779663085937,264.8040771484375,263.3943786621094,288.7321472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012311617610976,0.0018484687898308,-0.0006173071451485,-0.0830682441592216,0.0,0.0,0.0,-0.020475273951888,60.0,-21.34973907470703,-0.0,-1.0334498057318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001153581833932,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25738525390625,0.0,0.0,0.000121477569337,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,8.972307114163414e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0001214777803397,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0005762372747994,290.09051513671875,294.1499938964844,263.3333435058594,262.4475402832031,264.7724609375,263.35791015625,288.7167358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012291254242882,0.0018350920872762,-0.000605966662988,-0.082464300096035,0.0,0.0,0.0,-0.0203619264066219,60.0,-21.33147048950196,-0.0,-1.0300340846924882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001153581833932,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25738525390625,0.0,0.0,0.000121477569337,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,8.972307114163414e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0001214777803397,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0005762372747994,290.09051513671875,294.1499938964844,263.3333435058594,262.4475402832031,264.7724609375,263.35791015625,288.7167358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012291254242882,0.0018350920872762,-0.000605966662988,-0.082464300096035,0.0,0.0,0.0,-0.0203619264066219,60.0,-21.33147048950196,-0.0,-1.0300340846924882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001151809046859,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,0.0001212908900924,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,8.958519174484536e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001212911010952,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.000575351761654,290.0777282714844,294.1499938964844,263.2966613769531,262.4169921875,264.7408142089844,263.3214111328125,288.70135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012272364692762,0.001822683494538,-0.0005954470834694,-0.0819039940834045,0.0,0.0,0.0,-0.0202567838132381,60.0,-21.315258026123047,-0.0,-1.0268706063243373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001151809046859,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,0.0001212908900924,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,8.958519174484536e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001212911010952,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.000575351761654,290.0777282714844,294.1499938964844,263.2966613769531,262.4169921875,264.7408142089844,263.3214111328125,288.70135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012272364692762,0.001822683494538,-0.0005954470834694,-0.0819039940834045,0.0,0.0,0.0,-0.0202567838132381,60.0,-21.315258026123047,-0.0,-1.0268706063243373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,0.0001150197203969,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001211211638292,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,8.945982699515298e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.00012112136028,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,0.0005745466332882,290.06494140625,294.1499938964844,263.260009765625,262.38629150390625,264.7090759277344,263.284912109375,288.6859436035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001225518877618,0.0018114011036232,-0.0005858821677975,-0.0813944712281227,0.0,0.0,0.0,-0.0201611835509538,60.0,-21.301713943481445,-0.0,-1.0239985215321212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,0.0001150197203969,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001211211638292,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,8.945982699515298e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.00012112136028,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,0.0005745466332882,290.06494140625,294.1499938964844,263.260009765625,262.38629150390625,264.7090759277344,263.284912109375,288.6859436035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001225518877618,0.0018114011036232,-0.0005858821677975,-0.0813944712281227,0.0,0.0,0.0,-0.0201611835509538,60.0,-21.301713943481445,-0.0,-1.0239985215321212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001149465097114,292.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0001210440677823,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,8.940288535086438e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0001210442642332,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0005741809145547,290.0585327148437,294.1499938964844,263.2416687011719,262.3708801269531,264.6932067871094,263.26666259765625,288.6782531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012247387785464,0.0018062765011563,-0.0005815377226099,-0.0811630189418792,0.0,0.0,0.0,-0.0201177597045898,60.0,-21.296098709106445,-0.0,-1.0226953151004636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001148791052401,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001209730908158,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,8.935045480029657e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.0001209732872666,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.000573844241444,290.0520935058594,294.1499938964844,263.22332763671875,262.3554077148437,264.6772766113281,263.2483825683594,288.6705627441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012240206124261,0.0018015584209933,-0.0005775378085672,-0.080949917435646,0.0,0.0,0.0,-0.0200777817517519,60.0,-21.291507720947266,-0.0,-1.0214962031795949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0001147622460848,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001208500325446,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,8.92595635377802e-05,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001208502217195,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0005732605350203,290.03924560546875,294.1499938964844,263.1866760253906,262.3243103027344,264.6454162597656,263.2118530273437,288.6551818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012227753177285,0.0017933783819898,-0.0005706030642613,-0.0805804207921028,0.0,0.0,0.0,-0.0200084671378135,60.0,-21.28535461425781,-0.0,-1.0194189314916002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0001147622460848,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001208500325446,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,8.92595635377802e-05,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001208502217195,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0005732605350203,290.03924560546875,294.1499938964844,263.1866760253906,262.3243103027344,264.6454162597656,263.2118530273437,288.6551818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012227753177285,0.0017933783819898,-0.0005706030642613,-0.0805804207921028,0.0,0.0,0.0,-0.0200084671378135,60.0,-21.28535461425781,-0.0,-1.0194189314916002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.000114671231131,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.000120754193631,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,8.91887757461518e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001207543828058,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,0.0005728058749809,290.0263671875,294.1499938964844,263.1499938964844,262.29302978515625,264.6134948730469,263.17529296875,288.6398010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012218054616823,0.0017870076699182,-0.0005652021500281,-0.080292634665966,0.0,0.0,0.0,-0.0199544858187437,60.0,-21.283615112304688,-0.0,-1.0178025888762933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.000114671231131,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.000120754193631,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,8.91887757461518e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001207543828058,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,0.0005728058749809,290.0263671875,294.1499938964844,263.1499938964844,262.29302978515625,264.6134948730469,263.17529296875,288.6398010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012218054616823,0.0017870076699182,-0.0005652021500281,-0.080292634665966,0.0,0.0,0.0,-0.0199544858187437,60.0,-21.283615112304688,-0.0,-1.0178025888762933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
