time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432060,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0001146107242675,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0001206904780701,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,8.914171485230327e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.000120690667245,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0005725036608055,290.01348876953125,294.1499938964844,263.11334228515625,262.2615966796875,264.5814514160156,263.1387023925781,288.6244506835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012211606372147,0.0017827721312642,-0.0005616114940494,-0.0801012888550758,0.0,0.0,0.0,-0.0199185963720083,60.0,-21.287168502807617,-0.0,-1.0167287456397389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0001146107242675,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0001206904780701,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,8.914171485230327e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.000120690667245,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0005725036608055,290.01348876953125,294.1499938964844,263.11334228515625,262.2615966796875,264.5814514160156,263.1387023925781,288.6244506835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012211606372147,0.0017827721312642,-0.0005616114940494,-0.0801012888550758,0.0,0.0,0.0,-0.0199185963720083,60.0,-21.287168502807617,-0.0,-1.0167287456397389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001145783171523,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001206563538289,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,8.911651093512774e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001206565357279,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0005723417853005,290.00054931640625,294.1499938964844,263.07666015625,262.2301330566406,264.5493469238281,263.10211181640625,288.60906982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012208152329549,0.0017805034294724,-0.0005596881965175,-0.0799987912178039,0.0,0.0,0.0,-0.0198993720114231,60.0,-21.295886993408203,-0.0,-1.0161537034036885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001145783171523,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001206563538289,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,8.911651093512774e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001206565357279,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0005723417853005,290.00054931640625,294.1499938964844,263.07666015625,262.2301330566406,264.5493469238281,263.10211181640625,288.60906982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012208152329549,0.0017805034294724,-0.0005596881965175,-0.0799987912178039,0.0,0.0,0.0,-0.0198993720114231,60.0,-21.295886993408203,-0.0,-1.0161537034036885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0001145722344517,292.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.0001206499437103,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,8.91117742867209e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,0.0001206501328852,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0005723114009015,289.9940795898437,294.1499938964844,263.0583190917969,262.21441650390625,264.53326416015625,263.0837707519531,288.60137939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012207502732053,0.0017800772329792,-0.0005593270179815,-0.0799795463681221,0.0,0.0,0.0,-0.0198957603424787,60.0,-21.302175521850582,-0.0,-1.0160457719621264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001145723072113,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001206500237458,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,8.911183249438182e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0001206502056447,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0005723117501474,289.9875793457031,294.1499938964844,263.0400085449219,262.1986999511719,264.51715087890625,263.0654602050781,288.5937194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012207509716972,0.0017800823552533,-0.0005593313835561,-0.07997976988554,0.0,0.0,0.0,-0.0198958031833171,60.0,-21.309614181518555,-0.0,-1.016047050939051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001145919086411,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001206706656375,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,8.912707562558353e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001206708475365,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0005724096554331,289.9745788574219,294.1499938964844,263.0033264160156,262.1672058105469,264.4848327636719,263.0287780761719,288.578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012209597043693,0.0017814538441598,-0.0005604940815828,-0.080041728913784,0.0,0.0,0.0,-0.0199074242264032,60.0,-21.328378677368164,-0.0,-1.016394577391111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001145919086411,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001206706656375,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,8.912707562558353e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001206708475365,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0005724096554331,289.9745788574219,294.1499938964844,263.0033264160156,262.1672058105469,264.4848327636719,263.0287780761719,288.578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012209597043693,0.0017814538441598,-0.0005604940815828,-0.080041728913784,0.0,0.0,0.0,-0.0199074242264032,60.0,-21.328378677368164,-0.0,-1.016394577391111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,0.0001146346403402,292.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001207156674354,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,8.916031219996512e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001207158493343,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,0.0005726231611333,289.9615478515625,294.1499938964844,262.9666748046875,262.1357116699219,264.4524230957031,262.9920959472656,288.5630187988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012214150046929,0.0017844447866082,-0.0005630298401229,-0.0801768600940704,0.0,0.0,0.0,-0.0199327673763036,60.0,-21.351612091064453,-0.0,-1.017152726490167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,0.0001146346403402,292.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001207156674354,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,8.916031219996512e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001207158493343,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,0.0005726231611333,289.9615478515625,294.1499938964844,262.9666748046875,262.1357116699219,264.4524230957031,262.9920959472656,288.5630187988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012214150046929,0.0017844447866082,-0.0005630298401229,-0.0801768600940704,0.0,0.0,0.0,-0.0199327673763036,60.0,-21.351612091064453,-0.0,-1.017152726490167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0001146744180005,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0001207575551234,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,8.919124957174063e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001207577297464,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0005728218820877,289.95294189453125,294.1499938964844,262.9425354003906,262.1149597167969,264.4310302734375,262.9679260253906,288.5528869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012218386400491,0.0017872288590297,-0.0005653901025652,-0.0803026258945465,0.0,0.0,0.0,-0.0199563577771186,60.0,-21.36920928955078,-0.0,-1.0178587217524185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001146985596278,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001207829773193,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,8.921002881834283e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001207831519423,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0005729424301534,289.948486328125,294.1499938964844,262.92999267578125,262.10418701171875,264.419921875,262.95538330078125,288.54766845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012220959179103,0.0017889185110107,-0.0005668225348927,-0.080378957092762,0.0,0.0,0.0,-0.0199706740677356,60.0,-21.37904357910156,-0.0,-1.0182872500763553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001147823495557,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0001208712201332,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,8.927519957069308e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001208713947562,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0005733610014431,289.93536376953125,294.1499938964844,262.8933410644531,262.0726623535156,264.3872985839844,262.91864013671875,288.5323181152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012229885905981,0.001794783398509,-0.0005717948079109,-0.080643892288208,0.0,0.0,0.0,-0.0200203694403171,60.0,-21.41018486022949,-0.0,-1.019775623944952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001147823495557,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0001208712201332,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,8.927519957069308e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001208713947562,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0005733610014431,289.93536376953125,294.1499938964844,262.8933410644531,262.0726623535156,264.3872985839844,262.91864013671875,288.5323181152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012229885905981,0.001794783398509,-0.0005717948079109,-0.080643892288208,0.0,0.0,0.0,-0.0200203694403171,60.0,-21.41018486022949,-0.0,-1.019775623944952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001148309893324,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001209224355989,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,8.931302727432922e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0001209226102218,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0005736039602197,289.92877197265625,294.1499938964844,262.875,262.056884765625,264.3709411621094,262.9002685546875,288.5246276855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012235067551955,0.0017981874989345,-0.000574680743739,-0.0807976573705673,0.0,0.0,0.0,-0.0200492143630981,60.0,-21.42725944519043,-0.0,-1.0206399281287305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0001148840456153,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001209783076774,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,8.935429650591686e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0001209784823004,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0005738690379075,289.9222106933594,294.1499938964844,262.8566589355469,262.0411071777344,264.3545837402344,262.88189697265625,288.5169677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012240720679983,0.0018019010312855,-0.0005778290214948,-0.0809653922915458,0.0,0.0,0.0,-0.0200806800276041,60.0,-21.44517707824707,-0.0,-1.0215833157189993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001150024254457,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0001211029666592,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,8.944636647356674e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001211031340062,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0005744603113271,289.90899658203125,294.1499938964844,262.82000732421875,262.0095520019531,264.3217163085937,262.8451232910156,288.5016174316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012253331951797,0.0018101865425705,-0.0005848532891832,-0.0813396126031875,0.0,0.0,0.0,-0.0201508868485689,60.0,-21.48321533203125,-0.0,-1.0236895775506129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001150024254457,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0001211029666592,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,8.944636647356674e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001211031340062,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0005744603113271,289.90899658203125,294.1499938964844,262.82000732421875,262.0095520019531,264.3217163085937,262.8451232910156,288.5016174316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012253331951797,0.0018101865425705,-0.0005848532891832,-0.0813396126031875,0.0,0.0,0.0,-0.0201508868485689,60.0,-21.48321533203125,-0.0,-1.0236895775506129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,0.0001151344840764,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001212420320371,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,8.954907389124855e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,0.0001212421993841,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,0.0005751199787482,289.895751953125,294.1499938964844,262.7833251953125,261.9779357910156,264.28875732421875,262.8083190917969,288.4862670898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012267401907593,0.0018194295698776,-0.0005926893209107,-0.0817570462822914,0.0,0.0,0.0,-0.0202292073518037,60.0,-21.524337768554688,-0.0,-1.0260419003316201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,0.0001151344840764,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001212420320371,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,8.954907389124855e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,0.0001212421993841,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,0.0005751199787482,289.895751953125,294.1499938964844,262.7833251953125,261.9779357910156,264.28875732421875,262.8083190917969,288.4862670898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012267401907593,0.0018194295698776,-0.0005926893209107,-0.0817570462822914,0.0,0.0,0.0,-0.0202292073518037,60.0,-21.524337768554688,-0.0,-1.0260419003316201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001152800905401,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0001213953655678,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,8.966232417151332e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001213955329149,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.000575847341679,289.8824462890625,294.1499938964844,262.7466735839844,261.94635009765625,264.25567626953125,262.77154541015625,288.4709167480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012282915413379,0.0018296210328117,-0.000601329433266,-0.0822172611951828,0.0,0.0,0.0,-0.0203155633062124,60.0,-21.567949295043945,-0.0,-1.0286387208680028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001152800905401,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,0.0001213953655678,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,8.966232417151332e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001213955329149,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.000575847341679,289.8824462890625,294.1499938964844,262.7466735839844,261.94635009765625,264.25567626953125,262.77154541015625,288.4709167480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012282915413379,0.0018296210328117,-0.000601329433266,-0.0822172611951828,0.0,0.0,0.0,-0.0203155633062124,60.0,-21.567949295043945,-0.0,-1.0286387208680028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001154360943473,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001215596494148,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,8.978365804068744e-05,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,0.0001215598094859,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,0.0005766266258433,289.8691101074219,294.1499938964844,262.7099914550781,261.91473388671875,264.22247314453125,262.7347106933594,288.45556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012299536028876,0.0018405398586764,-0.0006105862557888,-0.0827102735638618,0.0,0.0,0.0,-0.020408084616065,60.0,-21.613975524902344,-0.0,-1.0314245457720973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001154360943473,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001215596494148,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,8.978365804068744e-05,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,0.0001215598094859,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,0.0005766266258433,289.8691101074219,294.1499938964844,262.7099914550781,261.91473388671875,264.22247314453125,262.7347106933594,288.45556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012299536028876,0.0018405398586764,-0.0006105862557888,-0.0827102735638618,0.0,0.0,0.0,-0.020408084616065,60.0,-21.613975524902344,-0.0,-1.0314245457720973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,0.0001155180434579,292.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001216459495481,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,8.98474027053453e-05,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0001216461096191,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0005770360003225,289.8624267578125,294.1499938964844,262.6916809082031,261.8988952636719,264.205810546875,262.71630859375,288.4478759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012308268342167,0.0018462757579982,-0.0006154489819891,-0.0829692333936691,0.0,0.0,0.0,-0.0204566866159439,60.0,-21.637771606445312,-0.0,-1.032889471730414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.000115601971629,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0001217343233292,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,8.991267532110214e-05,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001217344834003,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0005774552118964,289.855712890625,294.1499938964844,262.67333984375,261.8830871582031,264.18914794921875,262.6979064941406,288.4402160644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012317210203036,0.0018521498423069,-0.0006204289384186,-0.0832344219088554,0.0,0.0,0.0,-0.0205064602196216,60.0,-21.661977767944336,-0.0,-1.0343907774768013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0001157755614258,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0001219171244883,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,9.004768799059093e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,0.0001219172845594,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000578322331421,289.8422546386719,294.1499938964844,262.6366577148437,261.8514404296875,264.1556701660156,262.6610717773437,288.4248352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012335703941062,0.0018642995273694,-0.0006307290750555,-0.083782859146595,0.0,0.0,0.0,-0.0206094086170196,60.0,-21.71160697937012,-0.0,-1.0374995440542989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0001157755614258,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0001219171244883,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,9.004768799059093e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,0.0001219172845594,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000578322331421,289.8422546386719,294.1499938964844,262.6366577148437,261.8514404296875,264.1556701660156,262.6610717773437,288.4248352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012335703941062,0.0018642995273694,-0.0006307290750555,-0.083782859146595,0.0,0.0,0.0,-0.0206094086170196,60.0,-21.71160697937012,-0.0,-1.0374995440542989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001159550447482,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,0.0001221061247633,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,9.018728451337664e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001221062848344,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.0005792189040221,289.8287658691406,294.1499938964844,262.6000061035156,261.8197631835937,264.1221008300781,262.6242370605469,288.4094543457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012354827485978,0.0018768616719171,-0.0006413789233192,-0.0843498408794403,0.0,0.0,0.0,-0.0207158550620079,60.0,-21.7625732421875,-0.0,-1.0407188000272073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001159550447482,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,0.0001221061247633,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,9.018728451337664e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001221062848344,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.0005792189040221,289.8287658691406,294.1499938964844,262.6000061035156,261.8197631835937,264.1221008300781,262.6242370605469,288.4094543457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012354827485978,0.0018768616719171,-0.0006413789233192,-0.0843498408794403,0.0,0.0,0.0,-0.0207158550620079,60.0,-21.7625732421875,-0.0,-1.0407188000272073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001161389009212,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001222997525474,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,9.03302861843258e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0001222998980665,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0005801373627036,289.8152160644531,294.1499938964844,262.5633239746094,261.7880554199219,264.0884094238281,262.58740234375,288.3940734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012374416692182,0.0018897301051765,-0.0006522884359583,-0.0849305689334869,0.0,0.0,0.0,-0.0208248943090438,60.0,-21.81461906433105,-0.0,-1.0440216868801144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001161389009212,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001222997525474,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,9.03302861843258e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0001222998980665,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0005801373627036,289.8152160644531,294.1499938964844,262.5633239746094,261.7880554199219,264.0884094238281,262.58740234375,288.3940734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012374416692182,0.0018897301051765,-0.0006522884359583,-0.0849305689334869,0.0,0.0,0.0,-0.0208248943090438,60.0,-21.81461906433105,-0.0,-1.0440216868801144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001163250781246,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001224957959493,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,9.047509229276328e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0001224959414685,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.000581067346502,289.8016357421875,294.1499938964844,262.52667236328125,261.75634765625,264.0545959472656,262.5505676269531,288.3786926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012394252698868,0.0019027603557333,-0.0006633350858464,-0.0855185091495513,0.0,0.0,0.0,-0.0209353063255548,60.0,-21.86729621887207,-0.0,-1.0473714695535818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001163250781246,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001224957959493,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,9.047509229276328e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0001224959414685,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.000581067346502,289.8016357421875,294.1499938964844,262.52667236328125,261.75634765625,264.0545959472656,262.5505676269531,288.3786926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012394252698868,0.0019027603557333,-0.0006633350858464,-0.0855185091495513,0.0,0.0,0.0,-0.0209353063255548,60.0,-21.86729621887207,-0.0,-1.0473714695535818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001164186105597,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0001225942978635,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,9.05478373169899e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.0001225944433826,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0005815345211885,289.7947998046875,294.1499938964844,262.5083312988281,261.740478515625,264.03765869140625,262.5321655273437,288.3709716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001240421901457,0.0019093067385256,-0.0006688848370686,-0.085813857614994,0.0,0.0,0.0,-0.0209907758980989,60.0,-21.893808364868164,-0.0,-1.0490564505971633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001165120556834,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0001226926979143,290.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.062051685759798e-05,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001226928434334,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0005820013466291,289.7879638671875,294.1499938964844,262.489990234375,261.724609375,264.0206604003906,262.51373291015625,288.36328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012414174852892,0.0019158468348905,-0.0006744292913936,-0.0861089006066322,0.0,0.0,0.0,-0.0210461933165788,60.0,-21.92036437988281,-0.0,-1.0507411474236505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0001166977526736,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001228882465511,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.076495189219712e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0001228883920703,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0005829289439134,289.7742614746094,294.1499938964844,262.4533386230469,261.69287109375,263.98663330078125,262.4769287109375,288.34783935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001243396080099,0.0019288440234959,-0.0006854478851892,-0.0866951793432235,0.0,0.0,0.0,-0.0211563259363174,60.0,-21.97343063354492,-0.0,-1.0540932038338725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0001166977526736,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001228882465511,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.076495189219712e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0001228883920703,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0005829289439134,289.7742614746094,294.1499938964844,262.4533386230469,261.69287109375,263.98663330078125,262.4769287109375,288.34783935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001243396080099,0.0019288440234959,-0.0006854478851892,-0.0866951793432235,0.0,0.0,0.0,-0.0211563259363174,60.0,-21.97343063354492,-0.0,-1.0540932038338725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001168807502835,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0001230809575645,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.090727689908816e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001230811030836,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,0.0005838430370204,289.7605285644531,294.1499938964844,262.4166564941406,261.6611022949219,263.9524841308594,262.4400939941406,288.3323974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001245345803909,0.0019416513387113,-0.0006963054765947,-0.0872728079557418,0.0,0.0,0.0,-0.0212648473680019,60.0,-22.02622985839844,-0.0,-1.0574014908115717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
