time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434400,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001168807502835,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0001230809575645,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.090727689908816e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001230811030836,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,0.0005838430370204,289.7605285644531,294.1499938964844,262.4166564941406,261.6611022949219,263.9524841308594,262.4400939941406,288.3323974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001245345803909,0.0019416513387113,-0.0006963054765947,-0.0872728079557418,0.0,0.0,0.0,-0.0212648473680019,60.0,-22.02622985839844,-0.0,-1.0574014908115717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001170584655483,292.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,0.0001232680951943,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.104550554184244e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001232682407135,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.000584730762057,289.7467346191406,294.1499938964844,262.3800048828125,261.6293334960937,263.918212890625,262.4032592773437,288.31695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012472392991185,0.001954089384526,-0.0007068500854074,-0.0878336951136589,0.0,0.0,0.0,-0.0213702414184808,60.0,-22.07825469970703,-0.0,-1.0606194678075553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001170584655483,292.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,0.0001232680951943,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.104550554184244e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001232682407135,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.000584730762057,289.7467346191406,294.1499938964844,262.3800048828125,261.6293334960937,263.918212890625,262.4032592773437,288.31695556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012472392991185,0.001954089384526,-0.0007068500854074,-0.0878336951136589,0.0,0.0,0.0,-0.0213702414184808,60.0,-22.07825469970703,-0.0,-1.0606194678075553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001171622498077,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001233773946296,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.112622501561418e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.0001233775255968,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,0.0005852492176927,289.7384338378906,294.1499938964844,262.3580017089844,261.6102600097656,263.8976135253906,262.38116455078125,288.3076477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012483451282605,0.0019613532349467,-0.0007130079902708,-0.088161215186119,0.0,0.0,0.0,-0.021431790664792,60.0,-22.109025955200195,-0.0,-1.0625009849718481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001172297779703,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001234484952874,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,9.117874287767336e-05,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001234486408066,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0005855865310877,289.7328796386719,294.1499938964844,262.34332275390625,261.5975341796875,263.88385009765625,262.366455078125,288.3014831542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012490645749494,0.0019660789985209,-0.0007170144235715,-0.0883742943406105,0.0,0.0,0.0,-0.0214718356728553,60.0,-22.129302978515625,-0.0,-1.0637260317025721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.0001173123746411,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,0.0001235354866366,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,9.12429895834066e-05,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001235356176039,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0005859991069883,289.7259216308594,294.1499938964844,262.32501220703125,261.5816345214844,263.8666381835937,262.3480529785156,288.2937316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012499446747824,0.0019718597177416,-0.0007219151593744,-0.0886349081993103,0.0,0.0,0.0,-0.0215208195149898,60.0,-22.154315948486328,-0.0,-1.065225418983573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001173922064481,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001236195530509,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,9.130508260568604e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001236196840181,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0005863978876732,289.7189636230469,294.1499938964844,262.3066711425781,261.56573486328125,263.849365234375,262.32965087890625,288.2859802246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012507952051237,0.001977447187528,-0.0007266518077813,-0.0888867899775505,0.0,0.0,0.0,-0.021568164229393,60.0,-22.17888832092285,-0.0,-1.066675707761533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0001175437573692,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001237791439052,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,9.14229531190358e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.0001237792748725,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,0.000587154936511,289.7050476074219,294.1499938964844,262.2699890136719,261.53387451171875,263.8148193359375,262.2928466796875,288.2704467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012524100020527,0.0019880533218383,-0.0007356433779932,-0.0893648862838745,0.0,0.0,0.0,-0.0216580368578434,60.0,-22.226675033569336,-0.0,-1.069431476707905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0001175437573692,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001237791439052,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,9.14229531190358e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.0001237792748725,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,0.000587154936511,289.7050476074219,294.1499938964844,262.2699890136719,261.53387451171875,263.8148193359375,262.2928466796875,288.2704467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012524100020527,0.0019880533218383,-0.0007356433779932,-0.0893648862838745,0.0,0.0,0.0,-0.0216580368578434,60.0,-22.226675033569336,-0.0,-1.069431476707905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001176829246105,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,0.0001239256816916,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.15311902645044e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,0.0001239258272107,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0005878501106053,289.6910400390625,294.1499938964844,262.2333374023437,261.5020446777344,263.7801818847656,262.2560729980469,288.2549133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012538927840068,0.0019977930933237,-0.0007439002511091,-0.089803859591484,0.0,0.0,0.0,-0.0217405650764703,60.0,-22.272380828857425,-0.0,-1.0719652010493526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001176829246105,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,0.0001239256816916,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.15311902645044e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,0.0001239258272107,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0005878501106053,289.6910400390625,294.1499938964844,262.2333374023437,261.5020446777344,263.7801818847656,262.2560729980469,288.2549133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012538927840068,0.0019977930933237,-0.0007439002511091,-0.089803859591484,0.0,0.0,0.0,-0.0217405650764703,60.0,-22.272380828857425,-0.0,-1.0719652010493526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.0001178061138489,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001240554120158,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.162700735032558e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.0001240555429831,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0005884654819965,289.6770324707031,294.1499938964844,262.1966552734375,261.4701843261719,263.7454528808594,262.21929931640625,288.2393493652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012552053667604,0.0020064145792275,-0.0007512091542594,-0.090192399919033,0.0,0.0,0.0,-0.0218136198818683,60.0,-22.315261840820312,-0.0,-1.0742105871486276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.0001178061138489,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001240554120158,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.162700735032558e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.0001240555429831,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0005884654819965,289.6770324707031,294.1499938964844,262.1966552734375,261.4701843261719,263.7454528808594,262.21929931640625,288.2393493652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012552053667604,0.0020064145792275,-0.0007512091542594,-0.090192399919033,0.0,0.0,0.0,-0.0218136198818683,60.0,-22.315261840820312,-0.0,-1.0742105871486276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001179136597784,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,0.0001241686695721,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,9.171065175905824e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394836425781,0.0,0.0,0.0001241688005393,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0005890027387067,289.6629638671875,294.1499938964844,262.1600036621094,261.43829345703125,263.71063232421875,262.1825256347656,288.2237548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012563512427732,0.0020139412954449,-0.000757589994464,-0.0905315652489662,0.0,0.0,0.0,-0.0218773987144231,60.0,-22.35540199279785,-0.0,-1.0761727509134289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001179136597784,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,0.0001241686695721,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,9.171065175905824e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394836425781,0.0,0.0,0.0001241688005393,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0005890027387067,289.6629638671875,294.1499938964844,262.1600036621094,261.43829345703125,263.71063232421875,262.1825256347656,288.2237548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012563512427732,0.0020139412954449,-0.000757589994464,-0.0905315652489662,0.0,0.0,0.0,-0.0218773987144231,60.0,-22.35540199279785,-0.0,-1.0761727509134289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001179603787022,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0001242178695974,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,9.174698789138348e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0001242180005647,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0005892360932193,289.6559143066406,294.1499938964844,262.14166259765625,261.4223327636719,263.6932067871094,262.1641540527344,288.2159423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012568490346893,0.0020172109361737,-0.0007603617850691,-0.0906788930296897,0.0,0.0,0.0,-0.0219051036983728,60.0,-22.37427520751953,-0.0,-1.0770256864134353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,0.0001180015897261,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0001242612634086,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247436523437,0.0,0.0,9.177903848467396e-05,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001242613943759,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0005894419155083,289.6488647460937,294.1499938964844,262.1233215332031,261.4064025878906,263.6757507324219,262.1457824707031,288.2081298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012572880368679,0.002020094776526,-0.0007628066232427,-0.0908088311553001,0.0,0.0,0.0,-0.0219295397400856,60.0,-22.39211082458496,-0.0,-1.0777782222248788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.0001180684048449,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.0001243316219188,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,9.183101064991206e-05,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.000124331752886,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.000589775678236,289.6347351074219,294.1499938964844,262.086669921875,261.3744812011719,263.6408386230469,262.1090393066406,288.1925048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012579999165609,0.0020247704815119,-0.000766770564951,-0.0910194963216781,0.0,0.0,0.0,-0.0219691600650548,60.0,-22.425148010253903,-0.0,-1.0789990056991885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.0001180684048449,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.0001243316219188,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,9.183101064991206e-05,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.000124331752886,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.000589775678236,289.6347351074219,294.1499938964844,262.086669921875,261.3744812011719,263.6408386230469,262.1090393066406,288.1925048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012579999165609,0.0020247704815119,-0.000766770564951,-0.0910194963216781,0.0,0.0,0.0,-0.0219691600650548,60.0,-22.425148010253903,-0.0,-1.0789990056991885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001181122206617,291.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.000124377766042,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,9.186508395941928e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001243778970092,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0005899945972487,289.6205749511719,294.1499938964844,262.04998779296875,261.342529296875,263.6058654785156,262.0723876953125,288.17681884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012584668584167,0.0020278368610888,-0.0007693698862567,-0.0911576449871063,0.0,0.0,0.0,-0.0219951439648866,60.0,-22.45387077331543,-0.0,-1.079799929470937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001181122206617,291.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.000124377766042,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,9.186508395941928e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001243778970092,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0005899945972487,289.6205749511719,294.1499938964844,262.04998779296875,261.342529296875,263.6058654785156,262.0723876953125,288.17681884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012584668584167,0.0020278368610888,-0.0007693698862567,-0.0911576449871063,0.0,0.0,0.0,-0.0219951439648866,60.0,-22.45387077331543,-0.0,-1.079799929470937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0001181519328383,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001244195882463,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,9.189597039949148e-05,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,0.0001244197046617,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0005901929689571,289.6063842773437,294.1499938964844,262.0165100097656,261.31298828125,263.57086181640625,262.0372619628906,288.1611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012588899116963,0.0020306159276515,-0.0007717258413322,-0.091282844543457,0.0,0.0,0.0,-0.0220186915248632,60.0,-22.478731155395508,-0.0,-1.0805261041468841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0001181519328383,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001244195882463,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,9.189597039949148e-05,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,0.0001244197046617,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0005901929689571,289.6063842773437,294.1499938964844,262.0165100097656,261.31298828125,263.57086181640625,262.0372619628906,288.1611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012588899116963,0.0020306159276515,-0.0007717258413322,-0.091282844543457,0.0,0.0,0.0,-0.0220186915248632,60.0,-22.478731155395508,-0.0,-1.0805261041468841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.0001182034320663,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001244738232344,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,9.193603182211518e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0001244739396497,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0005904502468183,289.5921630859375,294.1499938964844,261.98907470703125,261.2880249023437,263.5359802246094,262.0066833496094,288.1454467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001259438577108,0.0020342199131846,-0.0007747812778688,-0.0914452150464057,0.0,0.0,0.0,-0.02204923145473,60.0,-22.50033569335937,-0.0,-1.0814682127602285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.0001182034320663,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001244738232344,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,9.193603182211518e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0001244739396497,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0005904502468183,289.5921630859375,294.1499938964844,261.98907470703125,261.2880249023437,263.5359802246094,262.0066833496094,288.1454467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001259438577108,0.0020342199131846,-0.0007747812778688,-0.0914452150464057,0.0,0.0,0.0,-0.02204923145473,60.0,-22.50033569335937,-0.0,-1.0814682127602285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001182323612738,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.000124504280393,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,9.195852908305824e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0001245043968083,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0005905947182327,289.58502197265625,294.1499938964844,261.9775085449219,261.2771911621094,263.5186462402344,261.9933776855469,288.1375732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012597467284649,0.0020362439099699,-0.0007764972397126,-0.0915363952517509,0.0,0.0,0.0,-0.0220663826912641,60.0,-22.50998878479004,-0.0,-1.081997496044096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001182622800115,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0001245357852894,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,9.19817975955084e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001245359162567,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0005907441955059,289.5779113769531,294.1499938964844,261.9673156738281,261.2673645019531,263.5013427734375,261.9815368652344,288.12969970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012600655900314,0.0020383379887789,-0.0007782724569551,-0.0916307270526886,0.0,0.0,0.0,-0.0220841262489557,60.0,-22.518693923950195,-0.0,-1.08254518238482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0001183218046207,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001245984749402,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,9.202809451380745e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001245985913556,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0005910415202379,289.5636291503906,294.1499938964844,261.9508056640625,261.25067138671875,263.467041015625,261.961669921875,288.1139221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012606997042894,0.0020425037946552,-0.0007818039157427,-0.0918183699250221,0.0,0.0,0.0,-0.0221194233745336,60.0,-22.53313446044922,-0.0,-1.083635154941476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0001183218046207,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001245984749402,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,9.202809451380745e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001245985913556,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0005910415202379,289.5636291503906,294.1499938964844,261.9508056640625,261.25067138671875,263.467041015625,261.961669921875,288.1139221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012606997042894,0.0020425037946552,-0.0007818039157427,-0.0918183699250221,0.0,0.0,0.0,-0.0221194233745336,60.0,-22.53313446044922,-0.0,-1.083635154941476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001183755230158,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001246550382347,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,9.206987306242807e-05,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.00012465515465,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0005913098575547,289.54931640625,294.1499938964844,261.93914794921875,261.2377014160156,263.4331970214844,261.94696044921875,288.09814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612720020115,0.0020462626125663,-0.0007849905523471,-0.0919876843690872,0.0,0.0,0.0,-0.0221512746065855,60.0,-22.542701721191406,-0.0,-1.08461918557623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001183755230158,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001246550382347,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,9.206987306242807e-05,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.00012465515465,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0005913098575547,289.54931640625,294.1499938964844,261.93914794921875,261.2377014160156,263.4331970214844,261.94696044921875,288.09814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612720020115,0.0020462626125663,-0.0007849905523471,-0.0919876843690872,0.0,0.0,0.0,-0.0221512746065855,60.0,-22.542701721191406,-0.0,-1.08461918557623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001184173524961,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.000124699101434,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.210241114487872e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001246992032974,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0005915188230574,289.53497314453125,294.1499938964844,261.9319763183594,261.2281188964844,263.3998718261719,261.93701171875,288.08233642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617177562788,0.0020491902250796,-0.0007874724105931,-0.0921195447444915,0.0,0.0,0.0,-0.0221760831773281,60.0,-22.54655838012696,-0.0,-1.0853858611881157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001184173524961,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.000124699101434,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.210241114487872e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001246992032974,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0005915188230574,289.53497314453125,294.1499938964844,261.9319763183594,261.2281188964844,263.3998718261719,261.93701171875,288.08233642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617177562788,0.0020491902250796,-0.0007874724105931,-0.0921195447444915,0.0,0.0,0.0,-0.0221760831773281,60.0,-22.54655838012696,-0.0,-1.0853858611881157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,0.0001184421562356,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.00012472520757,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,9.212169970851392e-05,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,0.0001247253239853,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0005916426889598,289.5206298828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3671875,261.93133544921875,288.0664978027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012619820190593,0.0020509255118668,-0.0007889434928074,-0.0921977087855339,0.0,0.0,0.0,-0.0221907868981361,60.0,-22.5440616607666,-0.0,-1.0858404664304545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,0.0001184421562356,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.00012472520757,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,9.212169970851392e-05,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,0.0001247253239853,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0005916426889598,289.5206298828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3671875,261.93133544921875,288.0664978027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012619820190593,0.0020509255118668,-0.0007889434928074,-0.0921977087855339,0.0,0.0,0.0,-0.0221907868981361,60.0,-22.5440616607666,-0.0,-1.0858404664304545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0001184462453238,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,0.0001247295149369,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.212487930199131e-05,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0001247296313522,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,0.0005916631198488,289.513427734375,294.1499938964844,261.9286804199219,261.2193908691406,263.35113525390625,261.9300842285156,288.05859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012620255583897,0.0020512114278972,-0.0007891858695074,-0.0922105833888053,0.0,0.0,0.0,-0.0221932101994752,60.0,-22.53999900817871,-0.0,-1.0859153576348036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0001184451029985,291.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,0.0001247283216798,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.212399163516238e-05,290.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.0001247284235432,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,0.000591657415498,289.5062255859375,294.1499938964844,261.92938232421875,261.21783447265625,263.3352355957031,261.9297180175781,288.0506591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012620134511962,0.0020511313341557,-0.0007891179411672,-0.0922069773077964,0.0,0.0,0.0,-0.0221925321966409,60.0,-22.534292221069336,-0.0,-1.0858943966240989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,0.0001184234060929,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0001247054751729,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,9.210711141349748e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0001247055770363,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0005915490328334,289.4918212890625,294.1499938964844,261.9331359863281,261.216552734375,263.3039855957031,261.9313049316406,288.0347900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617822503671,0.0020496125798672,-0.0007878302712924,-0.0921385735273361,0.0,0.0,0.0,-0.0221796631813049,60.0,-22.51774024963379,-0.0,-1.085496492692073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,0.0001184234060929,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0001247054751729,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,9.210711141349748e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0001247055770363,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0005915490328334,289.4918212890625,294.1499938964844,261.9331359863281,261.216552734375,263.3039855957031,261.9313049316406,288.0347900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012617822503671,0.0020496125798672,-0.0007878302712924,-0.0921385735273361,0.0,0.0,0.0,-0.0221796631813049,60.0,-22.51774024963379,-0.0,-1.085496492692073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
