time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436740,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001183749191113,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0001246544125024,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,9.206940740114078e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001246545143658,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.000591306888964,289.4774169921875,294.1499938964844,261.93975830078125,261.2174377441406,263.2735900878906,261.9361267089844,288.0188903808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612657155841,0.0020462190732359,-0.0007849534158594,-0.0919857248663902,0.0,0.0,0.0,-0.0221509095281362,60.0,-22.49335289001465,-0.0,-1.0846077458381845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001183749191113,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0001246544125024,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,9.206940740114078e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001246545143658,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.000591306888964,289.4774169921875,294.1499938964844,261.93975830078125,261.2174377441406,263.2735900878906,261.9361267089844,288.0188903808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012612657155841,0.0020462190732359,-0.0007849534158594,-0.0919857248663902,0.0,0.0,0.0,-0.0221509095281362,60.0,-22.49335289001465,-0.0,-1.0846077458381845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.0001182984487968,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001245738967554,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,9.200992644764484e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.0001245739986188,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0005909249302931,289.4629821777344,294.1499938964844,261.9488220214844,261.2201843261719,263.2440490722656,261.94366455078125,288.0029602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001260451041162,0.0020408672280609,-0.0007804161286912,-0.0917446538805961,0.0,0.0,0.0,-0.0221055597066879,60.0,-22.461299896240234,-0.0,-1.0832069108346333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.0001182984487968,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001245738967554,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,9.200992644764484e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.0001245739986188,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0005909249302931,289.4629821777344,294.1499938964844,261.9488220214844,261.2201843261719,263.2440490722656,261.94366455078125,288.0029602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001260451041162,0.0020408672280609,-0.0007804161286912,-0.0917446538805961,0.0,0.0,0.0,-0.0221055597066879,60.0,-22.461299896240234,-0.0,-1.0832069108346333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001181931220344,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0001244629820575,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,9.192800644086674e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.000124463083921,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0005903987912461,289.4485168457031,294.1499938964844,261.9599304199219,261.22442626953125,263.21551513671875,261.9535827636719,287.9870300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012593287974596,0.0020334955770522,-0.0007741666631773,-0.0914125815033912,0.0,0.0,0.0,-0.0220430959016084,60.0,-22.42169189453125,-0.0,-1.081278782066875e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001181931220344,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0001244629820575,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,9.192800644086674e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.000124463083921,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0005903987912461,289.4485168457031,294.1499938964844,261.9599304199219,261.22442626953125,263.21551513671875,261.9535827636719,287.9870300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012593287974596,0.0020334955770522,-0.0007741666631773,-0.0914125815033912,0.0,0.0,0.0,-0.0220430959016084,60.0,-22.42169189453125,-0.0,-1.081278782066875e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0001181330808321,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.000124399739434,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,9.18813020689413e-05,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0001243998412974,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0005900988471694,289.4412841796875,294.1499938964844,261.96612548828125,261.22705078125,263.2015686035156,261.9591979980469,287.97906494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012586890952661,0.0020292929839342,-0.0007706038304604,-0.0912232473492622,0.0,0.0,0.0,-0.0220074839890003,60.0,-22.39972305297852,-0.0,-1.080180354051663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,0.0001180700128315,291.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0001243333390448,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,9.183225483866408e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001243334409082,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0005897838273085,289.43408203125,294.1499938964844,261.9726867675781,261.2299499511719,263.1878967285156,261.9652709960937,287.9710998535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012580171460285,0.0020248789805918,-0.0007668618927709,-0.0910243913531303,0.0,0.0,0.0,-0.0219700839370489,60.0,-22.3764591217041,-0.0,-1.0790273563543452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0001179358368972,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001241920399479,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,9.172788850264624e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001241921418113,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0005891135660931,289.41961669921875,294.1499938964844,261.9866638183594,261.2363586425781,263.1611022949219,261.9783020019531,287.95513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012565874494612,0.0020154879894107,-0.0007589005981571,-0.0906012654304504,0.0,0.0,0.0,-0.0218905098736286,60.0,-22.327526092529297,-0.0,-1.0765761970787937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0001179358368972,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001241920399479,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,9.172788850264624e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001241921418113,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0005891135660931,289.41961669921875,294.1499938964844,261.9866638183594,261.2363586425781,263.1611022949219,261.9783020019531,287.95513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012565874494612,0.0020154879894107,-0.0007589005981571,-0.0906012654304504,0.0,0.0,0.0,-0.0218905098736286,60.0,-22.327526092529297,-0.0,-1.0765761970787937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001177834856207,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.0001240316050825,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,9.160939953289926e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.0001240317069459,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,0.0005883525591343,289.4051513671875,294.1499938964844,262.00146484375,261.243408203125,263.1353454589844,261.9925231933594,287.9391784667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012549641542136,0.0020048252772539,-0.0007498610066249,-0.0901207774877548,0.0,0.0,0.0,-0.0218001585453748,60.0,-22.2744083404541,-0.0,-1.0737964828422265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001177834856207,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.0001240316050825,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,9.160939953289926e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.0001240317069459,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,0.0005883525591343,289.4051513671875,294.1499938964844,262.00146484375,261.243408203125,263.1353454589844,261.9925231933594,287.9391784667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012549641542136,0.0020048252772539,-0.0007498610066249,-0.0901207774877548,0.0,0.0,0.0,-0.0218001585453748,60.0,-22.2744083404541,-0.0,-1.0737964828422265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001176085861516,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001238474360434,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.147336822934447e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001238475379068,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0005874789203517,289.39068603515625,294.1499938964844,262.0167236328125,261.2507629394531,263.1104431152344,262.00738525390625,287.9232177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012531008105725,0.0019925844389945,-0.0007394837448373,-0.0895691141486167,0.0,0.0,0.0,-0.0216964352875947,60.0,-22.21731758117676,-0.0,-1.0706098407808896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001176085861516,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001238474360434,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.147336822934447e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001238475379068,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0005874789203517,289.39068603515625,294.1499938964844,262.0167236328125,261.2507629394531,263.1104431152344,262.00738525390625,287.9232177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012531008105725,0.0019925844389945,-0.0007394837448373,-0.0895691141486167,0.0,0.0,0.0,-0.0216964352875947,60.0,-22.21731758117676,-0.0,-1.0706098407808896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0001174082790385,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0001236365060321,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.131756814895198e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001236365933436,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0005864783306606,289.3762512207031,294.1499938964844,262.031982421875,261.2581481933594,263.08648681640625,262.02252197265625,287.9072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012509665684774,0.0019785647746175,-0.0007275983225554,-0.0889371782541275,0.0,0.0,0.0,-0.0215776413679122,60.0,-22.155431747436523,-0.0,-1.066965964469091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0001174082790385,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0001236365060321,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.131756814895198e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001236365933436,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0005864783306606,289.3762512207031,294.1499938964844,262.031982421875,261.2581481933594,263.08648681640625,262.02252197265625,287.9072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012509665684774,0.0019785647746175,-0.0007275983225554,-0.0889371782541275,0.0,0.0,0.0,-0.0215776413679122,60.0,-22.155431747436523,-0.0,-1.066965964469091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001172983684227,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0001235207600984,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,9.123208292294294e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001235208619618,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0005859293160028,289.3690185546875,294.1499938964844,262.0395202636719,261.2617492675781,263.07489013671875,262.0300598144531,287.89923095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012497955467551,0.0019708725158125,-0.0007210769108496,-0.0885903984308242,0.0,0.0,0.0,-0.0215124599635601,60.0,-22.12262535095215,-0.0,-1.0649692683273317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0001171816184069,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0001233978255186,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.114127897191791e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,0.0001233979128301,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0005853461334481,289.3617858886719,294.1499938964844,262.0469055175781,261.2652282714844,263.0634765625,262.0375366210937,287.8912353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012485516490414,0.0019627010915428,-0.000714149500709,-0.0882219970226287,0.0,0.0,0.0,-0.0214432198554277,60.0,-22.088735580444336,-0.0,-1.0628502877807477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,0.0001169274401036,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001231301575899,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.094358392758296e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0001231302594533,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0005840764497406,289.34735107421875,294.1499938964844,262.0610046386719,261.271728515625,263.0412902832031,262.0520324707031,287.8752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012458433629944,0.0019449113169685,-0.0006990678957663,-0.0874198228120803,0.0,0.0,0.0,-0.0212924778461456,60.0,-22.017841339111328,-0.0,-1.0582444076590036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,0.0001169274401036,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001231301575899,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.094358392758296e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0001231302594533,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0005840764497406,289.34735107421875,294.1499938964844,262.0610046386719,261.271728515625,263.0412902832031,262.0520324707031,287.8752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012458433629944,0.0019449113169685,-0.0006990678957663,-0.0874198228120803,0.0,0.0,0.0,-0.0212924778461456,60.0,-22.017841339111328,-0.0,-1.0582444076590036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001166492656921,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001228372275363,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,9.07272260519676e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,0.0001228373293997,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0005826869164593,289.3329467773437,294.1499938964844,262.073974609375,261.2773132324219,263.0199279785156,262.0655822753906,287.8592834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012428795453161,0.0019254417857155,-0.0006825621821917,-0.0865417197346687,0.0,0.0,0.0,-0.0211275033652782,60.0,-21.94286727905273,-0.0,-1.0532151861752936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001166492656921,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001228372275363,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,9.07272260519676e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,0.0001228373293997,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0005826869164593,289.3329467773437,294.1499938964844,262.073974609375,261.2773132324219,263.0199279785156,262.0655822753906,287.8592834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012428795453161,0.0019254417857155,-0.0006825621821917,-0.0865417197346687,0.0,0.0,0.0,-0.0211275033652782,60.0,-21.94286727905273,-0.0,-1.0532151861752936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0001163529232144,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0001225251617142,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,9.049673826666547e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0001225252490257,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0005812066374346,289.31854248046875,294.1499938964844,262.0853271484375,261.28173828125,262.9994506835937,262.07769775390625,287.84332275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012397220125421,0.0019047001842409,-0.0006649780552834,-0.0856060236692428,0.0,0.0,0.0,-0.0209517497569322,60.0,-21.86508560180664,-0.0,-1.0478705547711797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0001163529232144,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0001225251617142,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,9.049673826666547e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0001225252490257,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0005812066374346,289.31854248046875,294.1499938964844,262.0853271484375,261.28173828125,262.9994506835937,262.07769775390625,287.84332275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012397220125421,0.0019047001842409,-0.0006649780552834,-0.0856060236692428,0.0,0.0,0.0,-0.0209517497569322,60.0,-21.86508560180664,-0.0,-1.0478705547711797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0001160478059318,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.000122203855426,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,9.025941835716368e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0001222039427375,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0005796825280413,289.3041381835937,294.1499938964844,262.0946960449219,261.2846374511719,262.9796142578125,262.0882873535156,287.8273620605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012364711146801,0.0018833441426977,-0.0006468731444329,-0.0846423953771591,0.0,0.0,0.0,-0.0207707919180393,60.0,-21.786455154418945,-0.0,-1.0423819674088008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0001160478059318,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.000122203855426,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,9.025941835716368e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0001222039427375,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0005796825280413,289.3041381835937,294.1499938964844,262.0946960449219,261.2846374511719,262.9796142578125,262.0882873535156,287.8273620605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012364711146801,0.0018833441426977,-0.0006468731444329,-0.0846423953771591,0.0,0.0,0.0,-0.0207707919180393,60.0,-21.786455154418945,-0.0,-1.0423819674088008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,0.000115894821647,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0001220427657244,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,9.014043462229893e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001220428530359,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0005789183778688,289.2969665527344,294.1499938964844,262.0985412597656,261.28546142578125,262.9700012207031,262.0926818847656,287.81939697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012348410673439,0.0018726368434727,-0.0006377957179211,-0.0841591656208038,0.0,0.0,0.0,-0.0206800624728202,60.0,-21.747478485107425,-0.0,-1.0396355065722673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001157426959252,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,0.0001218825709656,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,9.002211299957708e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001218826582771,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0005781584186479,289.2897644042969,294.1499938964844,262.1017150878906,261.2857666015625,262.96051025390625,262.0966186523437,287.8114318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012332201004028,0.0018619889160618,-0.0006287688156589,-0.0836785659193992,0.0,0.0,0.0,-0.0205898378044366,60.0,-21.708919525146484,-0.0,-1.036907946172505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001154453202616,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001215694210259,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,8.97908175829798e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0001215695010614,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,0.0005766729591414,289.2754211425781,294.1499938964844,262.1058959960937,261.2848205566406,262.9419250488281,262.10260009765625,287.79547119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012300516245886,0.0018411744385957,-0.0006111228140071,-0.082738921046257,0.0,0.0,0.0,-0.0204134676605463,60.0,-21.63420486450196,-0.0,-1.0315864784615769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001154453202616,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001215694210259,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,8.97908175829798e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0001215695010614,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,0.0005766729591414,289.2754211425781,294.1499938964844,262.1058959960937,261.2848205566406,262.9419250488281,262.10260009765625,287.79547119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012300516245886,0.0018411744385957,-0.0006111228140071,-0.082738921046257,0.0,0.0,0.0,-0.0204134676605463,60.0,-21.63420486450196,-0.0,-1.0315864784615769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,0.0001151636752183,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0001212728384416,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,8.957176760304719e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001212729184771,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0005752661381848,289.2611083984375,294.1499938964844,262.1069030761719,261.281494140625,262.9238586425781,262.10546875,287.7795715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012270506704226,0.0018214611336588,-0.0005944104632362,-0.0818487927317619,0.0,0.0,0.0,-0.0202464275062084,60.0,-21.564516067504883,-0.0,-1.026559246497527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,0.0001151636752183,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0001212728384416,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,8.957176760304719e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001212729184771,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0005752661381848,289.2611083984375,294.1499938964844,262.1069030761719,261.281494140625,262.9238586425781,262.10546875,287.7795715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012270506704226,0.0018214611336588,-0.0005944104632362,-0.0818487927317619,0.0,0.0,0.0,-0.0202464275062084,60.0,-21.564516067504883,-0.0,-1.026559246497527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.0001149022573372,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001209975453093,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,8.936843369156122e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0001209976326208,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0005739602493122,289.2467956542969,294.1499938964844,262.1043395996094,261.27545166015625,262.9061889648437,262.1052551269531,287.763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012242652010172,0.0018031629733741,-0.0005788977723568,-0.0810223892331123,0.0,0.0,0.0,-0.0200913790613412,60.0,-21.500661849975582,-0.0,-1.021903912601374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.0001149022573372,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001209975453093,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,8.936843369156122e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0001209976326208,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0005739602493122,289.2467956542969,294.1499938964844,262.1043395996094,261.27545166015625,262.9061889648437,262.1052551269531,287.763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012242652010172,0.0018031629733741,-0.0005788977723568,-0.0810223892331123,0.0,0.0,0.0,-0.0200913790613412,60.0,-21.500661849975582,-0.0,-1.021903912601374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,0.0001146669892477,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001207497989526,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,8.918545063352212e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.0001207498789881,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.000572785094846,289.23248291015625,294.1499938964844,262.0977478027344,261.2664489746094,262.8888244628906,262.1013488769531,287.747802734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001221758313477,0.0017866953276097,-0.000564936955925,-0.0802785232663154,0.0,0.0,0.0,-0.0199518408626317,60.0,-21.44441032409668,-0.0,-1.017723363361256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,0.0001146669892477,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001207497989526,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,8.918545063352212e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.0001207498789881,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.000572785094846,289.23248291015625,294.1499938964844,262.0977478027344,261.2664489746094,262.8888244628906,262.1013488769531,287.747802734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001221758313477,0.0017866953276097,-0.000564936955925,-0.0802785232663154,0.0,0.0,0.0,-0.0199518408626317,60.0,-21.44441032409668,-0.0,-1.017723363361256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,0.0001145607966464,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.00012063797476,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,8.910286123864353e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0001206380547955,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0005722546484321,289.225341796875,294.1499938964844,262.09283447265625,261.2607421875,262.8802490234375,262.09783935546875,287.7398681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012206268729642,0.0017792624421417,-0.0005586355691775,-0.0799427255988121,0.0,0.0,0.0,-0.0198888592422008,60.0,-21.41964340209961,-0.0,-1.0158392882431144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,0.0001144622656283,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001205342196044,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,8.902622357709333e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0001205342996399,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0005717624444514,289.2182006835937,294.1499938964844,262.0867614746094,261.2541809082031,262.8716735839844,262.0932312011719,287.73193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012195770395919,0.0017723657656461,-0.0005527887842617,-0.0796311348676681,0.0,0.0,0.0,-0.0198304206132888,60.0,-21.397226333618164,-0.0,-1.014092632090069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001142877954407,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,0.0001203504943987,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,8.88905196916312e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0001203505744342,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0005708909011445,289.20391845703125,294.1499938964844,262.07098388671875,261.2383117675781,262.8546142578125,262.0807189941406,287.71612548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012177178869023,0.0017601533327251,-0.0005424353876151,-0.0790793150663375,0.0,0.0,0.0,-0.019726937636733,60.0,-21.359207153320312,-0.0,-1.0110034764920785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
